time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3809012_c,3809012_h,3809012_p,3809012_r,3809012_s,3809013_c,3809013_h,3809013_p,3809013_r,3809013_s,3809014_c,3809014_h,3809014_p,3809014_r,3809014_s,685973_c,685973_h,685973_p,685973_r,685973_s
2023-06-04 19:25:00,24.8,,28.4,26.8,27.3,24.4,24.4,[24.4],1.0,26.8,4.1,26.0,21.0,1.0,27.0,2.84,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.0,5.16,26.0,25.0
2023-06-04 19:30:00,24.7,,28.4,26.8,27.25,24.5,24.5,[24.5],1.0,26.8,4.1,26.0,21.0,1.0,26.9,0.38,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,26.9,5.27,25.0,25.0
2023-06-04 19:35:00,24.8,,28.4,26.8,27.35,25.3,25.3,[25.3],1.0,26.8,4.11,26.0,21.0,1.0,27.1,2.84,29.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.1,5.21,27.0,25.0
2023-06-04 19:40:00,24.7,,28.4,27.0,27.4,24.6,24.6,[24.6],1.0,27.0,4.11,26.0,21.0,1.0,27.1,2.89,28.0,21.0,1.0,28.4,0.1,26.0,26.0,1.0,27.1,5.21,26.0,25.0
2023-06-04 19:45:00,24.7,,28.4,27.0,27.4,24.6,24.6,[24.6],1.0,27.0,4.1,26.0,21.0,1.0,27.1,2.84,29.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.1,5.21,26.0,25.0
2023-06-04 19:50:00,24.7,,28.5,26.9,27.4,24.5,24.5,[24.5],1.0,26.9,4.13,26.0,21.0,1.0,27.1,2.91,28.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.1,5.28,26.0,25.0
2023-06-04 19:55:00,24.7,,28.5,26.9,27.4,24.4,24.4,[24.4],1.0,26.9,4.12,26.0,21.0,1.0,27.1,2.85,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.1,5.27,26.0,25.0
2023-06-04 20:00:00,24.7,,28.4,26.9,27.375,24.4,24.4,[24.4],1.0,26.9,4.12,26.0,21.0,1.0,27.1,2.85,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.1,5.27,26.0,25.0
2023-06-04 20:05:00,24.7,,28.4,26.9,27.375,24.4,24.4,[24.4],1.0,26.9,4.12,26.0,21.0,1.0,27.1,2.9,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.1,5.28,25.0,25.0
2023-06-04 20:10:00,24.8,,28.4,26.9,27.375,24.4,24.4,[24.4],1.0,26.9,4.12,26.0,21.0,1.0,27.1,2.85,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.1,5.27,26.0,25.0
2023-06-04 20:15:00,24.8,,28.4,26.8,27.3,24.4,24.4,[24.4],1.0,26.8,4.12,26.0,21.0,1.0,27.0,2.85,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.0,5.28,25.0,25.0
2023-06-04 20:20:00,24.8,,28.4,26.8,27.3,24.3,24.3,[24.3],1.0,26.8,4.11,26.0,21.0,1.0,27.0,2.84,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.0,5.21,25.0,25.0
2023-06-04 20:25:00,24.9,,28.4,26.7,27.275,24.5,24.5,[24.5],1.0,26.7,4.13,26.0,21.0,1.0,27.0,0.38,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.0,5.35,25.0,25.0
2023-06-04 20:30:00,24.8,,28.3,26.9,27.35,25.0,25.0,[25.0],1.0,26.9,4.11,26.0,21.0,1.0,27.1,2.84,29.0,21.0,1.0,28.3,0.1,26.0,26.0,1.0,27.1,5.21,26.0,25.0
2023-06-04 20:35:00,24.9,,28.3,26.9,27.35,24.6,24.6,[24.6],1.0,26.9,4.11,26.0,21.0,1.0,27.1,2.84,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.1,5.21,27.0,25.0
2023-06-04 20:40:00,24.9,,28.3,26.9,27.35,24.5,24.5,[24.5],1.0,26.9,4.11,26.0,21.0,1.0,27.1,2.84,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.1,5.21,25.0,25.0
2023-06-04 20:45:00,24.9,,28.4,27.0,27.4,24.4,24.4,[24.4],1.0,27.0,4.11,26.0,21.0,1.0,27.1,2.84,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.1,5.21,25.0,25.0
2023-06-04 20:50:00,24.8,,28.4,26.9,27.325,24.4,24.4,[24.4],1.0,26.9,4.11,26.0,21.0,1.0,27.0,2.84,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.0,5.21,26.0,25.0
2023-06-04 20:55:00,24.9,,28.3,26.9,27.3,24.4,24.4,[24.4],1.0,26.9,4.12,26.0,21.0,1.0,27.0,2.85,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.0,5.22,26.0,25.0
2023-06-04 21:00:00,24.8,,28.4,26.9,27.275,24.4,24.4,[24.4],1.0,26.9,4.11,26.0,21.0,1.0,26.9,2.85,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,26.9,5.27,25.0,25.0
2023-06-04 21:05:00,24.7,,28.3,26.8,27.225,24.3,24.3,[24.3],1.0,26.8,4.12,25.0,21.0,1.0,26.9,2.85,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.9,5.22,25.0,25.0
2023-06-04 21:10:00,24.8,,28.3,26.8,27.225,24.3,24.3,[24.3],1.0,26.8,4.11,26.0,21.0,1.0,26.9,2.85,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.9,5.22,25.0,25.0
2023-06-04 21:15:00,24.8,,28.3,26.7,27.2,24.3,24.3,[24.3],1.0,26.7,4.13,26.0,21.0,1.0,26.9,2.91,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.9,5.24,25.0,25.0
2023-06-04 21:20:00,24.8,,28.3,26.7,27.2,24.3,24.3,[24.3],1.0,26.7,4.13,26.0,21.0,1.0,26.9,2.85,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.9,5.29,25.0,25.0
2023-06-04 21:25:00,24.8,,28.3,26.6,27.125,24.3,24.3,[24.3],1.0,26.6,4.14,26.0,21.0,1.0,26.8,2.91,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.8,5.24,25.0,25.0
2023-06-04 21:30:00,24.8,,28.2,26.6,27.1,24.2,24.2,[24.2],1.0,26.6,4.13,26.0,21.0,1.0,26.8,2.9,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.8,5.29,25.0,25.0
2023-06-04 21:35:00,24.8,,28.2,26.7,27.075,24.2,24.2,[24.2],1.0,26.7,4.13,25.0,21.0,1.0,26.7,2.9,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.7,5.24,25.0,25.0
2023-06-04 21:40:00,24.8,,28.2,26.6,27.05,25.1,25.1,[25.1],1.0,26.6,4.13,25.0,21.0,1.0,26.7,0.38,28.0,21.0,1.0,28.2,0.1,26.0,26.0,1.0,26.7,5.4,26.0,25.0
2023-06-04 21:45:00,24.8,,28.2,26.7,27.125,24.7,24.7,[24.7],1.0,26.7,4.14,26.0,21.0,1.0,26.8,2.91,28.0,21.0,1.0,28.2,0.1,26.0,26.0,1.0,26.8,5.24,26.0,25.0
2023-06-04 21:50:00,24.7,,28.2,26.7,27.175,24.4,24.4,[24.4],1.0,26.7,4.13,26.0,21.0,1.0,26.9,2.85,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.9,5.23,25.0,25.0
2023-06-04 21:55:00,24.7,,28.2,26.7,27.175,24.4,24.4,[24.4],1.0,26.7,4.11,26.0,21.0,1.0,26.9,2.89,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.9,5.22,26.0,25.0
2023-06-04 22:00:00,24.6,,28.3,26.7,27.25,24.3,24.3,[24.3],1.0,26.7,4.11,26.0,21.0,1.0,27.0,2.84,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.0,5.21,25.0,25.0
2023-06-04 22:05:00,24.6,,28.3,26.7,27.2,24.3,24.3,[24.3],1.0,26.7,4.11,26.0,21.0,1.0,26.9,2.84,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.9,5.21,25.0,25.0
2023-06-04 22:10:00,24.5,,28.3,26.7,27.2,24.3,24.3,[24.3],1.0,26.7,4.12,25.0,21.0,1.0,26.9,2.9,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.9,5.23,25.0,25.0
2023-06-04 22:15:00,24.5,,28.2,26.6,27.15,24.6,24.6,[24.6],1.0,26.6,4.11,26.0,21.0,1.0,26.9,0.38,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.9,5.23,26.0,25.0
2023-06-04 22:20:00,24.6,,28.3,26.6,27.175,25.0,25.0,[25.0],1.0,26.6,4.12,26.0,21.0,1.0,26.9,2.85,29.0,21.0,1.0,28.3,0.1,26.0,26.0,1.0,26.9,5.22,27.0,25.0
2023-06-04 22:25:00,24.5,,28.3,26.9,27.3,24.6,24.6,[24.6],1.0,26.9,4.06,26.0,21.0,1.0,27.0,2.84,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.0,5.21,26.0,25.0
2023-06-04 22:30:00,24.5,,28.3,26.9,27.3,24.4,24.4,[24.4],1.0,26.9,4.06,26.0,21.0,1.0,27.0,2.84,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.0,5.21,26.0,25.0
2023-06-04 22:35:00,24.6,,28.3,26.7,27.25,24.3,24.3,[24.3],1.0,26.7,4.11,26.0,21.0,1.0,27.0,2.84,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.0,5.21,26.0,25.0
2023-06-04 22:40:00,24.6,,28.3,26.7,27.25,24.3,24.3,[24.3],1.0,26.7,4.12,26.0,21.0,1.0,27.0,2.84,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.0,5.21,26.0,25.0
2023-06-04 22:45:00,24.6,,28.3,26.7,27.2,24.3,24.3,[24.3],1.0,26.7,4.11,26.0,21.0,1.0,26.9,2.85,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.9,5.21,25.0,25.0
2023-06-04 22:50:00,24.7,,28.3,26.7,27.15,25.5,25.5,[25.5],1.0,26.7,4.12,26.0,21.0,1.0,26.8,0.38,29.0,21.0,1.0,28.3,0.1,26.0,26.0,1.0,26.8,5.24,27.0,25.0
2023-06-04 22:55:00,24.7,,28.3,26.9,27.3,24.8,24.8,[24.8],1.0,26.9,4.12,26.0,21.0,1.0,27.0,2.85,29.0,21.0,1.0,28.3,0.1,26.0,26.0,1.0,27.0,5.23,27.0,25.0
2023-06-04 23:00:00,24.6,,28.3,26.9,27.35,24.5,24.5,[24.5],1.0,26.9,,26.0,21.0,1.0,27.1,,28.0,21.0,1.0,28.3,,25.0,26.0,1.0,27.1,,26.0,25.0
2023-06-04 23:05:00,24.6,,28.3,26.9,27.35,24.4,24.4,[24.4],1.0,26.9,4.125,26.0,21.0,1.0,27.1,2.875,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.1,5.23,25.0,25.0
2023-06-04 23:10:00,24.6,,28.3,26.9,27.3,24.4,24.4,[24.4],1.0,26.9,4.12,26.0,21.0,1.0,27.0,2.85,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.0,5.23,25.0,25.0
2023-06-04 23:15:00,24.6,,28.3,26.8,27.275,25.2,25.2,[25.2],1.0,26.8,4.07,26.0,21.0,1.0,27.0,0.38,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.0,5.25,26.0,25.0
2023-06-04 23:20:00,24.6,,28.3,26.9,27.3,24.8,24.8,[24.8],1.0,26.9,4.13,26.0,21.0,1.0,27.0,2.9,29.0,21.0,1.0,28.3,0.1,26.0,26.0,1.0,27.0,5.23,26.0,25.0
2023-06-04 23:25:00,24.5,,28.3,26.9,27.35,24.5,24.5,[24.5],1.0,26.9,4.13,26.0,21.0,1.0,27.1,2.9,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.1,5.22,25.0,25.0
2023-06-04 23:30:00,24.4,,28.4,26.9,27.375,24.4,24.4,[24.4],1.0,26.9,4.13,26.0,21.0,1.0,27.1,2.9,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.1,5.28,25.0,25.0
2023-06-04 23:35:00,24.5,,28.4,26.8,27.35,24.4,24.4,[24.4],1.0,26.8,4.13,26.0,21.0,1.0,27.1,2.9,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.1,5.34,27.0,25.0
2023-06-04 23:40:00,24.5,,28.4,26.8,27.3,24.4,24.4,[24.4],1.0,26.8,4.11,26.0,21.0,1.0,27.0,2.85,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.0,5.22,25.0,25.0
2023-06-04 23:45:00,24.5,,28.4,26.7,27.275,24.3,24.3,[24.3],1.0,26.7,4.12,26.0,21.0,1.0,27.0,2.85,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.0,5.23,26.0,25.0
2023-06-04 23:50:00,24.5,,28.3,26.7,27.2,25.2,25.2,[25.2],1.0,26.7,4.12,26.0,21.0,1.0,26.9,0.38,28.0,21.0,1.0,28.3,0.1,26.0,26.0,1.0,26.9,5.35,25.0,25.0
2023-06-04 23:55:00,24.5,,28.3,26.6,27.175,25.1,25.1,[25.1],1.0,26.6,4.13,26.0,21.0,1.0,26.9,2.9,28.0,21.0,1.0,28.3,0.1,26.0,26.0,1.0,26.9,5.23,27.0,25.0
2023-06-05 00:00:00,24.5,,28.3,26.9,27.35,24.6,24.6,[24.6],1.0,26.9,4.14,26.0,21.0,1.0,27.1,2.91,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.1,5.35,26.0,25.0
2023-06-05 00:05:00,24.4,,28.3,26.9,27.35,,,,1.0,26.9,4.14,26.0,21.0,1.0,27.1,2.91,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.1,5.35,26.0,25.0
2023-06-05 00:10:00,24.5,,28.3,26.9,27.35,24.4,24.4,[24.4],1.0,26.9,4.15,26.0,21.0,1.0,27.1,2.92,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.1,5.36,26.0,25.0
2023-06-05 00:15:00,24.5,,28.3,26.9,27.25,24.3,24.3,[24.3],1.0,26.9,4.15,26.0,21.0,1.0,26.9,2.92,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.9,5.36,25.0,25.0
2023-06-05 00:20:00,24.4,,28.3,26.8,27.225,24.3,24.3,[24.3],1.0,26.8,4.2,25.0,21.0,1.0,26.9,2.92,29.0,21.0,1.0,28.3,0.14,25.0,26.0,1.0,26.9,5.36,25.0,25.0
2023-06-05 00:25:00,24.5,,28.3,26.7,27.2,24.3,24.3,[24.3],1.0,26.7,4.15,26.0,21.0,1.0,26.9,2.92,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.9,5.4,26.0,25.0
2023-06-05 00:30:00,24.5,,28.3,26.7,27.15,24.5,24.5,[24.5],1.0,26.7,4.19,26.0,21.0,1.0,26.8,0.38,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.8,5.42,25.0,25.0
2023-06-05 00:35:00,24.5,,28.2,26.7,27.125,25.4,25.4,[25.4],1.0,26.7,4.2,26.0,21.0,1.0,26.8,2.87,29.0,21.0,1.0,28.2,0.1,26.0,26.0,1.0,26.8,5.36,27.0,25.0
2023-06-05 00:40:00,24.5,,28.2,26.9,27.275,24.6,24.6,[24.6],1.0,26.9,4.19,26.0,21.0,1.0,27.0,2.91,28.0,21.0,1.0,28.2,0.1,26.0,26.0,1.0,27.0,5.4,27.0,25.0
2023-06-05 00:45:00,24.5,,28.3,26.9,27.3,24.5,24.5,[24.5],1.0,26.9,4.18,26.0,21.0,1.0,27.0,2.91,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.0,5.34,26.0,25.0
2023-06-05 00:50:00,24.5,,28.4,26.8,27.25,24.4,24.4,[24.4],1.0,26.8,4.14,26.0,21.0,1.0,26.9,2.91,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,26.9,5.3,26.0,25.0
2023-06-05 00:55:00,24.5,,28.3,26.8,27.225,24.3,24.3,[24.3],1.0,26.8,4.19,26.0,21.0,1.0,26.9,2.91,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.9,5.4,26.0,25.0
2023-06-05 01:00:00,24.5,,28.3,26.8,27.225,24.3,24.3,[24.3],1.0,26.8,4.19,26.0,21.0,1.0,26.9,2.91,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.9,5.41,25.0,25.0
2023-06-05 01:05:00,24.5,,28.3,26.8,27.175,24.3,24.3,[24.3],1.0,26.8,4.2,26.0,21.0,1.0,26.8,2.92,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.8,5.4,26.0,25.0
2023-06-05 01:10:00,24.5,,28.3,26.7,27.15,24.3,24.3,[24.3],1.0,26.7,4.13,26.0,21.0,1.0,26.8,2.9,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.8,5.24,26.0,25.0
2023-06-05 01:15:00,24.5,,28.3,26.6,27.125,24.3,24.3,[24.3],1.0,26.6,4.14,26.0,21.0,1.0,26.8,2.91,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.8,5.35,25.0,25.0
2023-06-05 01:20:00,24.5,,28.2,26.6,27.1,24.9,24.9,[24.9],1.0,26.6,4.2,26.0,21.0,1.0,26.8,0.38,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.8,5.43,25.0,25.0
2023-06-05 01:25:00,24.5,,28.2,26.8,27.15,24.8,24.8,[24.8],1.0,26.8,4.14,26.0,21.0,1.0,26.8,2.91,29.0,21.0,1.0,28.2,0.1,26.0,26.0,1.0,26.8,5.29,26.0,25.0
2023-06-05 01:30:00,24.5,,28.3,26.8,27.275,24.5,24.5,[24.5],1.0,26.8,4.14,26.0,21.0,1.0,27.0,2.91,29.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.0,5.35,25.0,25.0
2023-06-05 01:35:00,24.5,,28.3,26.8,27.275,24.4,24.4,[24.4],1.0,26.8,4.14,26.0,21.0,1.0,27.0,2.91,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.0,5.35,26.0,25.0
2023-06-05 01:40:00,24.6,,28.3,26.7,27.2,24.3,24.3,[24.3],1.0,26.7,4.2,26.0,21.0,1.0,26.9,2.92,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.9,5.36,25.0,25.0
2023-06-05 01:45:00,24.6,,28.3,26.7,27.2,24.3,24.3,[24.3],1.0,26.7,4.2,26.0,21.0,1.0,26.9,2.92,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.9,5.36,26.0,25.0
2023-06-05 01:50:00,24.6,,28.3,26.6,27.125,24.3,24.3,[24.3],1.0,26.6,4.15,25.0,21.0,1.0,26.8,2.91,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.8,5.35,25.0,25.0
2023-06-05 01:55:00,24.6,,28.3,26.7,27.15,24.3,24.3,[24.3],1.0,26.7,4.15,26.0,21.0,1.0,26.8,2.92,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.8,5.41,25.0,25.0
2023-06-05 02:00:00,24.5,,28.2,26.7,27.075,24.3,24.3,[24.3],1.0,26.7,4.15,25.0,21.0,1.0,26.7,2.92,28.0,21.0,1.0,28.2,0.1,25.0,26.0,1.0,26.7,5.41,26.0,25.0
2023-06-05 02:05:00,24.5,,28.2,26.7,27.075,25.2,25.2,[25.2],1.0,26.7,4.2,26.0,21.0,1.0,26.7,2.92,29.0,21.0,1.0,28.2,0.1,26.0,26.0,1.0,26.7,5.41,27.0,25.0
2023-06-05 02:10:00,24.5,,28.3,26.8,27.225,24.5,24.5,[24.5],1.0,26.8,4.2,26.0,21.0,1.0,26.9,2.92,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.9,5.36,25.0,25.0
2023-06-05 02:15:00,24.5,,28.3,26.8,27.275,24.4,24.4,[24.4],1.0,26.8,4.19,26.0,21.0,1.0,27.0,2.92,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.0,5.35,25.0,25.0
2023-06-05 02:20:00,24.5,,28.3,26.8,27.275,24.3,24.3,[24.3],1.0,26.8,4.2,26.0,21.0,1.0,27.0,2.92,28.0,21.0,1.0,28.3,0.14,25.0,26.0,1.0,27.0,5.41,25.0,25.0
2023-06-05 02:25:00,24.5,,28.3,26.7,27.2,24.3,24.3,[24.3],1.0,26.7,4.2,26.0,21.0,1.0,26.9,2.92,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.9,5.41,25.0,25.0
2023-06-05 02:30:00,24.5,,28.3,26.7,27.15,25.3,25.3,[25.3],1.0,26.7,4.2,26.0,21.0,1.0,26.8,0.38,29.0,21.0,1.0,28.3,0.1,26.0,26.0,1.0,26.8,5.43,26.0,25.0
2023-06-05 02:35:00,24.5,,28.3,26.7,27.15,24.7,24.7,[24.7],1.0,26.7,4.2,26.0,21.0,1.0,26.8,2.92,29.0,21.0,1.0,28.3,0.1,26.0,26.0,1.0,26.8,5.35,27.0,25.0
2023-06-05 02:40:00,24.5,,28.3,26.9,27.3,24.5,24.5,[24.5],1.0,26.9,4.2,26.0,21.0,1.0,27.0,2.92,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.0,5.42,27.0,25.0
2023-06-05 02:45:00,24.5,,28.3,26.9,27.3,24.4,24.4,[24.4],1.0,26.9,4.21,26.0,21.0,1.0,27.0,2.93,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.0,5.42,26.0,25.0
2023-06-05 02:50:00,24.5,,28.3,26.7,27.2,24.3,24.3,[24.3],1.0,26.7,4.16,26.0,21.0,1.0,26.9,2.92,28.0,21.0,1.0,28.3,0.15,25.0,26.0,1.0,26.9,5.42,26.0,25.0
2023-06-05 02:55:00,24.5,,28.3,26.7,27.15,24.3,24.3,[24.3],1.0,26.7,4.21,26.0,21.0,1.0,26.8,2.92,28.0,21.0,1.0,28.3,0.15,25.0,26.0,1.0,26.8,5.42,25.0,25.0
2023-06-05 03:00:00,24.5,,28.3,26.7,27.15,24.5,24.5,[24.5],1.0,26.7,4.2,26.0,21.0,1.0,26.8,0.38,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.8,5.44,25.0,25.0
2023-06-05 03:05:00,24.4,,28.4,26.8,27.2,25.2,25.2,[25.2],1.0,26.8,4.16,26.0,21.0,1.0,26.8,2.92,29.0,21.0,1.0,28.4,0.1,26.0,26.0,1.0,26.8,5.42,26.0,25.0
2023-06-05 03:10:00,24.4,,28.4,26.9,27.325,24.6,24.6,[24.6],1.0,26.9,4.21,26.0,21.0,1.0,27.0,2.92,29.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.0,5.42,26.0,25.0
2023-06-05 03:15:00,24.5,,28.4,26.9,27.375,24.4,24.4,[24.4],1.0,26.9,4.21,26.0,21.0,1.0,27.1,2.93,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.1,5.43,26.0,25.0
2023-06-05 03:20:00,24.5,,28.3,26.8,27.275,24.4,24.4,[24.4],1.0,26.8,4.21,26.0,21.0,1.0,27.0,2.93,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.0,5.43,25.0,25.0
2023-06-05 03:25:00,24.5,,28.3,26.8,27.225,24.3,24.3,[24.3],1.0,26.8,4.21,26.0,21.0,1.0,26.9,2.93,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.9,5.42,25.0,25.0
2023-06-05 03:30:00,24.5,,28.3,26.8,27.225,24.4,24.4,[24.4],1.0,26.8,4.21,26.0,21.0,1.0,26.9,0.39,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.9,5.49,25.0,25.0
2023-06-05 03:35:00,24.5,,28.3,26.9,27.25,24.9,24.9,[24.9],1.0,26.9,4.21,26.0,21.0,1.0,26.9,2.92,29.0,21.0,1.0,28.3,0.1,26.0,26.0,1.0,26.9,5.42,27.0,25.0
2023-06-05 03:40:00,24.5,,28.3,26.9,27.3,24.5,24.5,[24.5],1.0,26.9,4.21,26.0,21.0,1.0,27.0,2.92,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.0,5.42,25.0,25.0
2023-06-05 03:45:00,24.5,,28.4,26.9,27.325,24.4,24.4,[24.4],1.0,26.9,4.21,26.0,21.0,1.0,27.0,2.92,28.0,21.0,1.0,28.4,0.15,25.0,26.0,1.0,27.0,5.42,26.0,25.0
2023-06-05 03:50:00,24.5,,28.4,26.8,27.25,24.4,24.4,[24.4],1.0,26.8,4.21,26.0,21.0,1.0,26.9,2.93,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,26.9,5.43,26.0,25.0
2023-06-05 03:55:00,24.6,,28.3,26.8,27.225,25.2,25.2,[25.2],1.0,26.8,4.27,26.0,21.0,1.0,26.9,2.84,29.0,21.0,1.0,28.3,0.1,26.0,26.0,1.0,26.9,5.43,27.0,25.0
2023-06-05 04:00:00,24.6,,28.3,26.8,27.275,24.6,24.6,[24.6],1.0,26.8,4.21,26.0,21.0,1.0,27.0,2.93,28.0,21.0,1.0,28.3,0.15,26.0,26.0,1.0,27.0,5.43,27.0,25.0
2023-06-05 04:05:00,24.6,,28.4,26.8,27.3,24.4,24.4,[24.4],1.0,26.8,4.21,26.0,21.0,1.0,27.0,2.93,28.0,21.0,1.0,28.4,0.14,25.0,26.0,1.0,27.0,5.42,26.0,25.0
2023-06-05 04:10:00,24.6,,28.4,26.9,27.325,24.3,24.3,[24.3],1.0,26.9,4.27,26.0,21.0,1.0,27.0,2.99,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.0,5.49,25.0,25.0
2023-06-05 04:15:00,24.6,,28.4,26.8,27.25,24.3,24.3,[24.3],1.0,26.8,4.22,26.0,21.0,1.0,26.9,2.98,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,26.9,5.44,25.0,25.0
2023-06-05 04:20:00,24.7,,28.4,26.7,27.225,24.3,24.3,[24.3],1.0,26.7,4.32,26.0,21.0,1.0,26.9,2.98,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,26.9,5.48,25.0,25.0
2023-06-05 04:25:00,24.7,,28.3,26.7,27.15,24.8,24.8,[24.8],1.0,26.7,4.27,26.0,21.0,1.0,26.8,0.39,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.8,5.55,26.0,25.0
2023-06-05 04:30:00,24.7,,28.3,26.8,27.175,25.0,25.0,[25.0],1.0,26.8,4.27,26.0,21.0,1.0,26.8,2.98,29.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.8,5.43,27.0,25.0
2023-06-05 04:35:00,24.7,,28.3,26.9,27.3,24.5,24.5,[24.5],1.0,26.9,4.21,26.0,21.0,1.0,27.0,2.97,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.0,5.42,26.0,25.0
2023-06-05 04:40:00,24.7,,28.4,26.8,27.3,24.4,24.4,[24.4],1.0,26.8,4.21,26.0,21.0,1.0,27.0,2.98,29.0,21.0,1.0,28.4,0.15,25.0,26.0,1.0,27.0,5.43,26.0,25.0
2023-06-05 04:45:00,24.8,,28.4,26.8,27.25,24.3,24.3,[24.3],1.0,26.8,4.21,26.0,21.0,1.0,26.9,2.97,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,26.9,5.42,25.0,25.0
2023-06-05 04:50:00,24.8,,28.3,26.8,27.225,25.4,25.4,[25.4],1.0,26.8,4.21,26.0,21.0,1.0,26.9,0.38,29.0,21.0,1.0,28.3,0.1,26.0,26.0,1.0,26.9,5.53,26.0,25.0
2023-06-05 04:55:00,24.8,,28.3,26.9,27.25,24.8,24.8,[24.8],1.0,26.9,4.21,26.0,21.0,1.0,26.9,2.98,29.0,21.0,1.0,28.3,0.1,26.0,26.0,1.0,26.9,5.42,27.0,25.0
2023-06-05 05:00:00,24.8,,28.4,26.9,27.375,24.5,24.5,[24.5],1.0,26.9,4.21,26.0,21.0,1.0,27.1,2.98,29.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.1,5.43,26.0,25.0
2023-06-05 05:05:00,24.8,,28.4,26.9,27.375,24.4,24.4,[24.4],1.0,26.9,4.21,26.0,21.0,1.0,27.1,2.98,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.1,5.48,25.0,25.0
2023-06-05 05:10:00,24.8,,28.4,26.8,27.35,24.4,24.4,[24.4],1.0,26.8,4.21,26.0,21.0,1.0,27.1,2.97,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.1,5.42,25.0,25.0
2023-06-05 05:15:00,24.8,,28.4,26.9,27.325,24.3,24.3,[24.3],1.0,26.9,4.21,26.0,21.0,1.0,27.0,2.97,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.0,5.42,25.0,25.0
2023-06-05 05:20:00,24.8,,28.3,26.7,27.2,24.8,24.8,[24.8],1.0,26.7,4.2,26.0,21.0,1.0,26.9,2.92,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.9,5.36,25.0,25.0
2023-06-05 05:25:00,24.8,,28.3,26.7,27.2,25.2,25.2,[25.2],1.0,26.7,4.21,26.0,21.0,1.0,26.9,2.93,29.0,21.0,1.0,28.3,0.1,26.0,26.0,1.0,26.9,5.42,26.0,25.0
2023-06-05 05:30:00,24.8,,28.3,26.9,27.3,24.6,24.6,[24.6],1.0,26.9,4.21,26.0,21.0,1.0,27.0,2.93,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.0,5.42,26.0,25.0
2023-06-05 05:35:00,24.8,,28.3,26.8,27.325000000000003,24.4,24.4,[24.4],1.0,26.8,4.21,26.0,21.0,1.0,27.1,2.92,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.1,5.42,26.0,25.0
2023-06-05 05:40:00,24.8,,28.4,26.8,27.3,24.4,24.4,[24.4],1.0,26.8,4.19,26.0,21.0,1.0,27.0,2.96,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.0,5.4,26.0,25.0
2023-06-05 05:45:00,24.8,,28.4,26.8,27.25,24.3,24.3,[24.3],1.0,26.8,4.2,26.0,21.0,1.0,26.9,2.92,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,26.9,5.41,25.0,25.0
2023-06-05 05:50:00,24.8,,28.3,26.8,27.225,24.3,24.3,[24.3],1.0,26.8,4.2,25.0,21.0,1.0,26.9,2.92,29.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.9,5.41,26.0,25.0
2023-06-05 05:55:00,24.8,,28.3,26.8,27.175,24.3,24.3,[24.3],1.0,26.8,4.21,26.0,21.0,1.0,26.8,2.97,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.8,5.42,25.0,25.0
2023-06-05 06:00:00,24.9,,28.3,26.7,27.2,25.3,25.3,[25.3],1.0,26.7,4.31,26.0,21.0,1.0,26.9,0.39,28.0,21.0,1.0,28.3,0.1,26.0,26.0,1.0,26.9,5.54,26.0,25.0
2023-06-05 06:05:00,24.9,,28.3,26.8,27.275,24.6,24.6,[24.6],1.0,26.8,4.2,26.0,21.0,1.0,27.0,2.97,28.0,21.0,1.0,28.3,0.1,26.0,26.0,1.0,27.0,5.41,26.0,25.0
2023-06-05 06:10:00,24.9,,28.3,26.9,27.3,24.4,24.4,[24.4],1.0,26.9,4.21,26.0,21.0,1.0,27.0,2.97,28.0,21.0,1.0,28.3,0.15,26.0,26.0,1.0,27.0,5.42,25.0,25.0
2023-06-05 06:15:00,24.9,,28.3,26.9,27.3,24.3,24.3,[24.3],1.0,26.9,4.21,26.0,21.0,1.0,27.0,2.97,28.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,27.0,5.42,25.0,25.0
2023-06-05 06:20:00,24.9,,28.3,26.9,27.25,25.3,25.3,[25.3],1.0,26.9,4.26,26.0,21.0,1.0,26.9,2.98,29.0,21.0,1.0,28.3,0.1,26.0,26.0,1.0,26.9,5.54,26.0,25.0
2023-06-05 06:25:00,25.0,,28.3,26.9,27.3,24.6,24.6,[24.6],1.0,26.9,4.26,26.0,21.0,1.0,27.0,2.97,29.0,21.0,1.0,28.3,0.1,26.0,26.0,1.0,27.0,5.42,26.0,25.0
2023-06-05 06:30:00,25.0,,28.3,26.9,27.3,24.4,24.4,[24.4],1.0,26.9,4.25,26.0,21.0,1.0,27.0,2.97,28.0,21.0,1.0,28.3,0.15,25.0,26.0,1.0,27.0,5.42,26.0,25.0
2023-06-05 06:35:00,25.1,,28.4,26.8,27.3,24.4,24.4,[24.4],1.0,26.8,4.24,26.0,21.0,1.0,27.0,2.92,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.0,5.4,25.0,25.0
2023-06-05 06:40:00,25.2,,28.4,26.8,27.25,24.4,24.4,[24.4],1.0,26.8,4.25,26.0,21.0,1.0,26.9,2.96,29.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,26.9,5.4,25.0,25.0
2023-06-05 06:45:00,25.2,,28.4,26.8,27.25,24.4,24.4,[24.4],1.0,26.8,4.18,26.0,21.0,1.0,26.9,2.95,29.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,26.9,5.33,25.0,25.0
2023-06-05 06:50:00,25.2,,28.4,26.8,27.25,24.3,24.3,[24.3],,26.8,,,,,26.9,,,,,28.4,,,,,26.9,,,
2023-06-05 06:55:00,25.3,,28.3,26.8,27.225,24.3,24.3,[24.3],1.0,26.8,4.23,26.0,21.0,1.0,26.9,2.95,29.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.9,5.34,26.0,25.0
2023-06-05 07:00:00,25.3,,28.3,26.7,27.2,24.3,24.3,[24.3],1.0,26.7,4.23,25.0,21.0,1.0,26.9,2.91,29.0,21.0,1.0,28.3,0.1,25.0,26.0,1.0,26.9,5.29,25.0,25.0
2023-06-05 07:05:00,25.5,,28.4,26.7,27.175,24.3,24.3,[24.3],1.0,26.7,4.23,26.0,21.0,1.0,26.8,2.9,29.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,26.8,5.33,25.0,25.0
2023-06-05 07:10:00,25.5,,28.4,26.7,27.175,24.3,24.3,[24.3],1.0,26.7,4.16,26.0,21.0,1.0,26.8,2.89,29.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,26.8,5.27,25.0,25.0
2023-06-05 07:15:00,25.5,,28.4,26.7,27.175,24.4,24.4,[24.4],1.0,26.7,4.16,26.0,21.0,1.0,26.8,2.89,29.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,26.8,5.26,26.0,25.0
2023-06-05 07:20:00,25.6,,28.4,26.8,27.2,24.3,24.3,[24.3],1.0,26.8,4.21,26.0,21.0,1.0,26.8,2.89,29.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,26.8,5.26,25.0,25.0
2023-06-05 07:25:00,25.6,,28.4,26.8,27.2,24.4,24.4,[24.4],1.0,26.8,4.2,26.0,21.0,1.0,26.8,2.89,29.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,26.8,5.25,25.0,25.0
2023-06-05 07:30:00,25.6,,28.4,26.8,27.2,24.4,24.4,[24.4],1.0,26.8,4.14,26.0,21.0,1.0,26.8,2.88,29.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,26.8,5.24,25.0,25.0
2023-06-05 07:35:00,25.7,,28.5,26.8,27.275,24.4,24.4,[24.4],1.0,26.8,4.18,26.0,21.0,1.0,26.9,2.87,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,26.9,5.23,25.0,25.0
2023-06-05 07:40:00,25.9,,28.5,26.9,27.3,24.3,24.3,[24.3],1.0,26.9,4.12,26.0,21.0,1.0,26.9,2.86,29.0,21.0,1.0,28.5,0.09,25.0,26.0,1.0,26.9,5.21,25.0,25.0
2023-06-05 07:45:00,26.1,,28.5,26.9,27.3,24.4,24.4,[24.4],1.0,26.9,4.18,26.0,21.0,1.0,26.9,2.87,29.0,21.0,1.0,28.5,0.09,25.0,26.0,1.0,26.9,5.22,26.0,25.0
2023-06-05 07:50:00,26.0,,28.5,26.9,27.3,24.4,24.4,[24.4],1.0,26.9,4.12,26.0,21.0,1.0,26.9,2.86,29.0,21.0,1.0,28.5,0.09,25.0,26.0,1.0,26.9,5.2,25.0,25.0
2023-06-05 07:55:00,26.0,,28.5,26.9,27.3,24.5,24.5,[24.5],1.0,26.9,4.1,26.0,21.0,1.0,26.9,2.85,29.0,21.0,1.0,28.5,0.09,25.0,26.0,1.0,26.9,5.05,25.0,25.0
2023-06-05 08:00:00,26.1,,28.6,27.0,27.4,24.5,24.5,[24.5],1.0,27.0,,26.0,21.0,1.0,27.0,,29.0,21.0,1.0,28.6,,25.0,26.0,1.0,27.0,,25.0,25.0
2023-06-05 08:05:00,26.2,,28.6,27.0,27.450000000000003,24.5,24.5,[24.5],1.0,27.0,4.26,26.0,21.0,1.0,27.1,2.94,29.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.1,5.31,26.0,25.0
2023-06-05 08:10:00,26.2,,28.6,27.0,27.450000000000003,,,,1.0,27.0,4.16,26.0,21.0,1.0,27.1,2.86,29.0,21.0,1.0,28.6,0.09,25.0,26.0,1.0,27.1,5.21,26.0,25.0
2023-06-05 08:15:00,26.6,,28.7,27.1,27.55,24.6,24.6,[24.6],1.0,27.1,4.17,26.0,21.0,1.0,27.2,2.86,29.0,21.0,1.0,28.7,0.09,25.0,26.0,1.0,27.2,5.21,26.0,25.0
2023-06-05 08:20:00,26.8,,28.7,27.2,27.6,24.6,24.6,[24.6],,27.3,,,,,27.2,,,,,28.7,,,,,27.2,,,
2023-06-05 08:25:00,26.9,,28.8,27.3,27.725,24.7,24.7,[24.7],1.0,27.3,4.17,26.0,21.0,1.0,27.4,2.91,30.0,21.0,1.0,28.8,0.09,26.0,26.0,1.0,27.4,5.22,26.0,25.0
2023-06-05 08:30:00,27.0,,28.9,27.4,27.825,24.7,24.7,[24.7],1.0,27.4,4.24,26.0,21.0,1.0,27.5,2.92,30.0,21.0,1.0,28.9,0.1,26.0,26.0,1.0,27.5,5.23,25.0,25.0
2023-06-05 08:35:00,26.9,,,,,24.7,24.7,[24.7],1.0,,4.25,26.0,21.0,1.0,,2.93,30.0,21.0,1.0,,0.1,26.0,26.0,1.0,,5.3,26.0,25.0
2023-06-05 08:40:00,26.9,,29.0,27.5,27.975,24.8,24.8,[24.8],1.0,27.5,,26.0,21.0,1.0,27.7,,30.0,21.0,1.0,29.0,,26.0,26.0,1.0,27.7,,26.0,25.0
2023-06-05 08:45:00,26.8,,29.1,27.6,28.025,24.8,24.8,[24.8],1.0,27.6,4.24,26.0,21.0,1.0,27.7,2.93,30.0,21.0,1.0,29.1,0.1,26.0,26.0,1.0,27.7,5.29,26.0,25.0
2023-06-05 08:50:00,26.9,,,,,24.8,24.8,[24.8],1.0,,4.25,26.0,21.0,1.0,,2.94,30.0,21.0,1.0,,0.1,26.0,26.0,1.0,,5.31,26.0,25.0
2023-06-05 08:55:00,26.8,,29.2,27.7,28.125,24.8,24.8,[24.8],1.0,27.7,4.25,26.0,21.0,1.0,27.8,2.93,30.0,21.0,1.0,29.2,0.1,26.0,26.0,1.0,27.8,5.35,26.0,25.0
2023-06-05 09:00:00,26.8,,29.2,27.7,28.125,24.8,24.8,[24.8],1.0,27.7,4.25,26.0,21.0,1.0,27.8,2.93,30.0,21.0,1.0,29.2,0.1,26.0,26.0,1.0,27.8,5.34,26.0,25.0
2023-06-05 09:05:00,26.8,,29.3,27.7,28.15,24.8,24.8,[24.8],1.0,27.7,4.26,26.0,21.0,1.0,27.8,2.99,30.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.8,5.41,26.0,25.0
2023-06-05 09:10:00,26.8,,29.3,27.7,28.15,24.8,24.8,[24.8],1.0,27.7,4.26,26.0,21.0,1.0,27.8,2.99,30.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.8,5.41,26.0,25.0
2023-06-05 09:15:00,26.8,,29.3,27.7,28.2,24.8,24.8,[24.8],1.0,27.7,4.26,26.0,21.0,1.0,27.9,2.94,30.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.9,5.36,26.0,25.0
2023-06-05 09:20:00,26.9,,29.3,27.7,28.2,24.9,24.9,[24.9],1.0,27.7,4.25,26.0,21.0,1.0,27.9,2.93,30.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.9,5.24,26.0,25.0
2023-06-05 09:25:00,27.0,,29.3,27.8,28.225,24.9,24.9,[24.9],1.0,27.8,4.24,26.0,21.0,1.0,27.9,2.92,30.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.9,5.23,26.0,25.0
2023-06-05 09:30:00,27.2,,29.4,27.8,28.25,24.9,24.9,[24.9],1.0,27.8,4.24,26.0,21.0,1.0,27.9,2.93,30.0,21.0,1.0,29.4,0.1,26.0,26.0,1.0,27.9,5.24,26.0,25.0
2023-06-05 09:35:00,27.3,,29.4,27.8,28.3,24.9,24.9,[24.9],1.0,27.8,4.24,26.0,21.0,1.0,28.0,2.93,30.0,21.0,1.0,29.4,0.1,26.0,26.0,1.0,28.0,5.29,26.0,25.0
2023-06-05 09:40:00,27.4,,29.4,27.9,28.325,24.9,24.9,[24.9],1.0,27.9,4.3,27.0,21.0,1.0,28.0,2.93,30.0,21.0,1.0,29.4,0.1,26.0,26.0,1.0,28.0,5.3,26.0,25.0
2023-06-05 09:45:00,27.5,,29.5,27.9,28.35,25.0,25.0,[25.0],1.0,27.9,4.28,27.0,21.0,1.0,28.0,2.92,30.0,21.0,1.0,29.5,0.1,26.0,26.0,1.0,28.0,5.28,26.0,25.0
2023-06-05 09:50:00,27.5,,29.5,28.0,28.375,25.1,25.1,[25.1],1.0,28.0,4.28,27.0,21.0,1.0,28.0,2.92,30.0,21.0,1.0,29.5,0.1,26.0,26.0,1.0,28.0,5.33,26.0,25.0
2023-06-05 09:55:00,27.5,,29.6,28.0,28.4,25.1,25.1,[25.1],1.0,28.0,4.29,27.0,21.0,1.0,28.0,2.93,30.0,21.0,1.0,29.6,0.1,26.0,26.0,1.0,28.0,5.39,26.0,25.0
2023-06-05 10:00:00,27.7,,29.6,28.0,28.450000000000003,25.1,25.1,[25.1],1.0,28.0,4.23,27.0,21.0,1.0,28.1,2.92,31.0,21.0,1.0,29.6,0.1,26.0,26.0,1.0,28.1,5.28,26.0,25.0
2023-06-05 10:05:00,27.6,,29.7,28.1,28.55,25.1,25.1,[25.1],1.0,28.1,4.25,27.0,21.0,1.0,28.2,2.93,31.0,21.0,1.0,29.7,0.1,26.0,26.0,1.0,28.2,5.39,26.0,25.0
2023-06-05 10:10:00,27.7,,29.7,28.2,28.625,25.2,25.2,[25.2],1.0,28.2,4.24,27.0,21.0,1.0,28.3,2.93,31.0,21.0,1.0,29.7,0.1,26.0,26.0,1.0,28.3,5.34,26.0,25.0
2023-06-05 10:15:00,27.8,,29.7,28.3,28.700000000000003,25.2,25.2,[25.2],1.0,28.3,4.3,27.0,21.0,1.0,28.4,2.98,31.0,21.0,1.0,29.7,0.1,26.0,26.0,1.0,28.4,5.39,26.0,25.0
2023-06-05 10:20:00,27.8,,29.8,28.3,28.725,25.2,25.2,[25.2],1.0,28.3,4.29,27.0,21.0,1.0,28.4,2.93,31.0,21.0,1.0,29.8,0.1,26.0,26.0,1.0,28.4,5.34,26.0,25.0
2023-06-05 10:25:00,27.7,,29.8,28.3,28.725,25.3,25.3,[25.3],1.0,28.3,4.27,27.0,21.0,1.0,28.4,2.92,31.0,21.0,1.0,29.8,0.1,26.0,26.0,1.0,28.4,5.27,26.0,25.0
2023-06-05 10:30:00,27.6,,29.9,28.3,28.75,25.3,25.3,[25.3],,28.3,,,,,28.4,,,,,29.9,,,,,28.4,,,
2023-06-05 10:35:00,27.6,,29.9,28.3,28.75,25.3,25.3,[25.3],1.0,28.3,,27.0,21.0,1.0,28.4,,31.0,21.0,1.0,29.9,,26.0,26.0,1.0,28.4,,26.0,25.0
2023-06-05 10:40:00,27.7,,29.9,28.4,28.825,25.3,25.3,[25.3],1.0,28.4,4.24,27.0,21.0,1.0,28.5,2.89,31.0,21.0,1.0,29.9,0.09,26.0,26.0,1.0,28.5,5.27,26.0,25.0
2023-06-05 10:45:00,27.7,,29.9,28.4,28.825,25.3,25.3,[25.3],1.0,28.4,4.15,27.0,21.0,1.0,28.5,2.9,31.0,21.0,1.0,29.9,0.09,26.0,26.0,1.0,28.5,5.09,26.0,25.0
2023-06-05 10:50:00,27.7,,30.0,28.5,28.875,25.3,25.3,[25.3],1.0,28.5,4.22,27.0,21.0,1.0,28.5,2.91,31.0,21.0,1.0,30.0,0.09,26.0,26.0,1.0,28.5,5.22,26.0,25.0
2023-06-05 10:55:00,27.7,,30.0,28.5,28.875,25.3,25.3,[25.3],1.0,28.5,4.27,27.0,21.0,1.0,28.5,2.92,30.0,21.0,1.0,30.0,0.09,26.0,26.0,1.0,28.5,5.27,27.0,25.0
2023-06-05 11:00:00,27.7,,30.0,28.4,28.85,25.3,25.3,[25.3],1.0,28.4,4.28,27.0,21.0,1.0,28.5,2.97,31.0,21.0,1.0,30.0,0.09,26.0,26.0,1.0,28.5,5.23,26.0,25.0
2023-06-05 11:05:00,27.6,,30.0,28.4,28.85,25.3,25.3,[25.3],1.0,28.4,4.23,27.0,21.0,1.0,28.5,2.92,31.0,21.0,1.0,30.0,0.09,26.0,26.0,1.0,28.5,5.22,26.0,25.0
2023-06-05 11:10:00,27.6,,30.0,28.4,28.85,25.4,25.4,[25.4],1.0,28.4,4.27,27.0,21.0,1.0,28.5,2.92,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,28.5,5.36,26.0,25.0
2023-06-05 11:15:00,27.6,,30.0,28.5,28.875,25.3,25.3,[25.3],1.0,28.5,4.22,27.0,21.0,1.0,28.5,2.91,30.0,21.0,1.0,30.0,0.09,26.0,26.0,1.0,28.5,5.21,26.0,25.0
2023-06-05 11:20:00,27.6,,30.0,28.5,28.9,25.4,25.4,[25.4],1.0,28.6,4.31,27.0,21.0,1.0,28.5,2.96,30.0,21.0,1.0,30.0,0.09,26.0,26.0,1.0,28.5,5.35,27.0,25.0
2023-06-05 11:25:00,27.6,,30.0,28.5,28.9,25.4,25.4,[25.4],1.0,28.6,4.21,27.0,21.0,1.0,28.5,2.9,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,28.5,5.2,26.0,25.0
2023-06-05 11:30:00,27.6,,30.0,28.5,28.9,25.4,25.4,[25.4],1.0,28.6,4.21,27.0,21.0,1.0,28.5,2.91,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,28.5,5.21,27.0,25.0
2023-06-05 11:35:00,27.6,,30.0,28.5,28.875,25.4,25.4,[25.4],1.0,28.5,4.21,27.0,21.0,1.0,28.5,2.9,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,28.5,5.15,27.0,25.0
2023-06-05 11:40:00,27.6,,30.0,28.4,28.8,25.4,25.4,[25.4],1.0,28.4,4.25,27.0,21.0,1.0,28.4,2.9,30.0,21.0,1.0,30.0,0.09,26.0,26.0,1.0,28.4,5.2,26.0,25.0
2023-06-05 11:45:00,27.6,,30.0,28.4,28.8,25.4,25.4,[25.4],1.0,28.4,4.16,27.0,21.0,1.0,28.4,2.9,30.0,21.0,1.0,30.0,0.09,26.0,26.0,1.0,28.4,5.2,27.0,25.0
2023-06-05 11:50:00,27.7,,30.0,28.5,28.875,25.4,25.4,[25.4],1.0,28.5,4.16,27.0,21.0,1.0,28.5,2.9,30.0,21.0,1.0,30.0,0.09,26.0,26.0,1.0,28.5,5.2,27.0,25.0
2023-06-05 11:55:00,27.7,,30.0,28.5,28.875,25.3,25.3,[25.3],1.0,28.5,4.2,27.0,21.0,1.0,28.5,2.9,30.0,21.0,1.0,30.0,0.09,26.0,26.0,1.0,28.5,5.19,27.0,25.0
2023-06-05 12:00:00,27.7,,30.0,28.5,28.875,25.4,25.4,[25.4],1.0,28.5,4.13,27.0,21.0,1.0,28.5,2.88,30.0,21.0,1.0,30.0,0.09,26.0,26.0,1.0,28.5,5.16,27.0,25.0
2023-06-05 12:05:00,27.7,,30.0,28.5,28.875,25.4,25.4,[25.4],1.0,28.5,4.14,27.0,21.0,1.0,28.5,2.89,30.0,21.0,1.0,30.0,0.09,26.0,26.0,1.0,28.5,5.17,27.0,25.0
2023-06-05 12:10:00,27.7,,30.0,28.4,28.825000000000003,25.4,25.4,[25.4],1.0,28.5,4.13,27.0,21.0,1.0,28.4,2.88,30.0,21.0,1.0,30.0,0.09,26.0,26.0,1.0,28.4,5.07,26.0,25.0
2023-06-05 12:15:00,27.7,,29.9,28.4,28.775,25.4,25.4,[25.4],1.0,28.4,4.12,27.0,21.0,1.0,28.4,2.87,30.0,21.0,1.0,29.9,0.09,26.0,26.0,1.0,28.4,5.01,27.0,25.0
2023-06-05 12:20:00,27.7,,29.9,28.4,28.825,25.4,25.4,[25.4],1.0,28.4,4.12,27.0,21.0,1.0,28.5,2.92,30.0,21.0,1.0,29.9,0.09,26.0,26.0,1.0,28.5,5.11,26.0,25.0
2023-06-05 12:25:00,27.7,,29.9,28.5,28.85,25.4,25.4,[25.4],1.0,28.5,4.13,27.0,21.0,1.0,28.5,2.88,30.0,21.0,1.0,29.9,0.09,26.0,26.0,1.0,28.5,5.07,27.0,25.0
2023-06-05 12:30:00,27.7,,30.0,28.5,28.875,25.4,25.4,[25.4],1.0,28.5,4.15,27.0,21.0,1.0,28.5,2.89,30.0,21.0,1.0,30.0,0.09,26.0,26.0,1.0,28.5,5.18,27.0,25.0
2023-06-05 12:35:00,27.7,,30.0,28.5,28.875,25.4,25.4,[25.4],1.0,28.5,4.2,27.0,21.0,1.0,28.5,2.9,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,28.5,5.18,27.0,25.0
2023-06-05 12:40:00,27.9,,30.0,28.5,28.875,25.4,25.4,[25.4],1.0,28.5,4.18,27.0,21.0,1.0,28.5,2.88,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,28.5,5.17,27.0,25.0
2023-06-05 12:45:00,28.0,,30.0,28.5,28.875,25.5,25.5,[25.5],1.0,28.5,4.17,27.0,21.0,1.0,28.5,2.88,30.0,21.0,1.0,30.0,0.09,27.0,26.0,1.0,28.5,5.15,27.0,25.0
2023-06-05 12:50:00,28.0,,30.1,28.6,28.975,25.6,25.6,[25.6],1.0,28.6,4.23,27.0,21.0,1.0,28.6,2.97,31.0,21.0,1.0,30.1,0.09,27.0,26.0,1.0,28.6,5.16,27.0,25.0
2023-06-05 12:55:00,28.1,,30.2,28.7,29.075,25.6,25.6,[25.6],1.0,28.7,4.18,27.0,21.0,1.0,28.7,2.88,31.0,21.0,1.0,30.2,0.09,27.0,26.0,1.0,28.7,5.1,27.0,25.0
2023-06-05 13:00:00,28.1,,30.2,28.8,29.15,25.7,25.7,[25.7],1.0,28.8,4.18,28.0,21.0,1.0,28.8,2.88,31.0,21.0,1.0,30.2,0.09,27.0,26.0,1.0,28.8,5.16,27.0,25.0
2023-06-05 13:05:00,28.1,,30.2,28.8,29.200000000000003,25.7,25.7,[25.7],1.0,28.8,4.25,28.0,21.0,1.0,28.9,2.9,31.0,21.0,1.0,30.2,0.09,27.0,26.0,1.0,28.9,5.2,27.0,25.0
2023-06-05 13:10:00,28.1,,30.3,28.9,29.25,25.7,25.7,[25.7],1.0,28.9,4.35,28.0,21.0,1.0,28.9,3.03,31.0,21.0,1.0,30.3,0.1,27.0,26.0,1.0,28.9,5.4,27.0,25.0
2023-06-05 13:15:00,28.2,,30.3,28.8,29.275,25.7,25.7,[25.7],1.0,28.8,4.35,27.0,21.0,1.0,29.0,3.03,31.0,21.0,1.0,30.3,0.1,27.0,26.0,1.0,29.0,5.41,27.0,25.0
2023-06-05 13:20:00,28.3,,30.3,28.9,29.3,25.7,25.7,[25.7],1.0,28.9,4.37,28.0,21.0,1.0,29.0,3.0,31.0,21.0,1.0,30.3,0.1,27.0,26.0,1.0,29.0,5.48,27.0,25.0
2023-06-05 13:25:00,28.3,,30.3,28.9,29.35,25.7,25.7,[25.7],1.0,28.9,4.43,27.0,21.0,1.0,29.1,3.05,31.0,21.0,1.0,30.3,0.1,27.0,26.0,1.0,29.1,5.53,27.0,25.0
2023-06-05 13:30:00,28.3,,30.4,29.0,29.4,25.7,25.7,[25.7],1.0,29.0,4.43,28.0,21.0,1.0,29.1,3.05,31.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.1,5.58,27.0,25.0
2023-06-05 13:35:00,28.4,,30.4,29.0,29.4,25.7,25.7,[25.7],1.0,29.0,4.38,28.0,21.0,1.0,29.1,3.02,31.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.1,5.38,27.0,25.0
2023-06-05 13:40:00,28.4,,30.4,29.1,29.6,25.8,25.8,[25.8],1.0,29.8,4.38,28.0,21.0,1.0,29.1,3.02,31.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.1,5.38,27.0,25.0
2023-06-05 13:45:00,28.4,,30.4,29.2,29.65,25.8,25.8,[25.8],1.0,29.8,4.33,27.0,21.0,1.0,29.2,2.97,31.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.2,5.38,27.0,25.0
2023-06-05 13:50:00,28.4,,30.5,29.2,29.825,25.8,25.8,[25.8],1.0,30.5,4.38,28.0,21.0,1.0,29.2,3.02,31.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.2,5.38,27.0,25.0
2023-06-05 13:55:00,28.5,,31.5,29.2,30.1,25.8,25.8,[25.8],1.0,31.5,4.38,28.0,21.0,1.0,29.2,3.02,31.0,21.0,1.0,30.5,0.1,27.0,26.0,1.0,29.2,5.38,27.0,25.0
2023-06-05 14:00:00,28.5,,31.9,29.2,30.2,25.8,25.8,[25.8],1.0,31.9,4.27,28.0,21.0,1.0,29.2,2.96,31.0,21.0,1.0,30.5,0.09,27.0,26.0,1.0,29.2,5.36,27.0,25.0
2023-06-05 14:05:00,28.5,,32.1,29.3,30.3,25.8,25.8,[25.8],1.0,32.1,4.28,27.0,21.0,1.0,29.3,2.96,31.0,21.0,1.0,30.5,0.1,27.0,26.0,1.0,29.3,5.37,27.0,25.0
2023-06-05 14:10:00,28.6,,32.4,29.2,30.325,25.8,25.8,[25.8],1.0,32.4,4.28,28.0,21.0,1.0,29.2,2.97,31.0,21.0,1.0,30.5,0.1,27.0,26.0,1.0,29.2,5.32,27.0,25.0
2023-06-05 14:15:00,28.5,,32.6,29.2,30.375,25.8,25.8,[25.8],1.0,32.6,4.26,28.0,21.0,1.0,29.2,2.95,31.0,21.0,1.0,30.5,0.09,27.0,26.0,1.0,29.2,5.26,27.0,25.0
2023-06-05 14:20:00,28.5,,32.7,29.2,30.4,25.8,25.8,[25.8],1.0,32.7,4.27,28.0,21.0,1.0,29.2,3.01,31.0,21.0,1.0,30.5,0.09,27.0,26.0,1.0,29.2,5.36,27.0,25.0
2023-06-05 14:25:00,28.5,,32.9,29.2,30.475,25.8,25.8,[25.8],1.0,32.9,4.25,28.0,21.0,1.0,29.2,2.9,31.0,21.0,1.0,30.6,0.09,27.0,26.0,1.0,29.2,5.18,27.0,25.0
2023-06-05 14:30:00,28.6,,32.9,29.3,30.525,25.9,25.9,[25.9],1.0,32.9,4.25,28.0,21.0,1.0,29.3,2.9,31.0,21.0,1.0,30.6,0.09,27.0,26.0,1.0,29.3,5.19,27.0,25.0
2023-06-05 14:35:00,28.6,,32.9,29.3,30.525,25.9,25.9,[25.9],1.0,32.9,4.25,28.0,21.0,1.0,29.3,2.9,31.0,21.0,1.0,30.6,0.09,27.0,26.0,1.0,29.3,5.24,27.0,25.0
2023-06-05 14:40:00,28.6,,32.9,29.3,30.525,25.9,25.9,[25.9],1.0,32.9,4.26,28.0,21.0,1.0,29.3,2.91,31.0,21.0,1.0,30.6,0.09,27.0,26.0,1.0,29.3,5.25,27.0,25.0
2023-06-05 14:45:00,28.6,,32.9,29.3,30.525,25.9,25.9,[25.9],1.0,32.9,4.27,28.0,21.0,1.0,29.3,2.91,31.0,21.0,1.0,30.6,0.09,27.0,26.0,1.0,29.3,5.26,27.0,25.0
2023-06-05 14:50:00,28.6,,32.9,29.3,30.525,25.8,25.8,[25.8],1.0,32.9,4.27,28.0,21.0,1.0,29.3,2.96,31.0,21.0,1.0,30.6,0.1,27.0,26.0,1.0,29.3,5.36,27.0,25.0
2023-06-05 14:55:00,28.7,,32.9,29.3,30.525,25.9,25.9,[25.9],1.0,32.9,4.27,28.0,21.0,1.0,29.3,3.01,31.0,21.0,1.0,30.6,0.09,27.0,26.0,1.0,29.3,5.37,27.0,25.0
2023-06-05 15:00:00,28.7,,33.0,29.3,30.55,25.9,25.9,[25.9],1.0,33.0,4.27,28.0,21.0,1.0,29.3,3.01,31.0,21.0,1.0,30.6,0.09,27.0,26.0,1.0,29.3,5.36,27.0,25.0
2023-06-05 15:05:00,28.7,,33.0,29.3,30.55,25.9,25.9,[25.9],1.0,33.0,4.32,28.0,21.0,1.0,29.3,3.01,31.0,21.0,1.0,30.6,0.09,27.0,26.0,1.0,29.3,5.36,27.0,25.0
2023-06-05 15:10:00,28.7,,33.0,29.3,30.55,25.9,25.9,[25.9],1.0,33.0,4.26,28.0,21.0,1.0,29.3,2.96,31.0,21.0,1.0,30.6,0.09,27.0,26.0,1.0,29.3,5.26,27.0,25.0
2023-06-05 15:15:00,28.7,,33.0,29.4,30.6,25.9,25.9,[25.9],1.0,33.0,4.27,28.0,21.0,1.0,29.4,2.96,31.0,21.0,1.0,30.6,0.09,27.0,26.0,1.0,29.4,5.35,27.0,25.0
2023-06-05 15:20:00,28.7,,33.0,29.4,30.625,25.9,25.9,[25.9],1.0,33.0,4.26,28.0,21.0,1.0,29.4,2.96,31.0,21.0,1.0,30.7,0.09,27.0,26.0,1.0,29.4,5.26,27.0,25.0
2023-06-05 15:25:00,28.7,,33.0,29.4,30.625,25.9,25.9,[25.9],1.0,33.0,4.26,28.0,21.0,1.0,29.4,2.96,31.0,21.0,1.0,30.7,0.09,27.0,26.0,1.0,29.4,5.25,27.0,25.0
2023-06-05 15:30:00,28.7,,33.1,29.4,30.65,25.9,25.9,[25.9],1.0,33.1,4.27,28.0,21.0,1.0,29.4,2.96,31.0,21.0,1.0,30.7,0.09,27.0,26.0,1.0,29.4,5.21,27.0,25.0
2023-06-05 15:35:00,28.7,,33.1,29.4,30.65,26.0,26.0,[26.0],1.0,33.1,4.26,28.0,21.0,1.0,29.4,2.91,31.0,21.0,1.0,30.7,0.09,27.0,26.0,1.0,29.4,5.25,27.0,25.0
2023-06-05 15:40:00,28.7,,33.1,29.4,30.65,25.9,25.9,[25.9],1.0,33.1,4.26,28.0,21.0,1.0,29.4,2.95,31.0,21.0,1.0,30.7,0.09,27.0,26.0,1.0,29.4,5.26,27.0,25.0
2023-06-05 15:45:00,28.6,,33.2,29.4,30.675,26.0,26.0,[26.0],1.0,33.2,4.24,28.0,21.0,1.0,29.4,2.94,31.0,21.0,1.0,30.7,0.09,27.0,26.0,1.0,29.4,5.28,27.0,25.0
2023-06-05 15:50:00,28.5,,33.2,29.4,30.675,26.0,26.0,[26.0],1.0,33.2,4.25,28.0,21.0,1.0,29.4,2.94,31.0,21.0,1.0,30.7,0.09,27.0,26.0,1.0,29.4,5.19,27.0,25.0
2023-06-05 15:55:00,28.5,,33.2,29.4,30.675,26.0,26.0,[26.0],1.0,33.2,4.22,28.0,21.0,1.0,29.4,2.88,31.0,21.0,1.0,30.7,0.09,27.0,26.0,1.0,29.4,5.16,27.0,25.0
2023-06-05 16:00:00,28.4,,33.2,29.4,30.675,25.9,25.9,[25.9],1.0,33.2,4.17,28.0,21.0,1.0,29.4,2.87,31.0,21.0,1.0,30.7,0.09,27.0,26.0,1.0,29.4,5.15,27.0,25.0
2023-06-05 16:05:00,28.3,,33.2,29.4,30.675,25.9,25.9,[25.9],1.0,33.2,4.22,28.0,21.0,1.0,29.4,2.88,31.0,21.0,1.0,30.7,0.09,27.0,26.0,1.0,29.4,5.15,27.0,25.0
2023-06-05 16:10:00,28.3,,33.2,29.4,30.675,26.0,26.0,[26.0],1.0,33.2,4.22,28.0,21.0,1.0,29.4,2.88,31.0,21.0,1.0,30.7,0.09,27.0,26.0,1.0,29.4,5.15,27.0,25.0
2023-06-05 16:15:00,28.3,,33.2,29.4,30.675,26.0,26.0,[26.0],1.0,33.2,4.21,28.0,21.0,1.0,29.4,2.88,31.0,21.0,1.0,30.7,0.09,27.0,26.0,1.0,29.4,5.16,28.0,25.0
2023-06-05 16:20:00,28.3,,33.2,29.3,30.6,25.9,25.9,[25.9],1.0,33.2,4.23,28.0,21.0,1.0,29.3,2.88,31.0,21.0,1.0,30.6,0.09,27.0,26.0,1.0,29.3,5.16,27.0,25.0
2023-06-05 16:25:00,28.2,,33.2,29.3,30.6,25.9,25.9,[25.9],1.0,33.2,4.14,28.0,21.0,1.0,29.3,2.89,31.0,21.0,1.0,30.6,0.09,27.0,26.0,1.0,29.3,5.12,27.0,25.0
2023-06-05 16:30:00,28.1,,33.1,29.3,30.575,25.9,25.9,[25.9],1.0,33.1,4.25,28.0,21.0,1.0,29.3,2.9,31.0,21.0,1.0,30.6,0.09,27.0,26.0,1.0,29.3,5.19,27.0,25.0
2023-06-05 16:35:00,28.1,,33.1,29.3,30.575,25.9,25.9,[25.9],1.0,33.1,4.25,28.0,21.0,1.0,29.3,2.9,31.0,21.0,1.0,30.6,0.09,27.0,26.0,1.0,29.3,5.2,27.0,25.0
2023-06-05 16:40:00,28.1,,33.1,29.2,30.5,25.8,25.8,[25.8],1.0,33.1,4.2,28.0,21.0,1.0,29.2,2.9,31.0,21.0,1.0,30.5,0.09,27.0,26.0,1.0,29.2,5.19,27.0,25.0
2023-06-05 16:45:00,28.2,,33.1,29.2,30.5,25.9,25.9,[25.9],1.0,33.1,4.22,28.0,21.0,1.0,29.2,2.91,31.0,21.0,1.0,30.5,0.09,27.0,26.0,1.0,29.2,5.21,27.0,25.0
2023-06-05 16:50:00,28.2,,33.1,29.2,30.5,25.9,25.9,[25.9],1.0,33.1,4.27,28.0,21.0,1.0,29.2,2.91,31.0,21.0,1.0,30.5,0.09,27.0,26.0,1.0,29.2,5.26,27.0,25.0
2023-06-05 16:55:00,28.1,,33.0,29.2,30.475,25.9,25.9,[25.9],1.0,33.0,4.28,28.0,21.0,1.0,29.2,2.91,31.0,21.0,1.0,30.5,0.1,27.0,26.0,1.0,29.2,5.27,27.0,25.0
2023-06-05 17:00:00,28.1,,33.0,29.2,30.475,25.8,25.8,[25.8],1.0,33.0,4.26,27.0,21.0,1.0,29.2,2.91,31.0,21.0,1.0,30.5,0.09,27.0,26.0,1.0,29.2,5.21,27.0,25.0
2023-06-05 17:05:00,28.0,,33.0,29.1,30.425,25.8,25.8,[25.8],1.0,33.0,4.21,27.0,21.0,1.0,29.1,2.9,31.0,21.0,1.0,30.5,0.09,27.0,26.0,1.0,29.1,5.19,27.0,25.0
2023-06-05 17:10:00,27.9,,33.0,29.2,30.475,25.8,25.8,[25.8],1.0,33.0,4.21,27.0,21.0,1.0,29.2,2.9,31.0,21.0,1.0,30.5,0.09,27.0,26.0,1.0,29.2,5.2,27.0,25.0
2023-06-05 17:15:00,27.8,,33.0,29.2,30.45,25.8,25.8,[25.8],1.0,33.0,4.21,27.0,21.0,1.0,29.2,2.9,31.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.2,5.2,27.0,25.0
2023-06-05 17:20:00,27.8,,33.0,29.2,30.45,25.8,25.8,[25.8],1.0,33.0,4.23,28.0,21.0,1.0,29.2,2.92,31.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.2,5.27,27.0,25.0
2023-06-05 17:25:00,27.8,,32.9,29.1,30.375,25.8,25.8,[25.8],1.0,32.9,4.23,27.0,21.0,1.0,29.1,2.92,31.0,21.0,1.0,30.4,0.1,27.0,26.0,1.0,29.1,5.28,27.0,25.0
2023-06-05 17:30:00,27.7,,33.0,29.1,30.4,25.7,25.7,[25.7],1.0,33.0,4.16,27.0,21.0,1.0,29.1,2.9,31.0,21.0,1.0,30.4,0.09,27.0,26.0,1.0,29.1,5.14,27.0,25.0
2023-06-05 17:35:00,27.7,,32.8,29.1,30.325000000000003,25.7,25.7,[25.7],1.0,32.8,4.11,27.0,21.0,1.0,29.1,2.85,31.0,21.0,1.0,30.3,0.09,27.0,26.0,1.0,29.1,5.19,27.0,25.0
2023-06-05 17:40:00,27.7,,32.8,29.0,30.275,25.7,25.7,[25.7],1.0,32.8,4.15,27.0,21.0,1.0,29.0,2.85,30.0,21.0,1.0,30.3,0.09,27.0,26.0,1.0,29.0,5.19,27.0,25.0
2023-06-05 17:45:00,27.6,,32.8,29.0,30.275,25.7,25.7,[25.7],1.0,32.8,4.11,27.0,21.0,1.0,29.0,2.9,30.0,21.0,1.0,30.3,0.09,27.0,26.0,1.0,29.0,5.15,27.0,25.0
2023-06-05 17:50:00,27.6,,32.8,29.0,30.275,25.7,25.7,[25.7],1.0,32.8,4.19,27.0,21.0,1.0,29.0,2.84,30.0,21.0,1.0,30.3,0.09,27.0,26.0,1.0,29.0,5.17,27.0,25.0
2023-06-05 17:55:00,27.4,,32.8,28.8,30.15,25.7,25.7,[25.7],1.0,32.8,4.18,27.0,21.0,1.0,28.8,2.84,30.0,21.0,1.0,30.2,0.09,27.0,26.0,1.0,28.8,5.16,27.0,25.0
2023-06-05 18:00:00,27.3,,32.8,28.8,30.15,25.6,25.6,[25.6],1.0,32.8,4.1,27.0,21.0,1.0,28.8,2.8,30.0,21.0,1.0,30.2,0.09,27.0,26.0,1.0,28.8,5.18,27.0,25.0
2023-06-05 18:05:00,27.3,,32.6,28.8,30.1,25.6,25.6,[25.6],1.0,32.6,4.14,27.0,21.0,1.0,28.8,2.79,30.0,21.0,1.0,30.2,0.09,27.0,26.0,1.0,28.8,5.13,27.0,25.0
2023-06-05 18:10:00,27.3,,32.6,28.8,30.1,25.6,25.6,[25.6],1.0,32.6,4.2,27.0,21.0,1.0,28.8,2.85,30.0,21.0,1.0,30.2,0.09,27.0,26.0,1.0,28.8,5.18,27.0,25.0
2023-06-05 18:15:00,27.2,,32.6,28.8,30.1,25.6,25.6,[25.6],1.0,32.6,4.11,27.0,21.0,1.0,28.8,2.81,30.0,21.0,1.0,30.2,0.09,27.0,26.0,1.0,28.8,5.24,27.0,25.0
2023-06-05 18:20:00,27.2,,32.5,28.7,30.000000000000004,25.5,25.5,[25.5],1.0,32.5,4.27,27.0,21.0,1.0,28.7,2.91,30.0,21.0,1.0,30.1,0.09,27.0,26.0,1.0,28.7,5.27,27.0,25.0
2023-06-05 18:25:00,27.1,,32.5,28.7,30.000000000000004,25.5,25.5,[25.5],1.0,32.5,4.13,27.0,21.0,1.0,28.7,2.82,30.0,21.0,1.0,30.1,0.09,27.0,26.0,1.0,28.7,5.17,27.0,25.0
2023-06-05 18:30:00,27.1,,32.5,28.7,30.000000000000004,25.4,25.4,[25.4],1.0,32.5,4.14,27.0,21.0,1.0,28.7,2.87,30.0,21.0,1.0,30.1,0.1,27.0,26.0,1.0,28.7,5.23,26.0,25.0
2023-06-05 18:35:00,27.1,,32.5,28.7,29.975,25.4,25.4,[25.4],1.0,32.5,4.13,27.0,21.0,1.0,28.7,2.82,30.0,21.0,1.0,30.0,0.09,26.0,26.0,1.0,28.7,5.22,26.0,25.0
2023-06-05 18:40:00,27.0,,32.5,28.7,29.975,25.4,25.4,[25.4],1.0,32.5,4.23,27.0,21.0,1.0,28.7,2.92,30.0,21.0,1.0,30.0,0.1,26.0,26.0,1.0,28.7,5.23,27.0,25.0
2023-06-05 18:45:00,26.9,,32.4,28.7,29.95,25.4,25.4,[25.4],1.0,32.4,4.18,27.0,21.0,1.0,28.7,2.87,30.0,21.0,1.0,30.0,0.1,26.0,26.0,1.0,28.7,5.18,26.0,25.0
2023-06-05 18:50:00,26.9,,32.4,28.6,29.9,25.4,25.4,[25.4],1.0,32.4,4.28,27.0,21.0,1.0,28.6,2.92,30.0,21.0,1.0,30.0,0.1,27.0,26.0,1.0,28.6,5.27,26.0,25.0
2023-06-05 18:55:00,26.9,,32.4,28.6,29.9,25.4,25.4,[25.4],1.0,32.4,4.12,27.0,21.0,1.0,28.6,2.86,30.0,21.0,1.0,30.0,0.09,26.0,26.0,1.0,28.6,5.12,26.0,25.0
2023-06-05 19:00:00,26.9,,32.4,28.6,29.875,25.4,25.4,[25.4],1.0,32.4,4.13,27.0,21.0,1.0,28.6,2.87,30.0,21.0,1.0,29.9,0.09,26.0,26.0,1.0,28.6,5.22,26.0,25.0
2023-06-05 19:05:00,26.9,,32.3,28.5,29.8,25.4,25.4,[25.4],1.0,32.3,4.17,27.0,21.0,1.0,28.5,2.86,30.0,21.0,1.0,29.9,0.09,26.0,26.0,1.0,28.5,5.21,26.0,25.0
2023-06-05 19:10:00,26.8,,32.2,28.5,29.75,25.3,25.3,[25.3],1.0,32.2,4.26,27.0,21.0,1.0,28.5,2.82,30.0,21.0,1.0,29.8,0.09,26.0,26.0,1.0,28.5,5.21,26.0,25.0
2023-06-05 19:15:00,26.8,,32.2,28.5,29.75,25.3,25.3,[25.3],,32.2,,,,,28.5,,,,,29.8,,,,,28.5,,,
2023-06-05 19:20:00,26.8,,32.2,28.5,29.75,25.3,25.3,[25.3],1.0,32.2,4.11,27.0,21.0,1.0,28.5,2.85,30.0,21.0,1.0,29.8,0.09,26.0,26.0,1.0,28.5,5.1,26.0,25.0
2023-06-05 19:25:00,26.8,,32.2,28.5,29.75,25.4,25.4,[25.4],1.0,32.2,4.12,27.0,21.0,1.0,28.5,2.86,30.0,21.0,1.0,29.8,0.09,26.0,26.0,1.0,28.5,5.2,26.0,25.0
2023-06-05 19:30:00,26.8,,32.2,28.5,29.75,25.3,25.3,[25.3],1.0,32.2,4.12,27.0,21.0,1.0,28.5,2.86,30.0,21.0,1.0,29.8,0.09,26.0,26.0,1.0,28.5,5.16,26.0,25.0
2023-06-05 19:35:00,26.9,,32.2,28.5,29.75,25.3,25.3,[25.3],1.0,32.2,4.11,27.0,21.0,1.0,28.5,2.86,30.0,21.0,1.0,29.8,0.09,26.0,26.0,1.0,28.5,5.2,26.0,25.0
2023-06-05 19:40:00,26.8,,32.1,28.5,29.725,25.3,25.3,[25.3],1.0,32.1,4.12,27.0,21.0,1.0,28.5,2.82,30.0,21.0,1.0,29.8,0.09,26.0,26.0,1.0,28.5,5.11,26.0,25.0
2023-06-05 19:45:00,26.8,,32.1,28.4,29.65,25.2,25.2,[25.2],1.0,32.1,4.11,27.0,21.0,1.0,28.4,2.81,30.0,21.0,1.0,29.7,0.09,26.0,26.0,1.0,28.4,5.2,26.0,25.0
2023-06-05 19:50:00,26.8,,32.0,28.3,29.575,25.2,25.2,[25.2],1.0,32.0,4.11,27.0,21.0,1.0,28.3,2.81,30.0,21.0,1.0,29.7,0.09,26.0,26.0,1.0,28.3,5.1,26.0,25.0
2023-06-05 19:55:00,26.8,,32.0,28.3,29.575,25.2,25.2,[25.2],1.0,32.0,4.12,27.0,21.0,1.0,28.3,2.82,30.0,21.0,1.0,29.7,0.09,26.0,26.0,1.0,28.3,5.12,26.0,25.0
2023-06-05 20:00:00,26.8,,32.0,28.3,29.575,25.3,25.3,[25.3],1.0,32.0,4.18,27.0,21.0,1.0,28.3,2.82,30.0,21.0,1.0,29.7,0.09,26.0,26.0,1.0,28.3,5.27,26.0,25.0
2023-06-05 20:05:00,26.8,,32.0,28.2,29.500000000000004,25.2,25.2,[25.2],1.0,32.0,,27.0,21.0,1.0,28.2,,30.0,21.0,1.0,29.6,,26.0,26.0,1.0,28.2,,26.0,25.0
2023-06-05 20:10:00,26.7,,31.9,28.2,29.475,25.1,25.1,[25.1],1.0,31.9,4.13,27.0,21.0,1.0,28.2,2.82,30.0,21.0,1.0,29.6,0.09,26.0,26.0,1.0,28.2,5.26,27.0,25.0
2023-06-05 20:15:00,26.7,,31.9,28.2,29.475,25.2,25.2,[25.2],1.0,31.9,4.12,27.0,21.0,1.0,28.2,2.82,30.0,21.0,1.0,29.6,0.09,26.0,26.0,1.0,28.2,5.17,26.0,25.0
2023-06-05 20:20:00,,,31.9,28.2,29.475,25.1,25.1,[25.1],1.0,31.9,4.12,26.0,21.0,1.0,28.2,2.82,29.0,21.0,1.0,29.6,0.09,26.0,26.0,1.0,28.2,5.12,26.0,25.0
2023-06-05 20:25:00,26.7,,31.9,28.2,29.45,25.1,25.1,[25.1],1.0,31.9,4.12,26.0,21.0,1.0,28.2,2.82,29.0,21.0,1.0,29.5,0.09,26.0,26.0,1.0,28.2,5.11,26.0,25.0
2023-06-05 20:30:00,26.7,,31.7,28.2,29.4,25.1,25.1,[25.1],1.0,31.7,4.12,26.0,21.0,1.0,28.2,2.81,29.0,21.0,1.0,29.5,0.09,26.0,26.0,1.0,28.2,5.16,26.0,25.0
2023-06-05 20:35:00,26.6,,31.7,28.1,29.35,25.1,25.1,[25.1],1.0,31.7,4.13,26.0,21.0,1.0,28.1,2.82,29.0,21.0,1.0,29.5,0.09,26.0,26.0,1.0,28.1,5.12,26.0,25.0
2023-06-05 20:40:00,26.7,,31.7,28.1,29.325,25.1,25.1,[25.1],1.0,31.7,4.12,27.0,21.0,1.0,28.1,2.82,29.0,21.0,1.0,29.4,0.09,26.0,26.0,1.0,28.1,5.12,26.0,25.0
2023-06-05 20:45:00,26.5,,31.7,28.1,29.325,25.0,25.0,[25.0],1.0,31.7,4.13,27.0,21.0,1.0,28.1,2.82,30.0,21.0,1.0,29.4,0.09,26.0,26.0,1.0,28.1,5.13,26.0,25.0
2023-06-05 20:50:00,26.4,,31.7,28.0,29.275,25.1,25.1,[25.1],1.0,31.7,4.13,26.0,21.0,1.0,28.0,2.82,29.0,21.0,1.0,29.4,0.09,26.0,26.0,1.0,28.0,5.13,26.0,25.0
2023-06-05 20:55:00,26.4,,31.6,27.9,29.225,25.1,25.1,[25.1],1.0,31.6,4.14,26.0,21.0,1.0,28.0,2.83,29.0,21.0,1.0,29.4,0.1,26.0,26.0,1.0,27.9,5.23,26.0,25.0
2023-06-05 21:00:00,26.5,,31.6,27.9,29.200000000000003,25.1,25.1,[25.1],1.0,31.6,4.08,26.0,21.0,1.0,27.9,2.82,29.0,21.0,1.0,29.4,0.09,26.0,26.0,1.0,27.9,5.13,26.0,25.0
2023-06-05 21:05:00,26.5,,31.6,27.9,29.175,25.1,25.1,[25.1],1.0,31.6,4.14,26.0,21.0,1.0,27.9,2.83,29.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.9,5.24,27.0,25.0
2023-06-05 21:10:00,26.5,,31.6,27.9,29.175,25.0,25.0,[25.0],1.0,31.6,4.14,26.0,21.0,1.0,27.9,2.83,29.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.9,5.24,26.0,25.0
2023-06-05 21:15:00,26.4,,31.6,27.9,29.175,25.0,25.0,[25.0],1.0,31.6,4.15,26.0,21.0,1.0,27.9,2.84,29.0,21.0,1.0,29.3,0.1,26.0,26.0,1.0,27.9,5.2,26.0,25.0
2023-06-05 21:20:00,26.4,,31.5,27.9,29.125,25.0,25.0,[25.0],1.0,31.5,4.1,26.0,21.0,1.0,27.9,2.88,29.0,21.0,1.0,29.2,0.1,26.0,26.0,1.0,27.9,5.2,26.0,25.0
