time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3809012_c,3809012_h,3809012_p,3809012_r,3809012_s,3809013_c,3809013_h,3809013_p,3809013_r,3809013_s,3809014_c,3809014_h,3809014_p,3809014_r,3809014_s,685973_c,685973_h,685973_p,685973_r,685973_s
2023-06-05 21:25:00,26.4,,31.5,28.0,29.175,24.9,24.9,[24.9],1.0,31.5,4.11,26.0,21.0,1.0,28.0,2.89,29.0,21.0,1.0,29.2,0.1,26.0,26.0,1.0,28.0,5.26,26.0,25.0
2023-06-05 21:30:00,26.4,,31.5,27.9,29.125,24.9,24.9,[24.9],1.0,31.5,4.16,26.0,21.0,1.0,27.9,2.84,29.0,21.0,1.0,29.2,0.1,26.0,26.0,1.0,27.9,5.26,26.0,25.0
2023-06-05 21:35:00,26.4,,31.4,27.9,29.1,24.9,24.9,[24.9],1.0,31.4,4.16,26.0,21.0,1.0,27.9,2.89,29.0,21.0,1.0,29.2,0.1,26.0,26.0,1.0,27.9,5.31,26.0,25.0
2023-06-05 21:40:00,26.4,,31.4,27.9,29.1,24.9,24.9,[24.9],1.0,31.4,4.1,26.0,21.0,1.0,27.9,2.83,29.0,21.0,1.0,29.2,0.1,26.0,26.0,1.0,27.9,5.2,26.0,25.0
2023-06-05 21:45:00,26.4,,31.4,27.9,29.1,24.9,24.9,[24.9],1.0,31.4,4.1,26.0,21.0,1.0,27.9,2.88,29.0,21.0,1.0,29.2,0.1,26.0,26.0,1.0,27.9,5.2,26.0,25.0
2023-06-05 21:50:00,26.2,,31.4,27.9,29.1,24.9,24.9,[24.9],1.0,31.4,4.1,26.0,21.0,1.0,27.9,2.88,29.0,21.0,1.0,29.2,0.1,26.0,26.0,1.0,27.9,5.2,26.0,25.0
2023-06-05 21:55:00,26.2,,31.4,27.9,29.075000000000003,24.9,24.9,[24.9],1.0,31.4,4.15,26.0,21.0,1.0,27.9,2.88,29.0,21.0,1.0,29.1,0.1,26.0,26.0,1.0,27.9,5.2,26.0,25.0
2023-06-05 22:00:00,26.2,,31.3,27.9,29.050000000000004,24.9,24.9,[24.9],1.0,31.3,4.09,26.0,21.0,1.0,27.9,2.83,29.0,21.0,1.0,29.1,0.1,26.0,26.0,1.0,27.9,5.19,26.0,25.0
2023-06-05 22:05:00,26.1,,31.3,27.9,29.050000000000004,24.9,24.9,[24.9],1.0,31.3,4.08,26.0,21.0,1.0,27.9,2.82,29.0,21.0,1.0,29.1,0.09,26.0,26.0,1.0,27.9,5.18,26.0,25.0
2023-06-05 22:10:00,26.3,,31.3,27.8,29.0,24.9,24.9,[24.9],1.0,31.3,4.07,26.0,21.0,1.0,27.8,2.82,29.0,21.0,1.0,29.1,0.09,26.0,26.0,1.0,27.8,5.07,26.0,25.0
2023-06-05 22:15:00,26.3,,31.3,27.8,29.0,24.9,24.9,[24.9],1.0,31.3,4.07,26.0,21.0,1.0,27.8,2.82,29.0,21.0,1.0,29.1,0.09,26.0,26.0,1.0,27.8,5.16,26.0,25.0
2023-06-05 22:20:00,26.3,,31.3,27.8,29.0,24.8,24.8,[24.8],1.0,31.3,4.0,26.0,21.0,1.0,27.8,2.8,29.0,21.0,1.0,29.1,0.09,26.0,26.0,1.0,27.8,5.03,26.0,25.0
2023-06-05 22:25:00,26.2,,31.3,27.8,29.0,24.8,24.8,[24.8],1.0,31.3,4.03,26.0,21.0,1.0,27.8,2.82,29.0,21.0,1.0,29.1,0.09,26.0,26.0,1.0,27.8,5.17,26.0,25.0
2023-06-05 22:30:00,26.2,,31.3,27.8,29.0,24.9,24.9,[24.9],1.0,31.3,4.01,26.0,21.0,1.0,27.8,2.81,29.0,21.0,1.0,29.1,0.09,26.0,26.0,1.0,27.8,5.05,26.0,25.0
2023-06-05 22:35:00,26.2,,31.3,27.8,29.0,24.9,24.9,[24.9],1.0,31.3,4.0,26.0,21.0,1.0,27.8,2.8,29.0,21.0,1.0,29.1,0.09,26.0,26.0,1.0,27.8,5.04,26.0,25.0
2023-06-05 22:40:00,26.3,,31.2,27.7,28.9,24.8,24.8,[24.8],1.0,31.2,4.0,26.0,21.0,1.0,27.7,2.8,29.0,21.0,1.0,29.0,0.09,26.0,26.0,1.0,27.7,5.04,26.0,25.0
2023-06-05 22:45:00,26.3,,31.2,27.7,28.9,24.8,24.8,[24.8],1.0,31.2,4.01,26.0,21.0,1.0,27.7,2.8,29.0,21.0,1.0,29.0,0.09,26.0,26.0,1.0,27.7,5.04,26.0,25.0
2023-06-05 22:50:00,26.2,,31.2,27.7,28.875,24.8,24.8,[24.8],1.0,31.2,4.01,26.0,21.0,1.0,27.7,2.8,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.7,5.05,26.0,25.0
2023-06-05 22:55:00,26.2,,31.2,27.7,28.875,24.8,24.8,[24.8],1.0,31.2,4.0,26.0,21.0,1.0,27.7,2.8,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.7,5.05,26.0,25.0
2023-06-05 23:00:00,26.1,,31.2,27.6,28.825,24.8,24.8,[24.8],1.0,31.2,4.05,26.0,21.0,1.0,27.6,2.8,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.6,5.03,26.0,25.0
2023-06-05 23:05:00,26.1,,31.2,27.6,28.85,24.8,24.8,[24.8],1.0,31.2,4.0,26.0,21.0,1.0,27.7,2.75,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.6,4.99,26.0,25.0
2023-06-05 23:10:00,26.0,,31.1,27.6,28.8,24.8,24.8,[24.8],1.0,31.1,4.04,26.0,21.0,1.0,27.6,2.75,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.6,5.03,26.0,25.0
2023-06-05 23:15:00,26.0,,31.1,27.6,28.8,24.8,24.8,[24.8],1.0,31.1,3.99,26.0,21.0,1.0,27.6,2.79,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.6,5.03,26.0,25.0
2023-06-05 23:20:00,26.0,,31.1,27.6,28.8,24.7,24.7,[24.7],1.0,31.1,3.99,26.0,21.0,1.0,27.6,2.79,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.6,4.98,26.0,25.0
2023-06-05 23:25:00,25.9,,31.0,27.6,28.775,24.7,24.7,[24.7],1.0,31.0,3.99,26.0,21.0,1.0,27.6,2.74,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.6,5.02,26.0,25.0
2023-06-05 23:30:00,25.9,,31.1,27.6,28.8,24.8,24.8,[24.8],1.0,31.1,3.99,26.0,21.0,1.0,27.6,2.74,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.6,5.02,26.0,25.0
2023-06-05 23:35:00,25.9,,31.1,27.6,28.8,24.7,24.7,[24.7],1.0,31.1,3.99,26.0,21.0,1.0,27.6,2.79,29.0,21.0,1.0,28.9,0.09,26.0,26.0,1.0,27.6,5.03,26.0,25.0
2023-06-05 23:40:00,26.0,,31.1,27.5,28.725,24.7,24.7,[24.7],1.0,31.1,3.99,26.0,21.0,1.0,27.5,2.74,29.0,21.0,1.0,28.8,0.09,26.0,26.0,1.0,27.5,4.98,26.0,25.0
2023-06-05 23:45:00,25.9,,31.1,27.5,28.725,24.7,24.7,[24.7],1.0,31.1,,26.0,21.0,1.0,27.5,,29.0,21.0,1.0,28.8,,26.0,26.0,1.0,27.5,,26.0,25.0
2023-06-05 23:50:00,25.8,,31.1,27.5,28.725,24.7,24.7,[24.7],1.0,31.1,4.08,26.0,21.0,1.0,27.5,2.82,29.0,21.0,1.0,28.8,0.09,26.0,26.0,1.0,27.5,5.08,26.0,25.0
2023-06-05 23:55:00,25.8,,31.1,27.6,28.775,24.6,24.6,[24.6],1.0,31.1,4.09,26.0,21.0,1.0,27.6,2.83,29.0,21.0,1.0,28.8,0.1,26.0,26.0,1.0,27.6,5.14,26.0,25.0
2023-06-06 00:00:00,25.8,,31.1,27.6,28.775,24.7,24.7,[24.7],1.0,31.1,4.08,26.0,21.0,1.0,27.6,2.82,29.0,21.0,1.0,28.8,0.09,26.0,26.0,1.0,27.6,5.13,26.0,25.0
2023-06-06 00:05:00,25.8,,31.1,27.6,28.775,,,,1.0,31.1,4.09,26.0,21.0,1.0,27.6,2.79,29.0,21.0,1.0,28.8,0.09,26.0,26.0,1.0,27.6,5.02,26.0,25.0
2023-06-06 00:10:00,25.8,,31.0,27.6,28.725,24.6,24.6,[24.6],1.0,31.0,4.1,26.0,21.0,1.0,27.6,2.89,29.0,21.0,1.0,28.7,0.1,26.0,26.0,1.0,27.6,5.25,26.0,25.0
2023-06-06 00:15:00,25.7,,31.0,27.5,28.7,24.6,24.6,[24.6],1.0,31.0,4.1,26.0,21.0,1.0,27.5,2.88,29.0,21.0,1.0,28.8,0.1,25.0,26.0,1.0,27.5,5.25,25.0,25.0
2023-06-06 00:20:00,25.6,,31.0,27.5,28.7,24.6,24.6,[24.6],1.0,31.0,4.11,26.0,21.0,1.0,27.5,2.89,29.0,21.0,1.0,28.8,0.1,26.0,26.0,1.0,27.5,5.21,25.0,25.0
2023-06-06 00:25:00,25.6,,31.0,27.5,28.675,24.6,24.6,[24.6],1.0,31.0,4.1,26.0,21.0,1.0,27.5,2.89,29.0,21.0,1.0,28.7,0.1,25.0,26.0,1.0,27.5,5.21,26.0,25.0
2023-06-06 00:30:00,25.7,,31.0,27.4,28.625,24.6,24.6,[24.6],1.0,31.0,4.05,26.0,21.0,1.0,27.4,2.88,29.0,21.0,1.0,28.7,0.1,26.0,26.0,1.0,27.4,5.2,25.0,25.0
2023-06-06 00:35:00,25.6,,31.0,27.4,28.625,24.5,24.5,[24.5],1.0,31.0,4.1,26.0,21.0,1.0,27.4,2.83,29.0,21.0,1.0,28.7,0.1,26.0,26.0,1.0,27.4,5.24,25.0,25.0
2023-06-06 00:40:00,25.5,,31.0,27.4,28.625,24.6,24.6,[24.6],1.0,31.0,4.05,26.0,21.0,1.0,27.4,2.88,29.0,21.0,1.0,28.7,0.1,25.0,26.0,1.0,27.4,5.19,25.0,25.0
2023-06-06 00:45:00,25.5,,31.0,27.4,28.625,24.6,24.6,[24.6],1.0,31.0,4.19,26.0,21.0,1.0,27.4,2.91,29.0,21.0,1.0,28.7,0.1,25.0,26.0,1.0,27.4,5.34,26.0,25.0
2023-06-06 00:50:00,25.5,,31.0,27.4,28.625,24.6,24.6,[24.6],1.0,31.0,4.12,26.0,21.0,1.0,27.4,2.85,29.0,21.0,1.0,28.7,0.1,25.0,26.0,1.0,27.4,5.23,25.0,25.0
2023-06-06 00:55:00,25.5,,31.0,27.3,28.575,24.4,24.4,[24.4],1.0,31.0,4.13,26.0,21.0,1.0,27.3,2.91,29.0,21.0,1.0,28.7,0.1,25.0,26.0,1.0,27.3,5.34,25.0,25.0
2023-06-06 01:00:00,25.3,,31.0,27.3,28.6,24.5,24.5,[24.5],1.0,31.0,4.12,26.0,21.0,1.0,27.4,2.84,29.0,21.0,1.0,28.7,0.1,25.0,26.0,1.0,27.3,5.26,25.0,25.0
2023-06-06 01:05:00,25.3,,31.0,27.3,28.575,24.5,24.5,[24.5],1.0,31.0,4.12,26.0,21.0,1.0,27.3,2.85,29.0,21.0,1.0,28.7,0.1,25.0,26.0,1.0,27.3,5.27,25.0,25.0
2023-06-06 01:10:00,25.3,,31.0,27.3,28.575,24.5,24.5,[24.5],1.0,31.0,4.2,26.0,21.0,1.0,27.3,2.91,29.0,21.0,1.0,28.7,0.1,25.0,26.0,1.0,27.3,5.4,26.0,25.0
2023-06-06 01:15:00,25.3,,31.0,27.3,28.55,24.5,24.5,[24.5],1.0,31.0,4.14,26.0,21.0,1.0,27.3,2.91,29.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.3,5.34,25.0,25.0
2023-06-06 01:20:00,25.3,,30.9,27.2,28.475,24.4,24.4,[24.4],1.0,30.9,4.14,26.0,21.0,1.0,27.2,2.91,29.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.2,5.3,25.0,25.0
2023-06-06 01:25:00,25.3,,31.0,27.2,28.525,24.4,24.4,[24.4],1.0,31.0,4.13,26.0,21.0,1.0,27.3,2.86,29.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.2,5.29,25.0,25.0
2023-06-06 01:30:00,25.3,,31.0,27.2,28.525,24.4,24.4,[24.4],1.0,31.0,4.13,26.0,21.0,1.0,27.3,2.91,29.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.2,5.29,25.0,25.0
2023-06-06 01:35:00,25.4,,31.0,27.2,28.500000000000004,24.4,24.4,[24.4],1.0,31.0,4.13,26.0,21.0,1.0,27.2,2.86,28.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.2,5.29,25.0,25.0
2023-06-06 01:40:00,25.3,,31.0,27.2,28.500000000000004,24.4,24.4,[24.4],1.0,31.0,4.12,26.0,21.0,1.0,27.2,2.9,29.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.2,5.28,25.0,25.0
2023-06-06 01:45:00,25.4,,31.0,27.1,28.425,24.4,24.4,[24.4],1.0,31.0,4.13,26.0,21.0,1.0,27.1,2.91,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.1,5.34,26.0,25.0
2023-06-06 01:50:00,25.4,,30.9,27.1,28.4,24.4,24.4,[24.4],1.0,30.9,4.13,26.0,21.0,1.0,27.1,2.86,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.1,5.34,25.0,25.0
2023-06-06 01:55:00,25.3,,30.9,27.1,28.4,24.4,24.4,[24.4],1.0,30.9,4.23,26.0,21.0,1.0,27.1,2.99,29.0,21.0,1.0,28.5,0.15,25.0,26.0,1.0,27.1,5.54,25.0,25.0
2023-06-06 02:00:00,25.3,,30.9,27.2,28.45,25.4,25.4,[25.4],1.0,30.9,4.22,26.0,21.0,1.0,27.2,0.39,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.2,5.54,26.0,25.0
2023-06-06 02:05:00,25.3,,30.9,27.4,28.55,25.4,25.4,[25.4],1.0,30.9,4.16,26.0,21.0,1.0,27.4,2.93,29.0,21.0,1.0,28.5,0.1,26.0,26.0,1.0,27.4,5.42,27.0,25.0
2023-06-06 02:10:00,25.3,,31.0,27.4,28.575000000000003,24.7,24.7,[24.7],1.0,31.0,4.14,26.0,21.0,1.0,27.4,2.91,29.0,21.0,1.0,28.5,0.1,26.0,26.0,1.0,27.4,5.35,26.0,25.0
2023-06-06 02:15:00,25.2,,31.0,27.5,28.65,24.6,24.6,[24.6],1.0,31.0,4.15,26.0,21.0,1.0,27.5,2.92,29.0,21.0,1.0,28.6,0.1,26.0,26.0,1.0,27.5,5.37,25.0,25.0
2023-06-06 02:20:00,25.2,,31.0,27.5,28.65,24.6,24.6,[24.6],1.0,31.0,4.16,26.0,21.0,1.0,27.5,2.93,29.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.5,5.38,25.0,25.0
2023-06-06 02:25:00,25.2,,31.0,27.3,28.525,24.5,24.5,[24.5],1.0,31.0,4.16,26.0,21.0,1.0,27.3,2.92,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.3,5.36,25.0,25.0
2023-06-06 02:30:00,25.1,,30.9,27.3,28.5,24.4,24.4,[24.4],1.0,30.9,4.14,26.0,21.0,1.0,27.3,2.91,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.3,5.35,25.0,25.0
2023-06-06 02:35:00,25.1,,30.9,27.3,28.5,24.5,24.5,[24.5],1.0,30.9,4.15,26.0,21.0,1.0,27.3,2.92,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.3,5.36,26.0,25.0
2023-06-06 02:40:00,25.1,,30.8,27.1,28.375,24.4,24.4,[24.4],1.0,30.8,4.15,26.0,21.0,1.0,27.1,2.92,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.1,5.36,25.0,25.0
2023-06-06 02:45:00,25.1,,30.8,27.1,28.375,24.6,24.6,[24.6],1.0,30.8,4.16,26.0,21.0,1.0,27.1,0.38,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.1,5.44,25.0,25.0
2023-06-06 02:50:00,25.1,,30.9,27.1,28.4,25.8,25.8,[25.8],1.0,30.9,4.2,26.0,21.0,1.0,27.1,0.38,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.1,5.48,25.0,25.0
2023-06-06 02:55:00,25.0,,31.0,27.3,28.55,24.8,24.8,[24.8],1.0,31.0,4.15,26.0,21.0,1.0,27.4,2.92,29.0,21.0,1.0,28.5,0.1,26.0,26.0,1.0,27.3,5.36,26.0,25.0
2023-06-06 03:00:00,25.0,,31.0,27.3,28.525,24.7,24.7,[24.7],1.0,31.0,4.15,26.0,21.0,1.0,27.3,2.92,29.0,21.0,1.0,28.5,0.1,26.0,26.0,1.0,27.3,5.36,25.0,25.0
2023-06-06 03:05:00,25.1,,31.0,27.3,28.525,24.6,24.6,[24.6],1.0,31.0,4.2,26.0,21.0,1.0,27.3,2.92,29.0,21.0,1.0,28.5,0.1,26.0,26.0,1.0,27.3,5.36,26.0,25.0
2023-06-06 03:10:00,25.0,,31.0,27.3,28.525,24.5,24.5,[24.5],1.0,31.0,4.16,26.0,21.0,1.0,27.3,2.93,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.3,5.37,25.0,25.0
2023-06-06 03:15:00,24.9,,31.0,27.3,28.525,24.4,24.4,[24.4],1.0,31.0,4.15,26.0,21.0,1.0,27.3,2.92,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.3,5.37,25.0,25.0
2023-06-06 03:20:00,24.6,,31.0,27.2,28.5,24.4,24.4,[24.4],1.0,31.0,4.16,26.0,21.0,1.0,27.3,2.92,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.2,5.46,25.0,25.0
2023-06-06 03:25:00,24.5,,31.0,27.2,28.475,24.6,24.6,[24.6],1.0,31.0,4.22,26.0,21.0,1.0,27.2,0.39,29.0,21.0,1.0,28.5,0.15,25.0,26.0,1.0,27.2,5.55,25.0,25.0
2023-06-06 03:30:00,24.6,,30.9,27.2,28.5,25.9,25.9,[25.9],1.0,30.9,4.17,27.0,21.0,1.0,27.4,0.39,29.0,21.0,1.0,28.5,0.1,27.0,26.0,1.0,27.2,5.5,26.0,25.0
2023-06-06 03:35:00,24.8,,31.0,27.3,28.55,25.0,25.0,[25.0],1.0,31.0,4.22,26.0,21.0,1.0,27.4,2.93,29.0,21.0,1.0,28.5,0.1,27.0,26.0,1.0,27.3,5.38,26.0,25.0
2023-06-06 03:40:00,24.7,,31.0,27.5,28.625,24.7,24.7,[24.7],1.0,31.0,4.28,26.0,21.0,1.0,27.5,2.99,29.0,21.0,1.0,28.5,0.1,26.0,26.0,1.0,27.5,5.55,26.0,25.0
2023-06-06 03:45:00,24.7,,31.0,27.4,28.6,24.6,24.6,[24.6],1.0,31.0,4.22,26.0,21.0,1.0,27.4,2.98,29.0,21.0,1.0,28.6,0.15,25.0,26.0,1.0,27.4,5.48,26.0,25.0
2023-06-06 03:50:00,24.7,,31.0,27.4,28.6,24.6,24.6,[24.6],1.0,31.0,4.22,26.0,21.0,1.0,27.4,2.98,29.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.4,5.54,26.0,25.0
2023-06-06 03:55:00,24.5,,30.9,27.3,28.525,24.5,24.5,[24.5],1.0,30.9,4.22,26.0,21.0,1.0,27.3,2.99,29.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.3,5.53,26.0,25.0
2023-06-06 04:00:00,24.4,,30.9,27.3,28.525,24.4,24.4,[24.4],1.0,30.9,4.21,26.0,21.0,1.0,27.3,2.98,29.0,21.0,1.0,28.6,0.15,25.0,26.0,1.0,27.3,5.39,25.0,25.0
2023-06-06 04:05:00,24.4,,30.9,27.3,28.525,24.4,24.4,[24.4],1.0,30.9,4.23,26.0,21.0,1.0,27.3,2.99,29.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.3,5.54,25.0,25.0
2023-06-06 04:10:00,24.5,,30.9,27.2,28.45,24.4,24.4,[24.4],1.0,30.9,4.23,26.0,21.0,1.0,27.2,2.99,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.2,5.44,25.0,25.0
2023-06-06 04:15:00,24.4,,31.0,27.2,28.475,24.4,24.4,[24.4],1.0,31.0,4.23,26.0,21.0,1.0,27.2,2.99,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.2,5.49,25.0,25.0
2023-06-06 04:20:00,24.4,,31.0,27.2,28.475,24.3,24.3,[24.3],1.0,31.0,4.23,26.0,21.0,1.0,27.2,2.99,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.2,5.55,25.0,25.0
2023-06-06 04:25:00,24.3,,30.9,27.2,28.45,24.4,24.4,[24.4],1.0,30.9,4.31,26.0,21.0,1.0,27.2,3.06,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.2,5.74,25.0,25.0
2023-06-06 04:30:00,24.3,,31.0,27.2,28.475,25.7,25.7,[25.7],1.0,31.0,4.28,26.0,21.0,1.0,27.2,2.9,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.2,5.55,25.0,25.0
2023-06-06 04:35:00,24.5,,30.9,27.2,28.45,24.8,24.8,[24.8],1.0,30.9,4.29,26.0,21.0,1.0,27.2,3.0,29.0,21.0,1.0,28.5,0.15,26.0,26.0,1.0,27.2,5.56,26.0,25.0
2023-06-06 04:40:00,24.5,,30.9,27.4,28.55,24.6,24.6,[24.6],1.0,30.9,4.24,26.0,21.0,1.0,27.4,2.99,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.4,5.55,25.0,25.0
2023-06-06 04:45:00,24.5,,30.9,27.3,28.5,24.5,24.5,[24.5],1.0,30.9,4.16,26.0,21.0,1.0,27.3,2.97,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.3,5.37,27.0,25.0
2023-06-06 04:50:00,24.2,,31.0,27.3,28.525,24.4,24.4,[24.4],1.0,31.0,4.2,26.0,21.0,1.0,27.3,2.92,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.3,5.36,25.0,25.0
2023-06-06 04:55:00,24.3,,31.0,27.3,28.525,24.4,24.4,[24.4],1.0,31.0,4.08,26.0,21.0,1.0,27.3,2.91,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.3,5.34,25.0,25.0
2023-06-06 05:00:00,24.3,,30.9,27.2,28.45,24.4,24.4,[24.4],1.0,30.9,4.14,26.0,21.0,1.0,27.2,2.91,28.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.2,5.34,25.0,25.0
2023-06-06 05:05:00,24.3,,30.9,27.2,28.45,24.4,24.4,[24.4],1.0,30.9,4.13,26.0,21.0,1.0,27.2,2.91,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.2,5.29,25.0,25.0
2023-06-06 05:10:00,24.3,,30.8,27.1,28.35,24.7,24.7,[24.7],1.0,30.8,4.12,26.0,21.0,1.0,27.1,0.38,29.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.1,5.34,25.0,25.0
2023-06-06 05:15:00,24.3,,30.8,27.2,28.4,25.1,25.1,[25.1],1.0,30.8,4.12,26.0,21.0,1.0,27.2,2.85,29.0,21.0,1.0,28.4,0.1,26.0,26.0,1.0,27.2,5.28,26.0,25.0
2023-06-06 05:20:00,24.3,,30.8,27.2,28.4,24.6,24.6,[24.6],1.0,30.8,4.13,26.0,21.0,1.0,27.2,2.9,29.0,21.0,1.0,28.4,0.1,26.0,26.0,1.0,27.2,5.28,25.0,25.0
2023-06-06 05:25:00,24.3,,30.9,27.2,28.425,24.5,24.5,[24.5],1.0,30.9,4.12,26.0,21.0,1.0,27.2,2.85,29.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.2,5.28,26.0,25.0
2023-06-06 05:30:00,24.3,,31.0,27.3,28.5,24.4,24.4,[24.4],1.0,31.0,4.12,26.0,21.0,1.0,27.3,2.85,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.3,5.27,25.0,25.0
2023-06-06 05:35:00,24.3,,31.0,27.2,28.45,24.4,24.4,[24.4],1.0,31.0,4.11,26.0,21.0,1.0,27.2,2.84,29.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.2,5.26,25.0,25.0
2023-06-06 05:40:00,24.3,,30.9,27.2,28.45,24.3,24.3,[24.3],1.0,30.9,4.11,26.0,21.0,1.0,27.2,2.85,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.2,5.17,25.0,25.0
2023-06-06 05:45:00,24.2,,30.8,27.2,28.4,24.3,24.3,[24.3],1.0,30.8,4.13,26.0,21.0,1.0,27.2,2.85,29.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.2,5.29,25.0,25.0
2023-06-06 05:50:00,24.3,,30.9,27.2,28.425,24.5,24.5,[24.5],1.0,30.9,4.12,26.0,21.0,1.0,27.2,0.38,28.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.2,5.33,25.0,25.0
2023-06-06 05:55:00,24.4,,30.8,27.1,28.35,25.7,25.7,[25.7],1.0,30.8,4.1,26.0,21.0,1.0,27.1,2.79,29.0,21.0,1.0,28.4,0.1,26.0,26.0,1.0,27.1,5.25,27.0,25.0
2023-06-06 06:00:00,24.3,,30.9,27.2,28.45,24.7,24.7,[24.7],1.0,30.9,4.14,26.0,21.0,1.0,27.3,2.91,29.0,21.0,1.0,28.4,0.1,26.0,26.0,1.0,27.2,5.35,26.0,25.0
2023-06-06 06:05:00,24.1,,30.9,27.3,28.475,24.6,24.6,[24.6],1.0,30.9,4.11,26.0,21.0,1.0,27.3,2.84,29.0,21.0,1.0,28.4,0.1,25.0,26.0,1.0,27.3,5.26,26.0,25.0
2023-06-06 06:10:00,24.1,,30.9,27.3,28.5,24.5,24.5,[24.5],1.0,30.9,4.01,26.0,21.0,1.0,27.3,2.84,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.3,5.16,26.0,25.0
2023-06-06 06:15:00,24.1,,31.0,27.3,28.525,24.4,24.4,[24.4],1.0,31.0,4.05,26.0,21.0,1.0,27.3,2.84,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.3,5.15,25.0,25.0
2023-06-06 06:20:00,24.2,,31.0,27.3,28.525,24.4,24.4,[24.4],1.0,31.0,4.15,26.0,21.0,1.0,27.3,2.92,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.3,5.37,25.0,25.0
2023-06-06 06:25:00,24.1,,31.0,27.2,28.475,25.7,25.7,[25.7],1.0,31.0,4.17,26.0,21.0,1.0,27.2,0.39,29.0,21.0,1.0,28.5,0.1,26.0,26.0,1.0,27.2,5.55,27.0,25.0
2023-06-06 06:30:00,24.0,,31.0,27.3,28.55,25.3,25.3,[25.3],1.0,31.0,4.15,26.0,21.0,1.0,27.4,2.92,29.0,21.0,1.0,28.5,0.1,26.0,26.0,1.0,27.3,5.36,27.0,25.0
2023-06-06 06:35:00,24.0,,31.0,27.5,28.625,24.7,24.7,[24.7],1.0,31.0,4.16,26.0,21.0,1.0,27.5,2.92,29.0,21.0,1.0,28.5,0.15,26.0,26.0,1.0,27.5,5.37,25.0,25.0
2023-06-06 06:40:00,23.9,,31.0,27.5,28.625,24.6,24.6,[24.6],1.0,31.0,4.13,26.0,21.0,1.0,27.5,2.86,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.5,5.29,25.0,25.0
2023-06-06 06:45:00,23.7,,,,,24.5,24.5,[24.5],1.0,,4.13,26.0,21.0,1.0,,2.86,29.0,21.0,1.0,,0.1,25.0,26.0,1.0,,5.29,25.0,25.0
2023-06-06 06:50:00,23.8,,31.0,27.4,28.6,24.5,24.5,[24.5],1.0,31.0,4.11,26.0,21.0,1.0,27.4,2.84,28.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.4,5.26,25.0,25.0
2023-06-06 06:55:00,23.9,,31.0,27.4,28.6,24.4,24.4,[24.4],1.0,31.0,4.11,26.0,21.0,1.0,27.4,2.84,28.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.4,5.21,25.0,25.0
2023-06-06 07:00:00,23.9,,30.9,27.3,28.5,24.4,24.4,[24.4],1.0,30.9,4.11,26.0,21.0,1.0,27.3,2.84,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.3,5.26,25.0,25.0
2023-06-06 07:05:00,23.9,,30.9,27.3,28.5,24.4,24.4,[24.4],1.0,30.9,3.94,26.0,21.0,1.0,27.3,2.83,28.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.3,5.09,25.0,25.0
2023-06-06 07:10:00,23.9,,30.9,27.2,28.45,25.5,25.5,[25.5],1.0,30.9,4.09,26.0,21.0,1.0,27.2,0.38,28.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.2,5.25,27.0,25.0
2023-06-06 07:15:00,23.9,,31.0,27.2,28.5,24.8,24.8,[24.8],1.0,31.0,3.94,26.0,21.0,1.0,27.3,2.82,29.0,21.0,1.0,28.5,0.09,26.0,26.0,1.0,27.2,5.07,26.0,25.0
2023-06-06 07:20:00,24.0,,31.0,27.4,28.575000000000003,24.6,24.6,[24.6],1.0,31.0,3.91,26.0,21.0,1.0,27.4,2.76,29.0,21.0,1.0,28.5,0.09,25.0,26.0,1.0,27.4,4.91,25.0,25.0
2023-06-06 07:25:00,24.0,,31.0,27.4,28.575000000000003,24.5,24.5,[24.5],1.0,31.0,4.12,26.0,21.0,1.0,27.4,2.84,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.4,5.26,25.0,25.0
2023-06-06 07:30:00,23.8,,31.0,27.4,28.575000000000003,24.4,24.4,[24.4],1.0,31.0,4.12,26.0,21.0,1.0,27.4,2.85,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.4,5.27,25.0,25.0
2023-06-06 07:35:00,23.9,,30.9,27.3,28.5,24.4,24.4,[24.4],1.0,30.9,4.01,26.0,21.0,1.0,27.3,2.84,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.3,5.16,25.0,25.0
2023-06-06 07:40:00,23.9,,30.9,27.2,28.45,25.5,25.5,[25.5],1.0,30.9,4.03,26.0,21.0,1.0,27.2,0.38,29.0,21.0,1.0,28.5,0.09,25.0,26.0,1.0,27.2,5.19,26.0,25.0
2023-06-06 07:45:00,23.9,,31.0,27.3,28.5,24.8,24.8,[24.8],1.0,31.0,4.04,26.0,21.0,1.0,27.3,2.82,29.0,21.0,1.0,28.4,0.09,26.0,26.0,1.0,27.3,5.08,26.0,25.0
2023-06-06 07:50:00,23.8,,31.0,27.4,28.55,24.6,24.6,[24.6],1.0,31.0,3.91,26.0,21.0,1.0,27.4,2.76,29.0,21.0,1.0,28.4,0.09,26.0,26.0,1.0,27.4,5.06,26.0,25.0
2023-06-06 07:55:00,23.9,,31.0,27.4,28.575000000000003,24.5,24.5,[24.5],1.0,31.0,3.95,26.0,21.0,1.0,27.4,2.83,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.4,5.1,25.0,25.0
2023-06-06 08:00:00,23.9,,30.9,27.3,28.5,24.4,24.4,[24.4],1.0,30.9,4.04,26.0,21.0,1.0,27.3,2.83,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.3,5.19,25.0,25.0
2023-06-06 08:05:00,24.0,,30.8,27.3,28.475,24.7,24.7,[24.7],1.0,30.8,3.93,26.0,21.0,1.0,27.3,0.38,29.0,21.0,1.0,28.5,0.09,25.0,26.0,1.0,27.3,5.09,25.0,25.0
2023-06-06 08:10:00,23.9,,30.8,27.4,28.525,25.3,25.3,[25.3],1.0,30.8,4.01,26.0,21.0,1.0,27.4,2.84,29.0,21.0,1.0,28.5,0.1,26.0,26.0,1.0,27.4,5.16,27.0,25.0
2023-06-06 08:15:00,23.8,,30.9,27.4,28.525,24.7,24.7,[24.7],1.0,30.9,4.13,26.0,21.0,1.0,27.4,2.85,29.0,21.0,1.0,28.4,0.1,26.0,26.0,1.0,27.4,5.28,25.0,25.0
2023-06-06 08:20:00,23.7,,31.0,27.4,28.575000000000003,24.5,24.5,[24.5],1.0,31.0,4.14,26.0,21.0,1.0,27.4,2.91,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.4,5.35,25.0,25.0
2023-06-06 08:25:00,23.7,,31.0,27.4,28.575000000000003,24.4,24.4,[24.4],1.0,31.0,4.14,26.0,21.0,1.0,27.4,2.91,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.4,5.4,25.0,25.0
2023-06-06 08:30:00,23.6,,31.0,27.3,28.525,24.4,24.4,[24.4],1.0,31.0,4.14,26.0,21.0,1.0,27.3,2.86,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.3,5.39,25.0,25.0
2023-06-06 08:35:00,23.7,,30.9,27.3,28.5,24.6,24.6,[24.6],1.0,30.9,4.12,26.0,21.0,1.0,27.3,0.38,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.3,5.34,25.0,25.0
2023-06-06 08:40:00,23.7,,30.8,27.3,28.475,25.9,25.9,[25.9],1.0,30.8,4.12,26.0,21.0,1.0,27.3,0.38,29.0,21.0,1.0,28.5,0.1,26.0,26.0,1.0,27.3,5.33,26.0,25.0
2023-06-06 08:45:00,23.6,,31.0,27.5,28.625,24.8,24.8,[24.8],,31.0,,,,,27.5,,,,,28.5,,,,,27.5,,,
2023-06-06 08:50:00,23.6,,31.0,27.5,28.625,24.6,24.6,[24.6],1.0,31.0,4.11,26.0,21.0,1.0,27.5,2.84,29.0,21.0,1.0,28.5,0.1,26.0,26.0,1.0,27.5,5.26,26.0,25.0
2023-06-06 08:55:00,23.7,,31.0,27.5,28.625,24.6,24.6,[24.6],1.0,31.0,4.11,26.0,21.0,1.0,27.5,2.84,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.5,5.25,26.0,25.0
2023-06-06 09:00:00,23.7,,31.0,27.4,28.575000000000003,24.5,24.5,[24.5],1.0,31.0,4.12,26.0,21.0,1.0,27.4,2.85,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.4,5.28,26.0,25.0
2023-06-06 09:05:00,23.7,,30.9,27.3,28.5,24.4,24.4,[24.4],1.0,30.9,4.13,26.0,21.0,1.0,27.3,2.86,28.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.3,5.28,25.0,25.0
2023-06-06 09:10:00,23.8,,30.9,27.3,28.5,25.0,25.0,[25.0],1.0,30.9,4.13,26.0,21.0,1.0,27.3,0.38,29.0,21.0,1.0,28.5,0.1,26.0,26.0,1.0,27.3,5.35,25.0,25.0
2023-06-06 09:15:00,23.8,,30.9,27.2,28.45,24.8,24.8,[24.8],1.0,30.9,4.13,26.0,21.0,1.0,27.2,2.85,29.0,21.0,1.0,28.5,0.1,26.0,26.0,1.0,27.2,5.33,25.0,25.0
2023-06-06 09:20:00,23.8,,31.0,27.3,28.525,24.5,24.5,[24.5],1.0,31.0,4.14,26.0,21.0,1.0,27.3,2.86,29.0,21.0,1.0,28.5,0.14,25.0,26.0,1.0,27.3,5.3,26.0,25.0
2023-06-06 09:25:00,23.8,,31.0,27.3,28.525,24.4,24.4,[24.4],1.0,31.0,4.14,26.0,21.0,1.0,27.3,2.86,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.3,5.35,26.0,25.0
2023-06-06 09:30:00,23.8,,30.9,27.3,28.5,24.4,24.4,[24.4],1.0,30.9,4.14,26.0,21.0,1.0,27.3,2.86,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.3,5.34,25.0,25.0
2023-06-06 09:35:00,23.8,,30.9,27.3,28.5,24.8,24.8,[24.8],1.0,30.9,4.14,26.0,21.0,1.0,27.3,0.38,28.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.3,5.42,25.0,25.0
2023-06-06 09:40:00,23.7,,30.9,27.3,28.5,25.4,25.4,[25.4],1.0,30.9,4.14,26.0,21.0,1.0,27.3,2.91,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.3,5.35,28.0,25.0
2023-06-06 09:45:00,23.7,,31.0,27.4,28.575000000000003,24.7,24.7,[24.7],1.0,31.0,4.19,26.0,21.0,1.0,27.4,2.86,29.0,21.0,1.0,28.5,0.1,26.0,26.0,1.0,27.4,5.39,28.0,25.0
2023-06-06 09:50:00,23.8,,31.0,27.4,28.575000000000003,24.5,24.5,[24.5],1.0,31.0,4.1,26.0,21.0,1.0,27.4,2.84,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.4,5.2,25.0,25.0
2023-06-06 09:55:00,23.8,,31.0,27.4,28.575000000000003,24.5,24.5,[24.5],1.0,31.0,4.04,26.0,21.0,1.0,27.4,2.83,29.0,21.0,1.0,28.5,0.1,25.0,26.0,1.0,27.4,5.24,25.0,25.0
2023-06-06 10:00:00,23.8,,31.0,27.4,28.6,24.5,24.5,[24.5],1.0,31.0,3.98,26.0,21.0,1.0,27.4,2.82,29.0,21.0,1.0,28.6,0.09,25.0,26.0,1.0,27.4,5.12,25.0,25.0
2023-06-06 10:05:00,23.8,,30.9,27.3,28.525,24.4,24.4,[24.4],1.0,30.9,4.08,26.0,21.0,1.0,27.3,2.82,29.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.3,5.23,25.0,25.0
2023-06-06 10:10:00,23.8,,30.9,27.3,28.5,24.4,24.4,[24.4],1.0,30.9,4.08,26.0,21.0,1.0,27.3,2.82,29.0,21.0,1.0,28.5,0.09,25.0,26.0,1.0,27.3,5.07,25.0,25.0
2023-06-06 10:15:00,23.9,,30.8,27.2,28.425,24.4,24.4,[24.4],1.0,30.8,4.08,26.0,21.0,1.0,27.2,2.82,29.0,21.0,1.0,28.5,0.09,25.0,26.0,1.0,27.2,5.13,26.0,25.0
2023-06-06 10:20:00,23.8,,30.8,27.2,28.425,24.4,24.4,[24.4],1.0,30.8,3.96,26.0,21.0,1.0,27.2,2.75,29.0,21.0,1.0,28.5,0.09,25.0,26.0,1.0,27.2,5.05,25.0,25.0
2023-06-06 10:25:00,23.9,,30.9,27.2,28.45,24.8,24.8,[24.8],1.0,30.9,3.98,26.0,21.0,1.0,27.2,0.38,29.0,21.0,1.0,28.5,0.09,25.0,26.0,1.0,27.2,5.1,25.0,25.0
2023-06-06 10:30:00,23.9,,30.9,27.4,28.575000000000003,26.0,26.0,[26.0],1.0,30.9,3.97,26.0,21.0,1.0,27.4,0.38,29.0,21.0,1.0,28.6,0.09,27.0,26.0,1.0,27.4,5.08,27.0,25.0
2023-06-06 10:35:00,23.9,,31.0,27.4,28.625,25.2,25.2,[25.2],1.0,31.0,4.01,26.0,21.0,1.0,27.5,2.76,29.0,21.0,1.0,28.6,0.09,26.0,26.0,1.0,27.4,5.16,26.0,25.0
2023-06-06 10:40:00,24.0,,31.0,27.6,28.725,24.8,24.8,[24.8],,31.0,,,,,27.6,,,,,28.7,,,,,27.6,,,
2023-06-06 10:45:00,24.0,,31.0,27.6,28.725,24.7,24.7,[24.7],1.0,31.0,4.07,26.0,21.0,1.0,27.6,2.82,29.0,21.0,1.0,28.7,0.09,26.0,26.0,1.0,27.6,5.11,26.0,25.0
2023-06-06 10:50:00,23.8,,31.0,27.6,28.700000000000003,24.6,24.6,[24.6],1.0,31.0,4.04,26.0,21.0,1.0,27.6,2.82,29.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.6,5.09,26.0,25.0
2023-06-06 10:55:00,23.8,,31.0,27.5,28.65,24.5,24.5,[24.5],1.0,31.0,4.09,26.0,21.0,1.0,27.5,2.83,29.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.5,5.24,25.0,25.0
2023-06-06 11:00:00,23.9,,31.0,27.5,28.65,24.5,24.5,[24.5],1.0,31.0,4.11,26.0,21.0,1.0,27.5,2.84,29.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.5,5.16,26.0,25.0
2023-06-06 11:05:00,23.9,,30.9,27.4,28.575000000000003,24.5,24.5,[24.5],1.0,30.9,4.11,26.0,21.0,1.0,27.4,2.84,29.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.4,5.16,25.0,25.0
2023-06-06 11:10:00,23.9,,30.9,27.4,28.575000000000003,24.4,24.4,[24.4],1.0,30.9,4.09,26.0,21.0,1.0,27.4,2.83,29.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.4,5.24,25.0,25.0
2023-06-06 11:15:00,23.9,,30.8,27.3,28.5,25.0,25.0,[25.0],1.0,30.8,4.09,26.0,21.0,1.0,27.3,0.38,29.0,21.0,1.0,28.6,0.1,25.0,26.0,1.0,27.3,5.25,25.0,25.0
2023-06-06 11:20:00,23.9,,30.8,27.2,28.425,25.3,25.3,[25.3],1.0,30.8,4.1,26.0,21.0,1.0,27.2,2.84,29.0,21.0,1.0,28.5,0.1,26.0,26.0,1.0,27.2,5.2,27.0,25.0
2023-06-06 11:25:00,24.0,,31.0,27.4,28.575000000000003,24.8,24.8,[24.8],1.0,31.0,4.09,26.0,21.0,1.0,27.4,2.83,29.0,21.0,1.0,28.5,0.1,26.0,26.0,1.0,27.4,5.09,27.0,25.0
2023-06-06 11:30:00,24.0,,31.0,27.4,28.6,24.6,24.6,[24.6],1.0,31.0,3.97,26.0,21.0,1.0,27.4,2.81,29.0,21.0,1.0,28.6,0.09,26.0,26.0,1.0,27.4,5.06,26.0,25.0
2023-06-06 11:35:00,24.0,,31.0,27.4,28.6,24.6,24.6,[24.6],1.0,31.0,4.08,26.0,21.0,1.0,27.4,2.82,29.0,21.0,1.0,28.6,0.09,26.0,26.0,1.0,27.4,5.12,26.0,25.0
