time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1050358_c,1050358_h,1050358_p,1050358_r,1050358_s,1050359_c,1050359_h,1050359_p,1050359_r,1050359_s,559075_c,559075_h,559075_p,559075_r,559075_s,559076_c,559076_h,559076_p,559076_r,559076_s,599427_c,599427_h,599427_p,599427_r,599427_s
2023-05-30 09:00:00,,,,,,,,,,,10.4,,,,,0.1,,,,,4.7,,,,,3.5,,,,,3.6,,
2023-05-30 09:05:00,,52.1,34.2,30.1,32.22,30.1,30.1,[30.1],1.0,33.0,10.4,30.6,21.0,0.0,33.0,0.1,32.9,26.0,1.0,34.2,4.7,32.0,21.0,,30.8,3.5,,,,30.1,3.6,,
2023-05-30 09:10:00,,52.1,34.2,30.0,32.160000000000004,30.1,30.1,[30.1],1.0,32.9,10.5,30.6,21.0,0.0,32.9,0.1,32.9,26.0,1.0,34.2,4.7,32.0,21.0,,30.8,3.5,,,,30.0,3.6,,
2023-05-30 09:15:00,,52.2,34.2,30.0,32.160000000000004,30.1,30.1,[30.1],1.0,32.9,10.4,30.6,21.0,0.0,32.9,0.1,33.0,26.0,1.0,34.2,4.7,32.0,21.0,,30.8,3.5,,,,30.0,3.6,,
2023-05-30 09:20:00,,52.4,34.2,30.0,32.160000000000004,30.1,30.1,[30.1],1.0,32.9,10.4,30.6,21.0,0.0,32.9,0.1,33.0,26.0,1.0,34.2,4.7,32.0,21.0,,30.8,3.5,,,,30.0,3.6,,
2023-05-30 09:25:00,,52.1,34.2,30.1,32.18,30.1,30.1,[30.1],1.0,32.9,10.5,30.6,21.0,0.0,32.9,0.1,33.0,26.0,1.0,34.2,4.7,32.0,21.0,,30.8,3.5,,,,30.1,3.6,,
2023-05-30 09:30:00,,52.3,34.2,30.1,32.18,30.1,30.1,[30.1],1.0,32.9,10.5,30.6,21.0,0.0,32.9,0.1,33.0,26.0,1.0,34.2,4.6,32.0,21.0,,30.8,3.5,,,,30.1,3.6,,
2023-05-30 09:35:00,,52.0,34.2,30.0,32.14,30.1,30.1,[30.1],1.0,32.9,10.4,30.6,21.0,0.0,32.9,0.1,32.9,26.0,1.0,34.2,4.6,32.0,21.0,,30.7,3.5,,,,30.0,3.6,,
2023-05-30 09:40:00,,52.3,34.2,30.0,32.14,30.1,30.1,[30.1],1.0,32.9,10.6,30.6,21.0,0.0,32.9,0.1,32.9,26.0,1.0,34.2,4.7,32.0,21.0,,30.7,3.5,,,,30.0,3.7,,
2023-05-30 09:45:00,,52.1,34.2,30.0,32.14,30.1,30.1,[30.1],1.0,32.9,10.5,30.6,21.0,0.0,32.9,0.1,33.0,26.0,1.0,34.2,4.8,32.0,21.0,,30.7,3.5,,,,30.0,3.7,,
2023-05-30 09:50:00,,52.3,34.2,30.1,32.16,30.1,30.1,[30.1],1.0,32.9,10.4,30.6,21.0,0.0,32.9,0.1,33.0,26.0,1.0,34.2,4.7,32.0,21.0,,30.7,3.5,,,,30.1,3.7,,
2023-05-30 09:55:00,,52.2,34.2,30.0,32.14,30.1,30.1,[30.1],1.0,32.9,10.5,30.5,21.0,0.0,32.9,0.1,32.9,26.0,1.0,34.2,4.7,32.0,21.0,,30.7,3.6,,,,30.0,3.7,,
2023-05-30 10:00:00,,52.2,34.3,30.0,32.16,30.1,30.1,[30.1],1.0,32.9,,30.6,21.0,0.0,32.9,,32.9,26.0,1.0,34.3,,32.0,21.0,,30.7,,,,,30.0,,,
2023-05-30 10:05:00,,52.2,34.3,30.1,32.17999999999999,30.1,30.1,[30.1],1.0,32.9,10.55,30.6,21.0,0.0,32.9,0.1,33.0,26.0,1.0,34.3,4.8,32.0,21.0,,30.7,3.55,,,,30.1,3.7,,
2023-05-30 10:10:00,,52.1,34.3,30.1,32.22,30.1,30.1,[30.1],1.0,33.0,10.6,30.7,21.0,0.0,33.0,0.1,33.0,26.0,1.0,34.3,4.8,32.0,21.0,,30.7,3.5,,,,30.1,3.7,,
2023-05-30 10:15:00,,52.2,34.3,30.1,32.22,30.1,30.1,[30.1],1.0,33.0,10.6,30.8,21.0,0.0,33.0,0.1,33.0,26.0,1.0,34.3,4.8,32.0,21.0,,30.7,3.5,,,,30.1,3.7,,
2023-05-30 10:20:00,,52.2,34.3,30.1,32.22,30.1,30.1,[30.1],1.0,33.0,10.6,30.7,21.0,0.0,33.0,0.1,33.0,26.0,1.0,34.3,4.7,32.0,21.0,,30.7,3.6,,,,30.1,3.7,,
2023-05-30 10:25:00,,52.2,34.3,30.1,32.22,30.1,30.1,[30.1],1.0,33.0,10.7,30.8,21.0,0.0,33.0,0.1,32.9,26.0,1.0,34.3,4.8,32.0,21.0,,30.7,3.6,,,,30.1,3.7,,
2023-05-30 10:30:00,,52.3,34.3,30.1,32.22,30.1,30.1,[30.1],1.0,33.0,10.6,30.7,21.0,0.0,33.0,0.1,32.9,26.0,1.0,34.3,4.7,32.0,21.0,,30.7,3.6,,,,30.1,3.7,,
2023-05-30 10:35:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-05-30 10:40:00,,52.3,34.3,30.2,32.239999999999995,30.2,30.2,[30.2],1.0,33.0,10.6,30.7,21.0,0.0,33.0,0.1,32.9,26.0,1.0,34.3,4.8,32.0,21.0,,30.7,3.6,,,,30.2,3.8,,
2023-05-30 10:45:00,,52.3,34.3,30.2,32.239999999999995,30.1,30.1,[30.1],1.0,33.0,10.6,30.7,21.0,0.0,33.0,0.1,33.0,26.0,1.0,34.3,4.8,32.0,21.0,,30.7,3.6,,,,30.2,3.7,,
2023-05-30 10:50:00,,52.3,34.4,30.2,32.26,30.1,30.1,[30.1],1.0,33.0,10.6,30.6,21.0,0.0,33.0,0.1,32.9,26.0,1.0,34.4,4.8,32.0,21.0,,30.7,3.7,,,,30.2,3.8,,
2023-05-30 10:55:00,,52.4,34.4,30.1,32.239999999999995,30.2,30.2,[30.2],1.0,33.0,10.6,30.8,21.0,0.0,33.0,0.1,33.0,26.0,1.0,34.4,4.9,32.0,21.0,,30.7,3.6,,,,30.1,3.7,,
2023-05-30 11:00:00,,52.3,34.4,30.1,32.260000000000005,30.2,30.2,[30.2],1.0,33.0,10.6,30.7,21.0,0.0,33.0,0.1,33.0,26.0,1.0,34.4,4.9,32.0,21.0,,30.8,3.7,,,,30.1,3.8,,
2023-05-30 11:05:00,,52.4,34.4,30.1,32.260000000000005,,,,1.0,33.0,10.7,30.6,21.0,0.0,33.0,0.1,33.1,26.0,1.0,34.4,4.9,32.0,21.0,,30.8,3.7,,,,30.1,3.8,,
2023-05-30 11:10:00,,52.3,34.4,30.2,32.28,30.2,30.2,[30.2],1.0,33.0,10.7,30.7,21.0,0.0,33.0,0.1,32.9,26.0,1.0,34.4,4.8,32.0,21.0,,30.8,3.6,,,,30.2,3.7,,
2023-05-30 11:15:00,,52.3,34.4,30.2,32.28,30.2,30.2,[30.2],1.0,33.0,10.7,30.7,21.0,0.0,33.0,0.1,32.9,26.0,1.0,34.4,4.8,32.0,21.0,,30.8,3.7,,,,30.2,3.8,,
2023-05-30 11:20:00,,52.2,34.4,30.2,32.28,30.2,30.2,[30.2],1.0,33.0,10.7,30.7,21.0,0.0,33.0,0.1,33.0,26.0,1.0,34.4,4.9,32.0,21.0,,30.8,3.7,,,,30.2,3.8,,
2023-05-30 11:25:00,,52.4,34.4,30.2,32.28,30.2,30.2,[30.2],1.0,33.0,10.7,30.8,21.0,0.0,33.0,0.1,33.0,26.0,1.0,34.4,4.8,32.0,21.0,,30.8,3.7,,,,30.2,3.8,,
2023-05-30 11:30:00,,52.3,34.4,30.2,32.32,30.2,30.2,[30.2],1.0,33.1,10.7,30.8,21.0,0.0,33.1,0.1,33.0,26.0,1.0,34.4,4.9,32.0,21.0,,30.8,3.6,,,,30.2,3.8,,
2023-05-30 11:35:00,,52.4,34.5,30.2,32.34,30.2,30.2,[30.2],1.0,33.1,10.7,30.7,21.0,0.0,33.1,0.1,33.0,26.0,1.0,34.5,4.9,32.0,21.0,,30.8,3.6,,,,30.2,3.8,,
2023-05-30 11:40:00,,52.3,34.5,30.2,32.34,30.2,30.2,[30.2],1.0,33.1,10.7,30.9,21.0,0.0,33.1,0.1,33.1,26.0,1.0,34.5,4.9,32.0,21.0,,30.8,3.6,,,,30.2,3.7,,
2023-05-30 11:45:00,,52.4,34.5,30.2,32.34,30.3,30.3,[30.3],1.0,33.1,10.8,30.8,21.0,0.0,33.1,0.1,33.0,26.0,1.0,34.5,4.9,32.0,21.0,,30.8,3.8,,,,30.2,3.9,,
2023-05-30 11:50:00,,52.4,34.5,30.2,32.34,30.3,30.3,[30.3],1.0,33.1,10.8,30.8,21.0,0.0,33.1,0.1,33.1,26.0,1.0,34.5,5.0,32.0,21.0,,30.8,3.8,,,,30.2,3.9,,
2023-05-30 11:55:00,,52.2,34.5,30.3,32.36,30.3,30.3,[30.3],1.0,33.1,10.7,30.9,21.0,0.0,33.1,0.1,33.1,26.0,1.0,34.5,4.9,32.0,21.0,,30.8,3.7,,,,30.3,3.8,,
2023-05-30 12:00:00,,52.4,34.6,30.3,32.38000000000001,30.3,30.3,[30.3],1.0,33.1,10.7,30.8,21.0,0.0,33.1,0.1,33.2,26.0,1.0,34.6,4.9,32.0,21.0,,30.8,3.7,,,,30.3,3.9,,
2023-05-30 12:05:00,,52.4,34.6,30.2,32.36,30.3,30.3,[30.3],1.0,33.1,10.7,30.9,21.0,0.0,33.1,0.1,33.1,26.0,1.0,34.6,5.0,32.0,21.0,,30.8,3.7,,,,30.2,3.9,,
2023-05-30 12:10:00,,52.4,34.6,30.2,32.36,30.3,30.3,[30.3],1.0,33.1,10.8,30.8,21.0,0.0,33.1,0.1,33.1,26.0,1.0,34.6,5.0,32.0,21.0,,30.8,3.7,,,,30.2,3.8,,
2023-05-30 12:15:00,,52.4,34.6,30.3,32.38000000000001,30.3,30.3,[30.3],1.0,33.1,10.7,30.9,21.0,0.0,33.1,0.1,33.1,26.0,1.0,34.6,5.0,32.0,21.0,,30.8,3.9,,,,30.3,3.9,,
2023-05-30 12:20:00,,52.3,34.6,30.3,32.400000000000006,30.3,30.3,[30.3],1.0,33.1,10.8,30.9,21.0,0.0,33.1,0.1,33.2,26.0,1.0,34.6,5.0,32.0,21.0,,30.9,3.7,,,,30.3,3.8,,
2023-05-30 12:25:00,,52.4,34.6,30.3,32.440000000000005,30.3,30.3,[30.3],1.0,33.2,10.7,30.9,21.0,0.0,33.2,0.1,33.2,26.0,1.0,34.6,5.0,32.0,21.0,,30.9,3.7,,,,30.3,3.7,,
2023-05-30 12:30:00,,52.4,34.6,30.3,32.440000000000005,30.3,30.3,[30.3],1.0,33.2,10.9,30.8,21.0,0.0,33.2,0.1,33.2,26.0,1.0,34.6,4.9,33.0,21.0,,30.9,3.7,,,,30.3,3.8,,
2023-05-30 12:35:00,,52.3,34.6,30.3,32.440000000000005,30.3,30.3,[30.3],1.0,33.2,10.8,30.9,21.0,0.0,33.2,0.1,33.2,26.0,1.0,34.6,5.0,32.0,21.0,,30.9,3.7,,,,30.3,3.8,,
2023-05-30 12:40:00,,52.4,34.7,30.4,32.480000000000004,30.3,30.3,[30.3],1.0,33.2,10.8,30.9,21.0,0.0,33.2,0.1,33.1,26.0,1.0,34.7,5.0,32.0,21.0,,30.9,3.7,,,,30.4,3.9,,
2023-05-30 12:45:00,,52.4,34.7,30.4,32.480000000000004,30.3,30.3,[30.3],1.0,33.2,10.9,30.9,21.0,0.0,33.2,0.1,33.1,26.0,1.0,34.7,5.1,32.0,21.0,,30.9,3.8,,,,30.4,3.9,,
2023-05-30 12:50:00,,52.4,34.7,30.4,32.480000000000004,30.3,30.3,[30.3],1.0,33.2,10.9,31.0,21.0,0.0,33.2,0.1,33.2,26.0,1.0,34.7,5.0,32.0,21.0,,30.9,3.8,,,,30.4,3.8,,
2023-05-30 12:55:00,,52.4,34.7,30.4,32.480000000000004,30.4,30.4,[30.4],1.0,33.2,10.9,30.9,21.0,0.0,33.2,0.1,33.2,26.0,1.0,34.7,5.0,32.0,21.0,,30.9,3.8,,,,30.4,3.8,,
2023-05-30 13:00:00,,52.5,34.7,30.4,32.480000000000004,30.4,30.4,[30.4],1.0,33.2,10.9,31.0,21.0,0.0,33.2,0.1,33.3,26.0,1.0,34.7,5.0,32.0,21.0,,30.9,3.7,,,,30.4,3.8,,
2023-05-30 13:05:00,,52.4,34.8,30.4,32.5,30.4,30.4,[30.4],1.0,33.2,10.9,31.1,21.0,0.0,33.2,0.1,33.2,26.0,1.0,34.8,5.0,32.0,21.0,,30.9,3.8,,,,30.4,3.8,,
2023-05-30 13:10:00,,52.4,34.8,30.4,32.5,30.4,30.4,[30.4],1.0,33.2,10.9,31.0,21.0,0.0,33.2,0.1,33.2,26.0,1.0,34.8,5.0,32.0,21.0,,30.9,3.8,,,,30.4,3.8,,
2023-05-30 13:15:00,,52.4,34.8,30.4,32.52,30.4,30.4,[30.4],1.0,33.2,11.2,31.0,21.0,0.0,33.2,0.1,33.3,26.0,1.0,34.8,5.2,32.0,21.0,,31.0,4.0,,,,30.4,4.0,,
2023-05-30 13:20:00,,52.4,34.8,30.5,32.58,30.5,30.5,[30.5],1.0,33.3,11.0,31.1,21.0,0.0,33.3,0.1,33.2,26.0,1.0,34.8,5.1,33.0,21.0,,31.0,4.0,,,,30.5,4.0,,
2023-05-30 13:25:00,,52.4,34.9,30.5,32.6,30.5,30.5,[30.5],1.0,33.3,11.1,31.1,21.0,0.0,33.3,0.1,33.3,26.0,1.0,34.9,5.1,33.0,21.0,,31.0,3.9,,,,30.5,4.0,,
2023-05-30 13:30:00,,52.4,34.9,30.5,32.6,30.5,30.5,[30.5],1.0,33.3,11.0,31.2,21.0,0.0,33.3,0.1,33.4,26.0,1.0,34.9,5.0,33.0,21.0,,31.0,3.8,,,,30.5,3.9,,
2023-05-30 13:35:00,,52.4,34.9,30.6,32.62,30.5,30.5,[30.5],1.0,33.3,10.9,31.1,21.0,0.0,33.3,0.1,33.3,26.0,1.0,34.9,5.0,33.0,21.0,,31.0,3.8,,,,30.6,3.8,,
2023-05-30 13:40:00,,52.5,35.0,30.6,32.64,30.5,30.5,[30.5],1.0,33.3,11.1,31.2,21.0,0.0,33.3,0.1,33.4,26.0,1.0,35.0,5.2,33.0,21.0,,31.0,4.0,,,,30.6,4.0,,
2023-05-30 13:45:00,,52.4,35.0,30.6,32.66,30.5,30.5,[30.5],1.0,33.3,11.1,31.2,21.0,0.0,33.3,0.1,33.4,26.0,1.0,35.0,5.2,33.0,21.0,,31.1,3.8,,,,30.6,4.0,,
2023-05-30 13:50:00,,52.5,35.0,30.6,32.7,30.6,30.6,[30.6],1.0,33.4,11.1,31.1,21.0,0.0,33.4,0.1,33.5,26.0,1.0,35.0,5.1,33.0,21.0,,31.1,3.8,,,,30.6,3.8,,
2023-05-30 13:55:00,,52.4,35.0,30.6,32.7,30.6,30.6,[30.6],1.0,33.4,11.1,31.2,21.0,0.0,33.4,0.1,33.4,26.0,1.0,35.0,5.1,33.0,21.0,,31.1,3.9,,,,30.6,3.9,,
2023-05-30 14:00:00,,52.4,35.0,30.6,32.7,30.6,30.6,[30.6],1.0,33.4,11.0,31.3,21.0,0.0,33.4,0.1,33.4,26.0,1.0,35.0,5.2,33.0,21.0,,31.1,3.9,,,,30.6,4.0,,
2023-05-30 14:05:00,,52.5,35.0,30.7,32.72,30.6,30.6,[30.6],1.0,33.4,11.0,31.2,21.0,0.0,33.4,0.1,33.4,26.0,1.0,35.0,5.1,33.0,21.0,,31.1,3.9,,,,30.7,4.0,,
2023-05-30 14:10:00,,52.4,35.1,30.7,32.779999999999994,30.6,30.6,[30.6],1.0,33.5,11.0,31.2,21.0,0.0,33.5,0.1,33.5,26.0,1.0,35.1,5.1,33.0,21.0,,31.1,3.8,,,,30.7,3.9,,
2023-05-30 14:15:00,,52.4,35.1,30.7,32.779999999999994,30.6,30.6,[30.6],1.0,33.5,11.2,31.3,21.0,0.0,33.5,0.1,33.5,26.0,1.0,35.1,5.2,33.0,21.0,,31.1,3.8,,,,30.7,4.0,,
2023-05-30 14:20:00,,52.4,,,,30.6,30.6,[30.6],1.0,,11.2,31.2,21.0,0.0,,0.1,33.5,26.0,1.0,,5.2,33.0,21.0,,,3.8,,,,,4.0,,
2023-05-30 14:25:00,,52.4,35.1,30.7,32.8,30.6,30.6,[30.6],1.0,33.5,11.2,31.2,21.0,0.0,33.5,0.1,33.4,26.0,1.0,35.1,5.2,33.0,21.0,,31.2,3.9,,,,30.7,3.9,,
2023-05-30 14:30:00,,52.5,35.2,30.7,32.82,30.6,30.6,[30.6],1.0,33.5,11.1,31.2,21.0,0.0,33.5,0.1,33.6,26.0,1.0,35.2,5.2,33.0,21.0,,31.2,3.8,,,,30.7,3.8,,
2023-05-30 14:35:00,,52.4,35.2,30.7,32.82,30.7,30.7,[30.7],1.0,33.5,11.1,31.3,21.0,0.0,33.5,0.1,33.6,26.0,1.0,35.2,5.2,33.0,21.0,,31.2,3.8,,,,30.7,3.8,,
2023-05-30 14:40:00,,52.6,35.2,30.8,32.84,30.7,30.7,[30.7],1.0,33.5,11.1,31.4,21.0,0.0,33.5,0.1,33.5,26.0,1.0,35.2,5.2,33.0,21.0,,31.2,3.9,,,,30.8,3.9,,
2023-05-30 14:45:00,,52.6,35.2,30.8,32.84,30.7,30.7,[30.7],1.0,33.5,11.0,31.3,21.0,0.0,33.5,0.1,33.5,26.0,1.0,35.2,5.1,33.0,21.0,,31.2,3.8,,,,30.8,3.9,,
2023-05-30 14:50:00,,52.6,35.1,30.8,32.82,30.7,30.7,[30.7],1.0,33.5,11.1,31.2,21.0,0.0,33.5,0.1,33.5,26.0,1.0,35.1,5.2,33.0,21.0,,31.2,3.8,,,,30.8,3.9,,
2023-05-30 14:55:00,,52.6,35.1,30.8,32.86,30.7,30.7,[30.7],1.0,33.6,11.0,31.3,21.0,0.0,33.6,0.1,33.5,26.0,1.0,35.1,5.1,33.0,21.0,,31.2,3.8,,,,30.8,3.9,,
2023-05-30 15:00:00,,52.6,35.1,30.8,32.86,30.7,30.7,[30.7],1.0,33.6,11.1,31.2,21.0,0.0,33.6,0.1,33.5,26.0,1.0,35.1,5.2,33.0,21.0,,31.2,3.8,,,,30.8,3.9,,
2023-05-30 15:05:00,,52.7,35.1,30.8,32.86,30.7,30.7,[30.7],1.0,33.6,11.0,31.2,21.0,0.0,33.6,0.1,33.4,26.0,1.0,35.1,5.1,33.0,21.0,,31.2,3.8,,,,30.8,3.9,,
2023-05-30 15:10:00,,52.6,35.1,30.8,32.88000000000001,30.7,30.7,[30.7],1.0,33.6,11.1,31.3,21.0,0.0,33.6,0.1,33.6,26.0,1.0,35.1,5.2,33.0,21.0,,31.3,3.9,,,,30.8,4.0,,
2023-05-30 15:15:00,,52.6,35.2,30.8,32.900000000000006,30.7,30.7,[30.7],1.0,33.6,11.0,31.4,21.0,0.0,33.6,0.1,33.6,26.0,1.0,35.2,5.2,33.0,21.0,,31.3,3.9,,,,30.8,4.0,,
2023-05-30 15:20:00,,52.6,35.2,30.8,32.900000000000006,30.7,30.7,[30.7],1.0,33.6,11.3,31.3,21.0,0.0,33.6,0.1,33.6,26.0,1.0,35.2,5.2,33.0,21.0,,31.3,4.0,,,,30.8,4.0,,
2023-05-30 15:25:00,,52.6,35.2,30.8,32.900000000000006,30.7,30.7,[30.7],1.0,33.6,11.0,31.4,21.0,0.0,33.6,0.1,33.5,26.0,1.0,35.2,5.2,33.0,21.0,,31.3,3.8,,,,30.8,4.0,,
2023-05-30 15:30:00,,52.6,35.2,30.8,32.900000000000006,30.7,30.7,[30.7],1.0,33.6,11.1,31.3,21.0,0.0,33.6,0.1,33.5,26.0,1.0,35.2,5.3,33.0,21.0,,31.3,3.8,,,,30.8,4.0,,
2023-05-30 15:35:00,,52.6,35.2,30.8,32.900000000000006,30.7,30.7,[30.7],1.0,33.6,11.0,31.4,21.0,0.0,33.6,0.1,33.5,26.0,1.0,35.2,5.2,33.0,21.0,,31.3,3.8,,,,30.8,4.0,,
2023-05-30 15:40:00,,52.6,35.2,30.8,32.900000000000006,30.7,30.7,[30.7],1.0,33.6,11.0,31.4,21.0,0.0,33.6,0.1,33.6,26.0,1.0,35.2,5.1,33.0,21.0,,31.3,3.8,,,,30.8,3.8,,
2023-05-30 15:45:00,,52.6,35.2,30.8,32.900000000000006,30.7,30.7,[30.7],1.0,33.6,10.9,31.3,21.0,0.0,33.6,0.1,33.6,26.0,1.0,35.2,5.1,33.0,21.0,,31.3,3.8,,,,30.8,3.8,,
2023-05-30 15:50:00,,52.6,35.2,30.8,32.900000000000006,30.7,30.7,[30.7],1.0,33.6,10.9,31.3,21.0,0.0,33.6,0.1,33.6,26.0,1.0,35.2,5.1,33.0,21.0,,31.3,3.8,,,,30.8,3.8,,
2023-05-30 15:55:00,,52.6,35.2,30.8,32.900000000000006,30.7,30.7,[30.7],1.0,33.6,10.9,31.3,21.0,0.0,33.6,0.1,33.6,26.0,1.0,35.2,5.1,33.0,21.0,,31.3,3.8,,,,30.8,3.9,,
2023-05-30 16:00:00,,52.6,35.2,30.8,32.900000000000006,30.7,30.7,[30.7],1.0,33.6,10.9,31.2,21.0,0.0,33.6,0.1,33.6,26.0,1.0,35.2,5.2,33.0,21.0,,31.3,3.8,,,,30.8,3.8,,
2023-05-30 16:05:00,,52.6,35.2,30.8,32.900000000000006,30.7,30.7,[30.7],1.0,33.6,10.9,31.3,21.0,0.0,33.6,0.1,33.5,26.0,1.0,35.2,5.1,33.0,21.0,,31.3,3.8,,,,30.8,3.8,,
2023-05-30 16:10:00,,52.6,35.2,30.8,32.900000000000006,30.7,30.7,[30.7],1.0,33.6,11.0,31.2,21.0,0.0,33.6,0.1,33.5,26.0,1.0,35.2,5.1,33.0,21.0,,31.3,3.9,,,,30.8,4.0,,
2023-05-30 16:15:00,,52.6,35.2,30.8,32.900000000000006,30.7,30.7,[30.7],1.0,33.6,10.9,31.2,21.0,0.0,33.6,0.1,33.4,26.0,1.0,35.2,5.1,33.0,21.0,,31.3,3.9,,,,30.8,4.0,,
2023-05-30 16:20:00,,52.6,35.2,30.8,32.900000000000006,30.7,30.7,[30.7],1.0,33.6,11.0,31.3,21.0,0.0,33.6,0.1,33.5,26.0,1.0,35.2,5.2,33.0,21.0,,31.3,3.8,,,,30.8,3.9,,
2023-05-30 16:25:00,,52.6,35.2,30.8,32.900000000000006,30.7,30.7,[30.7],1.0,33.6,10.9,31.3,21.0,0.0,33.6,0.1,33.5,26.0,1.0,35.2,5.2,33.0,21.0,,31.3,3.8,,,,30.8,3.9,,
2023-05-30 16:30:00,,52.6,35.2,30.8,32.900000000000006,30.7,30.7,[30.7],1.0,33.6,11.0,31.2,21.0,0.0,33.6,0.1,33.5,26.0,1.0,35.2,5.3,33.0,21.0,,31.3,3.8,,,,30.8,4.0,,
2023-05-30 16:35:00,,52.6,35.2,30.8,32.900000000000006,30.7,30.7,[30.7],1.0,33.6,10.9,31.3,21.0,0.0,33.6,0.1,33.5,26.0,1.0,35.2,5.1,33.0,21.0,,31.3,3.8,,,,30.8,3.8,,
2023-05-30 16:40:00,,52.6,35.2,30.8,32.900000000000006,30.7,30.7,[30.7],1.0,33.6,10.9,31.3,21.0,0.0,33.6,0.1,33.5,26.0,1.0,35.2,5.1,33.0,21.0,,31.3,3.8,,,,30.8,3.8,,
2023-05-30 16:45:00,,52.6,35.2,30.7,32.88,30.7,30.7,[30.7],1.0,33.6,11.0,31.2,21.0,0.0,33.6,0.1,33.6,26.0,1.0,35.2,5.1,33.0,21.0,,31.3,4.0,,,,30.7,4.0,,
2023-05-30 16:50:00,,52.6,35.2,30.7,32.88,30.7,30.7,[30.7],1.0,33.6,10.9,31.2,21.0,0.0,33.6,0.1,33.4,26.0,1.0,35.2,5.0,33.0,21.0,,31.3,3.8,,,,30.7,4.0,,
2023-05-30 16:55:00,,52.6,35.2,30.7,32.88,30.6,30.6,[30.6],1.0,33.6,10.8,31.3,21.0,0.0,33.6,0.1,33.4,26.0,1.0,35.2,5.0,33.0,21.0,,31.3,3.8,,,,30.7,3.9,,
2023-05-30 17:00:00,,52.6,35.1,30.7,32.82,30.6,30.6,[30.6],1.0,33.5,10.9,31.3,21.0,0.0,33.5,0.1,33.4,26.0,1.0,35.1,5.0,33.0,21.0,,31.3,3.8,,,,30.7,3.8,,
2023-05-30 17:05:00,,52.6,35.1,30.7,32.82,30.6,30.6,[30.6],1.0,33.5,10.9,31.2,21.0,0.0,33.5,0.1,33.4,26.0,1.0,35.1,5.1,33.0,21.0,,31.3,3.8,,,,30.7,3.8,,
2023-05-30 17:10:00,,52.6,35.1,30.7,32.82,30.6,30.6,[30.6],1.0,33.5,10.9,31.2,21.0,0.0,33.5,0.1,33.4,26.0,1.0,35.1,5.0,33.0,21.0,,31.3,3.8,,,,30.7,3.8,,
2023-05-30 17:15:00,,52.6,35.1,30.6,32.8,30.6,30.6,[30.6],1.0,33.5,10.9,31.2,21.0,0.0,33.5,0.1,33.3,26.0,1.0,35.1,5.0,33.0,21.0,,31.3,3.8,,,,30.6,3.9,,
2023-05-30 17:20:00,,52.6,35.0,30.7,32.8,30.6,30.6,[30.6],1.0,33.5,11.0,31.2,21.0,0.0,33.5,0.1,33.4,26.0,1.0,35.0,5.0,33.0,21.0,,31.3,3.8,,,,30.7,3.9,,
2023-05-30 17:25:00,,52.6,35.0,30.7,32.8,30.6,30.6,[30.6],1.0,33.5,10.9,31.2,21.0,0.0,33.5,0.1,33.4,26.0,1.0,35.0,5.0,33.0,21.0,,31.3,3.8,,,,30.7,3.9,,
2023-05-30 17:30:00,,52.6,35.0,30.7,32.8,30.6,30.6,[30.6],1.0,33.5,10.9,31.3,21.0,0.0,33.5,0.1,33.4,26.0,1.0,35.0,5.1,33.0,21.0,,31.3,3.8,,,,30.7,3.9,,
2023-05-30 17:35:00,,52.6,35.1,30.7,32.82,30.6,30.6,[30.6],1.0,33.5,10.9,31.1,21.0,0.0,33.5,0.1,33.4,26.0,1.0,35.1,5.0,33.0,21.0,,31.3,3.8,,,,30.7,3.9,,
2023-05-30 17:40:00,,52.6,35.1,30.7,32.78,30.6,30.6,[30.6],1.0,33.4,10.9,31.1,21.0,0.0,33.4,0.1,33.4,26.0,1.0,35.1,5.0,33.0,21.0,,31.3,3.8,,,,30.7,3.9,,
2023-05-30 17:45:00,,52.6,35.1,30.7,32.78,30.9,30.9,[30.9],1.0,33.4,12.8,31.1,21.0,0.0,33.4,0.1,32.2,26.0,1.0,35.1,5.0,33.0,21.0,,31.3,3.8,,,,30.7,3.9,,
2023-05-30 17:50:00,,52.4,35.1,30.7,32.76,30.3,30.3,[30.3],1.0,33.4,17.3,29.2,21.0,1.0,33.4,8.0,32.2,26.0,1.0,35.1,5.0,31.0,21.0,,31.2,3.8,,,,30.7,3.9,,
2023-05-30 17:55:00,,51.8,34.9,30.2,32.58,29.3,29.3,[29.3],1.0,33.3,17.2,28.4,21.0,1.0,33.3,8.0,27.8,26.0,1.0,34.9,5.0,31.0,21.0,,31.2,3.8,,,,30.2,3.9,,
2023-05-30 18:00:00,,52.0,34.5,30.2,32.279999999999994,28.7,28.7,[28.7],1.0,32.9,17.0,28.0,21.0,1.0,32.9,8.0,27.8,26.0,1.0,34.5,4.9,30.0,21.0,,30.9,3.8,,,,30.2,3.8,,
2023-05-30 18:05:00,,52.0,33.6,30.0,31.7,28.4,28.4,[28.4],1.0,32.3,17.1,27.8,21.0,1.0,32.3,9.8,27.5,26.0,1.0,33.6,4.9,29.0,21.0,,30.3,3.8,,,,30.0,3.8,,
2023-05-30 18:10:00,,51.6,33.2,29.8,31.18,28.2,28.2,[28.2],1.0,31.3,17.1,27.2,21.0,1.0,31.3,9.8,27.1,24.0,1.0,33.2,4.9,29.0,21.0,,30.3,3.7,,,,29.8,3.8,,
2023-05-30 18:15:00,,51.8,33.0,29.5,30.82,28.0,28.0,[28.0],1.0,30.9,17.1,27.2,21.0,1.0,30.9,9.6,26.8,24.0,1.0,33.0,4.9,29.0,21.0,,29.8,3.7,,,,29.5,3.8,,
2023-05-30 18:20:00,,51.6,33.0,29.3,30.6,27.8,27.8,[27.8],1.0,30.5,17.1,26.8,21.0,1.0,30.5,9.5,26.7,24.0,1.0,33.0,4.9,29.0,21.0,,29.7,0.2,,,,29.3,3.8,,
2023-05-30 18:25:00,,51.5,32.6,29.3,30.4,27.7,27.7,[27.7],1.0,30.2,17.0,26.6,21.0,1.0,30.2,10.2,26.7,23.0,1.0,32.6,4.8,29.0,21.0,,29.7,0.2,,,,29.3,3.7,,
2023-05-30 18:30:00,,51.6,32.2,29.3,30.2,27.7,27.7,[27.7],1.0,29.9,17.1,26.7,21.0,1.0,29.9,10.3,26.6,23.0,1.0,32.2,4.9,28.0,21.0,,29.7,0.2,,,,29.3,3.7,,
2023-05-30 18:35:00,,51.4,32.2,29.4,30.22,27.4,27.4,[27.4],1.0,29.9,17.1,26.5,21.0,1.0,29.9,10.3,26.6,22.0,1.0,32.2,4.8,28.0,21.0,,29.7,0.2,,,,29.4,3.7,,
2023-05-30 18:40:00,,51.5,32.1,29.0,30.08,26.7,26.7,[26.7],1.0,29.7,17.0,25.9,21.0,1.0,29.7,16.9,25.4,22.0,1.0,32.1,4.8,28.0,21.0,,29.9,0.2,,,,29.0,3.7,,
2023-05-30 18:45:00,,51.3,32.0,28.6,29.84,26.4,26.4,[26.4],1.0,29.4,17.0,25.7,21.0,1.0,29.4,16.0,24.1,22.0,1.0,32.0,4.8,28.0,21.0,,29.8,0.2,,,,28.6,3.6,,
2023-05-30 18:50:00,,51.2,31.5,28.6,29.6,26.6,26.6,[26.6],1.0,29.1,16.8,25.8,21.0,1.0,29.1,16.0,24.8,22.0,1.0,31.5,4.8,28.0,21.0,,29.7,0.2,,,,28.6,3.6,,
2023-05-30 18:55:00,,51.2,31.5,28.7,29.62,26.7,26.7,[26.7],1.0,29.1,16.8,25.8,21.0,1.0,29.1,9.9,25.6,22.0,1.0,31.5,4.7,27.0,21.0,,29.7,0.2,,,,28.7,3.6,,
2023-05-30 19:00:00,,51.2,31.4,28.7,29.54,26.7,26.7,[26.7],1.0,29.0,16.7,25.8,21.0,1.0,29.0,10.1,25.6,22.0,1.0,31.4,4.7,27.0,21.0,,29.6,0.2,,,,28.7,3.6,,
2023-05-30 19:05:00,,51.2,31.2,28.7,29.42,26.4,26.4,[26.4],1.0,28.8,16.8,25.6,21.0,1.0,28.8,10.1,25.6,22.0,1.0,31.2,4.7,27.0,21.0,,29.6,0.2,,,,28.7,3.6,,
2023-05-30 19:10:00,,0.0,31.2,28.6,29.360000000000003,25.8,25.8,[25.8],1.0,28.6,17.1,25.2,21.0,1.0,28.6,9.5,24.1,22.0,1.0,31.2,4.9,27.0,21.0,,29.7,0.2,,,,28.7,3.8,,
2023-05-30 19:15:00,,51.2,31.1,28.2,29.24,25.7,25.7,[25.7],1.0,28.6,16.6,24.9,21.0,1.0,28.6,,23.5,22.0,1.0,31.1,4.7,27.0,21.0,,29.7,,,,,28.2,,,
2023-05-30 19:20:00,,51.2,30.9,28.5,29.24,26.1,26.1,[26.1],1.0,28.5,16.9,25.1,21.0,1.0,28.5,9.5,24.9,22.0,1.0,30.9,4.7,27.0,21.0,,29.4,0.2,,,,28.9,0.2,,
2023-05-30 19:25:00,,51.3,30.6,28.3,29.06,26.3,26.3,[26.3],1.0,28.3,16.8,25.4,21.0,1.0,28.3,10.1,24.9,22.0,1.0,30.6,4.7,27.0,21.0,,29.2,0.2,,,,28.9,3.3,,
2023-05-30 19:30:00,,51.1,30.6,28.3,29.140000000000004,25.8,25.8,[25.8],1.0,28.3,16.9,25.0,21.0,1.0,28.3,10.1,25.3,22.0,1.0,30.6,4.7,27.0,21.0,,29.2,0.2,,,,29.3,3.3,,
2023-05-30 19:35:00,,51.0,30.6,28.1,29.0,25.3,25.3,[25.3],1.0,28.1,16.7,24.7,21.0,1.0,28.1,16.1,23.3,22.0,1.0,30.6,4.7,27.0,21.0,,29.3,0.2,,,,28.9,3.5,,
2023-05-30 19:40:00,,51.0,30.5,28.1,28.82,25.2,25.2,[25.2],1.0,28.1,16.6,24.5,21.0,1.0,28.1,9.3,23.2,22.0,1.0,30.5,4.7,27.0,21.0,,29.0,0.2,,,,28.4,0.2,,
2023-05-30 19:45:00,,51.2,30.4,28.0,28.74,25.6,25.6,[25.6],1.0,28.0,16.6,24.8,21.0,1.0,28.0,9.3,24.7,22.0,1.0,30.4,4.7,26.0,21.0,,29.0,0.2,,,,28.3,0.2,,
2023-05-30 19:50:00,,51.4,30.3,27.8,28.72000000000001,25.8,25.8,[25.8],1.0,27.8,16.6,24.9,21.0,1.0,27.8,10.1,24.7,22.0,1.0,30.3,4.6,27.0,21.0,,28.9,0.2,,,,28.8,0.2,,
2023-05-30 19:55:00,,51.1,30.3,27.8,28.840000000000003,25.3,25.3,[25.3],1.0,27.8,16.6,24.7,21.0,1.0,27.8,16.4,24.6,22.0,1.0,30.3,4.7,26.0,21.0,,28.9,0.2,,,,29.4,3.5,,
2023-05-30 20:00:00,,51.0,30.2,27.7,28.72,24.9,24.9,[24.9],1.0,27.7,16.6,24.3,21.0,1.0,27.7,16.4,23.2,22.0,1.0,30.2,4.7,26.0,21.0,,28.9,0.2,,,,29.1,3.5,,
2023-05-30 20:05:00,,51.1,30.1,27.6,28.5,24.6,24.6,[24.6],1.0,27.6,16.6,24.2,21.0,1.0,27.6,15.8,22.5,22.0,1.0,30.1,4.7,26.0,21.0,,28.8,0.2,,,,28.4,0.2,,
2023-05-30 20:10:00,,50.9,30.1,27.6,28.46,24.8,24.8,[24.8],1.0,27.6,16.6,24.2,21.0,1.0,27.6,9.3,22.9,22.0,1.0,30.1,4.6,26.0,21.0,,28.6,0.2,,,,28.4,0.2,,
2023-05-30 20:15:00,,51.2,29.9,27.5,28.380000000000003,25.2,25.2,[25.2],1.0,27.5,16.5,24.5,21.0,1.0,27.5,9.3,24.2,22.0,1.0,29.9,4.7,26.0,21.0,,28.4,0.2,,,,28.6,0.2,,
2023-05-30 20:20:00,,51.1,29.8,27.4,28.4,25.4,25.4,[25.4],1.0,27.4,16.5,24.5,21.0,1.0,27.4,10.1,24.2,22.0,1.0,29.8,4.7,26.0,21.0,,28.4,0.2,,,,29.0,0.2,,
2023-05-30 20:25:00,,51.2,29.9,27.4,28.48,25.0,25.0,[25.0],1.0,27.4,16.5,24.4,21.0,1.0,27.4,10.1,24.5,22.0,1.0,29.9,4.6,26.0,21.0,,28.4,0.2,,,,29.3,0.2,,
2023-05-30 20:30:00,,51.2,29.8,27.3,28.44,24.6,24.6,[24.6],1.0,27.3,16.5,24.2,21.0,1.0,27.3,16.1,22.9,22.0,1.0,29.8,4.6,26.0,21.0,,28.6,0.2,,,,29.2,0.2,,
2023-05-30 20:35:00,,51.0,29.7,27.2,28.379999999999995,24.4,24.4,[24.4],1.0,27.2,16.6,24.0,21.0,1.0,27.2,15.8,22.4,22.0,1.0,29.7,4.6,25.0,21.0,,28.6,0.2,,,,29.2,0.2,,
2023-05-30 20:40:00,,51.2,29.7,27.2,28.3,24.5,24.5,[24.5],1.0,27.2,16.6,23.9,21.0,1.0,27.2,15.8,22.9,22.0,1.0,29.7,4.6,26.0,21.0,,28.3,0.2,,,,29.1,0.2,,
2023-05-30 20:45:00,,51.2,29.5,27.2,28.32,24.9,24.9,[24.9],1.0,27.2,16.6,24.3,21.0,1.0,27.2,9.4,24.0,22.0,1.0,29.5,4.6,26.0,21.0,,28.3,0.2,,,,29.4,0.2,,
2023-05-30 20:50:00,,51.4,29.5,27.1,28.28,25.1,25.1,[25.1],1.0,27.1,16.6,24.4,21.0,1.0,27.1,10.1,24.4,22.0,1.0,29.5,4.6,26.0,21.0,,28.3,0.2,,,,29.4,0.2,,
2023-05-30 20:55:00,,51.3,29.7,27.1,28.360000000000003,24.8,24.8,[24.8],1.0,27.1,16.6,24.4,21.0,1.0,27.1,10.1,24.4,22.0,1.0,29.6,4.6,26.0,21.0,,28.3,0.2,,,,29.7,0.2,,
2023-05-30 21:00:00,,51.0,29.6,27.1,28.160000000000004,24.3,24.3,[24.3],1.0,27.1,16.6,23.9,21.0,1.0,27.1,16.1,22.7,22.0,1.0,29.6,4.6,25.0,21.0,,28.4,0.2,,,,28.6,3.4,,
2023-05-30 21:05:00,,51.0,29.6,27.0,28.12,24.1,24.1,[24.1],1.0,27.0,16.5,23.7,21.0,1.0,27.0,15.8,22.3,22.0,1.0,29.6,4.6,25.0,21.0,,28.4,0.2,,,,28.6,0.2,,
2023-05-30 21:10:00,,51.0,29.3,27.0,28.04,24.3,24.3,[24.3],1.0,27.0,16.5,23.7,21.0,1.0,27.0,8.9,23.0,22.0,1.0,29.3,4.6,25.0,21.0,,28.3,0.2,,,,28.6,0.2,,
2023-05-30 21:15:00,,51.2,29.3,26.9,27.98,24.7,24.7,[24.7],1.0,26.9,16.5,23.9,21.0,1.0,26.9,9.8,23.0,22.0,1.0,29.3,4.6,25.0,21.0,,28.1,0.2,,,,28.7,0.2,,
2023-05-30 21:20:00,,51.1,29.3,26.9,28.04,24.9,24.9,[24.9],1.0,26.9,16.6,24.1,21.0,1.0,26.9,9.8,24.0,22.0,1.0,29.3,4.6,25.0,21.0,,28.0,0.2,,,,29.1,0.2,,
2023-05-30 21:25:00,,51.3,29.3,26.9,28.08,24.8,24.8,[24.8],1.0,26.9,16.5,24.1,21.0,1.0,26.9,10.1,24.0,22.0,1.0,29.3,4.6,25.0,21.0,,28.0,0.2,,,,29.3,0.2,,
2023-05-30 21:30:00,,51.1,29.3,26.9,28.12,24.3,24.3,[24.3],1.0,26.9,16.5,23.7,21.0,1.0,26.9,16.0,22.7,22.0,1.0,29.3,4.6,25.0,21.0,,28.2,0.2,,,,29.3,0.2,,
2023-05-30 21:35:00,,51.1,29.3,26.8,28.08,24.0,24.0,[24.0],1.0,26.8,16.6,23.5,21.0,1.0,26.8,16.0,22.1,22.0,1.0,29.3,4.6,25.0,21.0,,28.2,0.2,,,,29.3,0.2,,
2023-05-30 21:40:00,,51.0,29.1,26.7,27.94,24.0,24.0,[24.0],1.0,26.7,16.5,23.6,21.0,1.0,26.7,8.9,22.1,22.0,1.0,29.1,4.6,25.0,21.0,,28.2,0.2,,,,29.0,0.2,,
2023-05-30 21:45:00,,51.2,29.1,26.7,27.92,24.4,24.4,[24.4],1.0,26.7,16.5,23.7,21.0,1.0,26.7,8.9,22.8,22.0,1.0,29.1,4.6,26.0,21.0,,28.1,0.2,,,,29.0,0.2,,
2023-05-30 21:50:00,,51.2,29.2,26.7,27.92,24.6,24.6,[24.6],1.0,26.7,16.5,23.9,21.0,1.0,26.7,10.0,23.8,22.0,1.0,29.0,4.6,26.0,21.0,,28.0,0.2,,,,29.2,0.2,,
2023-05-30 21:55:00,,51.3,29.5,26.7,28.04,24.7,24.7,[24.7],1.0,26.7,16.4,23.9,21.0,1.0,26.7,17.6,24.2,22.0,1.0,29.1,4.6,25.0,21.0,,28.2,0.2,,,,29.5,0.2,,
2023-05-30 22:00:00,,51.3,29.7,26.7,28.08,24.1,24.1,[24.1],1.0,26.7,16.5,23.7,21.0,1.0,26.7,16.0,22.7,22.0,1.0,29.1,4.6,25.0,21.0,,28.2,0.2,,,,29.7,0.2,,
2023-05-30 22:05:00,,51.1,29.3,26.6,27.98,23.8,23.8,[23.8],1.0,26.6,16.4,23.4,21.0,1.0,26.6,16.0,22.0,22.0,1.0,29.1,4.6,25.0,21.0,,28.3,0.2,,,,29.3,0.2,,
2023-05-30 22:10:00,,50.9,29.1,26.6,27.880000000000003,23.8,23.8,[23.8],1.0,26.6,16.4,23.3,21.0,1.0,26.6,15.5,21.8,22.0,1.0,28.9,4.5,25.0,21.0,,28.2,0.2,,,,29.1,0.2,,
2023-05-30 22:15:00,,51.1,28.9,26.5,27.76,24.1,24.1,[24.1],1.0,26.5,16.5,23.5,21.0,1.0,26.5,9.2,22.8,22.0,1.0,28.9,4.5,25.0,21.0,,28.0,0.2,,,,28.9,0.2,,
2023-05-30 22:20:00,,51.0,29.2,26.5,27.78,24.4,24.4,[24.4],1.0,26.5,16.5,23.6,21.0,1.0,26.5,10.0,23.6,22.0,1.0,28.9,4.5,25.0,21.0,,27.8,0.2,,,,29.2,0.2,,
2023-05-30 22:25:00,,51.3,29.4,26.5,27.82,24.3,24.3,[24.3],1.0,26.5,16.4,23.7,21.0,1.0,26.5,16.9,23.9,22.0,1.0,28.9,4.6,25.0,21.0,,27.8,0.2,,,,29.4,0.2,,
2023-05-30 22:30:00,,51.1,29.4,26.5,27.840000000000003,23.9,23.9,[23.9],1.0,26.5,16.5,23.4,21.0,1.0,26.5,16.9,22.5,22.0,1.0,28.9,4.6,25.0,21.0,,27.9,0.2,,,,29.4,0.2,,
2023-05-30 22:35:00,,51.1,29.1,26.4,27.74,23.6,23.6,[23.6],1.0,26.4,16.4,23.2,21.0,1.0,26.4,15.9,22.0,22.0,1.0,28.8,4.6,25.0,21.0,,28.0,0.2,,,,29.1,0.2,,
2023-05-30 22:40:00,,50.9,28.7,26.4,27.58,23.4,23.4,[23.4],1.0,26.4,16.4,23.1,21.0,1.0,26.4,15.6,21.7,22.0,1.0,28.7,4.6,24.0,21.0,,27.8,0.2,,,,28.6,0.2,,
2023-05-30 22:45:00,,51.0,28.7,26.3,27.54,23.8,23.8,[23.8],1.0,26.3,16.5,23.2,21.0,1.0,26.3,9.3,22.3,22.0,1.0,28.7,4.5,24.0,21.0,,27.8,0.2,,,,28.6,0.2,,
2023-05-30 22:50:00,,51.1,28.8,26.3,27.520000000000003,24.1,24.1,[24.1],1.0,26.3,16.5,23.5,21.0,1.0,26.3,10.0,23.3,22.0,1.0,28.6,4.6,25.0,21.0,,27.6,0.2,,,,28.8,0.2,,
2023-05-30 22:55:00,,51.0,29.0,26.3,27.56,24.3,24.3,[24.3],1.0,26.3,16.5,23.7,21.0,1.0,26.3,10.0,23.5,22.0,1.0,28.6,4.5,25.0,21.0,,27.6,0.2,,,,29.0,0.2,,
2023-05-30 23:00:00,,51.0,29.2,26.3,27.66,24.0,24.0,[24.0],1.0,26.3,16.5,23.6,21.0,1.0,26.3,17.4,23.0,22.0,1.0,28.7,4.6,25.0,21.0,,27.8,0.2,,,,29.2,0.2,,
2023-05-30 23:05:00,,51.1,28.9,26.3,27.6,23.6,23.6,[23.6],1.0,26.3,16.6,23.2,21.0,1.0,26.3,15.9,21.9,22.0,1.0,28.7,4.6,25.0,21.0,,27.8,0.2,,,,28.9,0.2,,
2023-05-30 23:10:00,,51.1,28.9,26.3,27.62,23.3,23.3,[23.3],1.0,26.3,16.5,23.0,21.0,1.0,26.3,15.9,21.9,22.0,1.0,28.7,4.5,25.0,21.0,,27.9,0.2,,,,28.9,0.2,,
2023-05-30 23:15:00,,50.8,28.7,26.2,27.5,23.4,23.4,[23.4],1.0,26.2,16.4,23.0,21.0,1.0,26.2,8.8,21.6,22.0,1.0,28.6,4.5,25.0,21.0,,27.8,0.2,,,,28.7,0.2,,
2023-05-30 23:20:00,,50.9,28.8,26.1,27.420000000000005,23.8,23.8,[23.8],1.0,26.1,16.5,23.2,21.0,1.0,26.1,9.6,22.3,22.0,1.0,28.5,4.5,25.0,21.0,,27.6,0.2,,,,28.8,0.2,,
2023-05-30 23:25:00,,51.2,28.8,26.1,27.420000000000005,24.0,24.0,[24.0],1.0,26.1,16.5,23.4,21.0,1.0,26.1,9.6,23.2,22.0,1.0,28.5,4.6,25.0,21.0,,27.6,0.2,,,,28.8,0.2,,
2023-05-30 23:30:00,,51.0,29.0,26.1,27.48,24.1,24.1,[24.1],1.0,26.1,16.4,23.5,21.0,1.0,26.1,10.0,23.8,22.0,1.0,28.5,4.6,25.0,21.0,,27.7,0.2,,,,29.0,0.2,,
2023-05-30 23:35:00,,50.9,29.0,26.1,27.48,23.6,23.6,[23.6],1.0,26.1,16.6,23.3,21.0,1.0,26.1,16.0,22.2,22.0,1.0,28.5,4.5,25.0,21.0,,27.7,0.2,,,,29.0,0.2,,
2023-05-30 23:40:00,,50.8,29.0,26.1,27.48,23.3,23.3,[23.3],1.0,26.1,16.4,22.9,21.0,1.0,26.1,16.0,21.6,22.0,1.0,28.5,4.5,24.0,21.0,,27.7,0.2,,,,29.0,0.2,,
2023-05-30 23:45:00,,50.8,28.5,26.0,27.28,23.1,23.1,[23.1],1.0,26.0,16.4,22.7,21.0,1.0,26.0,15.5,21.6,22.0,1.0,28.3,4.6,24.0,21.0,,27.6,0.2,,,,28.5,0.2,,
2023-05-30 23:50:00,,50.9,28.5,26.0,27.28,23.4,23.4,[23.4],1.0,26.0,16.4,22.9,21.0,1.0,26.0,9.3,21.6,22.0,1.0,28.3,4.6,24.0,21.0,,27.6,0.2,,,,28.5,0.2,,
2023-05-30 23:55:00,,50.8,28.6,25.9,27.22,23.8,23.8,[23.8],1.0,25.9,16.5,23.1,21.0,1.0,25.9,9.9,22.8,22.0,1.0,28.3,4.5,25.0,21.0,,27.4,0.2,,,,28.6,0.2,,
2023-05-31 00:00:00,,50.8,28.8,25.9,27.28,23.9,23.9,[23.9],1.0,25.9,16.4,23.3,21.0,1.0,25.9,9.9,23.2,22.0,1.0,28.3,4.6,25.0,21.0,,27.5,0.2,,,,28.8,0.2,,
2023-05-31 00:05:00,,51.0,29.1,26.0,27.4,23.9,23.9,[23.9],1.0,26.0,16.4,23.3,21.0,1.0,26.0,10.0,23.2,22.0,1.0,28.3,4.6,25.0,21.0,,27.6,0.2,,,,29.1,0.2,,
2023-05-31 00:10:00,,50.7,29.1,25.9,27.379999999999995,23.4,23.4,[23.4],1.0,25.9,16.4,23.2,21.0,1.0,25.9,16.0,22.6,22.0,1.0,28.4,4.5,24.0,21.0,,27.6,0.2,,,,29.1,0.2,,
2023-05-31 00:15:00,,50.6,28.8,25.9,27.32,23.1,23.1,[23.1],1.0,25.9,16.3,22.7,21.0,1.0,25.9,15.6,21.3,22.0,1.0,28.4,4.5,24.0,21.0,,27.6,0.2,,,,28.8,0.2,,
2023-05-31 00:20:00,,50.8,28.6,25.9,27.24,23.0,23.0,[23.0],1.0,25.9,16.3,22.6,21.0,1.0,25.9,8.8,21.7,22.0,1.0,28.2,4.6,24.0,21.0,,27.6,0.2,,,,28.6,0.2,,
2023-05-31 00:25:00,,50.7,28.4,25.8,27.14,23.4,23.4,[23.4],1.0,25.8,16.5,22.9,21.0,1.0,25.8,9.7,22.8,22.0,1.0,28.2,4.5,24.0,21.0,,27.5,0.2,,,,28.4,0.2,,
2023-05-31 00:30:00,,50.8,28.5,25.8,27.14,23.6,23.6,[23.6],1.0,25.8,16.4,23.1,21.0,1.0,25.8,9.7,23.2,22.0,1.0,28.2,4.5,24.0,21.0,,27.4,0.2,,,,28.5,0.2,,
2023-05-31 00:35:00,,50.8,28.8,25.8,27.2,23.8,23.8,[23.8],1.0,25.8,16.4,23.2,21.0,1.0,25.8,10.1,23.4,22.0,1.0,28.2,4.5,25.0,21.0,,27.4,0.2,,,,28.8,0.2,,
2023-05-31 00:40:00,,50.8,29.1,25.8,27.3,23.8,23.8,[23.8],1.0,25.8,16.5,23.3,21.0,1.0,25.8,10.0,23.4,22.0,1.0,28.3,4.5,25.0,21.0,,27.5,0.2,,,,29.1,0.2,,
2023-05-31 00:45:00,,50.7,28.9,25.8,27.28,23.4,23.4,[23.4],1.0,25.8,16.5,23.1,21.0,1.0,25.8,10.0,23.1,22.0,1.0,28.3,4.5,25.0,21.0,,27.6,0.2,,,,28.9,0.2,,
2023-05-31 00:50:00,,50.8,28.5,25.8,27.2,23.0,23.0,[23.0],1.0,25.8,16.4,22.7,21.0,1.0,25.8,15.7,21.6,22.0,1.0,28.2,4.6,24.0,21.0,,27.7,0.2,,,,28.5,0.2,,
2023-05-31 00:55:00,,50.6,28.5,25.8,27.2,22.8,22.8,[22.8],1.0,25.8,16.4,22.5,21.0,1.0,25.8,8.7,21.2,22.0,1.0,28.2,4.5,24.0,21.0,,27.7,0.2,,,,28.5,0.2,,
2023-05-31 01:00:00,,50.7,28.3,25.7,27.020000000000003,23.1,23.1,[23.1],1.0,25.7,16.2,22.6,21.0,1.0,25.7,8.7,22.3,22.0,1.0,28.0,4.5,24.0,21.0,,27.4,0.2,,,,28.3,0.2,,
2023-05-31 01:05:00,,50.8,28.6,25.7,27.08,23.4,23.4,[23.4],1.0,25.7,16.4,22.9,21.0,1.0,25.7,9.5,22.3,22.0,1.0,28.0,4.5,24.0,21.0,,27.4,0.2,,,,28.6,0.2,,
2023-05-31 01:10:00,,50.6,28.6,25.6,27.04,23.6,23.6,[23.6],1.0,25.6,16.3,23.0,21.0,1.0,25.6,9.9,23.0,22.0,1.0,28.0,4.5,24.0,21.0,,27.4,0.2,,,,28.6,0.2,,
2023-05-31 01:15:00,,50.7,28.9,25.7,27.160000000000004,23.7,23.7,[23.7],1.0,25.7,16.3,23.0,21.0,1.0,25.7,10.1,23.3,22.0,1.0,28.1,4.5,24.0,21.0,,27.4,0.2,,,,28.9,0.2,,
2023-05-31 01:20:00,,50.9,28.9,25.7,27.22,23.8,23.8,[23.8],1.0,25.7,16.5,23.1,21.0,1.0,25.7,10.1,23.3,22.0,1.0,28.1,4.5,24.0,21.0,,27.7,0.2,,,,28.9,0.2,,
2023-05-31 01:25:00,,50.7,28.8,25.7,27.2,23.2,23.2,[23.2],1.0,25.7,16.4,22.8,21.0,1.0,25.7,16.3,22.6,22.0,1.0,28.1,4.5,24.0,21.0,,27.7,0.2,,,,28.8,0.2,,
2023-05-31 01:30:00,,50.5,28.4,25.6,27.1,22.9,22.9,[22.9],1.0,25.6,16.4,22.6,21.0,1.0,25.6,15.5,21.6,22.0,1.0,28.1,4.5,24.0,21.0,,27.8,0.2,,,,28.4,0.2,,
2023-05-31 01:35:00,,50.5,28.4,25.6,27.0,22.9,22.9,[22.9],1.0,25.6,16.3,22.4,21.0,1.0,25.6,15.5,21.4,22.0,1.0,27.9,4.5,24.0,21.0,,27.5,0.2,,,,28.4,0.2,,
2023-05-31 01:40:00,,50.7,28.4,25.6,27.0,23.2,23.2,[23.2],1.0,25.6,16.4,22.7,21.0,1.0,25.6,9.3,22.6,22.0,1.0,27.9,4.5,24.0,21.0,,27.5,0.2,,,,28.4,0.2,,
2023-05-31 01:45:00,,50.8,28.6,25.5,26.98,23.5,23.5,[23.5],1.0,25.5,16.4,22.9,21.0,1.0,25.5,9.8,23.0,22.0,1.0,27.9,4.5,24.0,21.0,,27.4,0.2,,,,28.6,0.2,,
2023-05-31 01:50:00,,50.9,28.8,25.6,27.1,23.6,23.6,[23.6],1.0,25.6,16.4,23.0,21.0,1.0,25.6,10.0,23.3,22.0,1.0,27.9,4.5,24.0,21.0,,27.6,0.2,,,,28.8,0.2,,
2023-05-31 01:55:00,,50.8,28.9,25.6,27.14,23.7,23.7,[23.7],1.0,25.6,16.5,23.0,21.0,1.0,25.6,10.0,23.3,22.0,1.0,27.9,4.5,24.0,21.0,,27.7,0.2,,,,28.9,0.2,,
2023-05-31 02:00:00,,50.9,29.1,25.6,27.22,23.4,23.4,[23.4],1.0,25.6,16.3,22.9,21.0,1.0,25.6,10.0,23.1,22.0,1.0,28.0,4.5,24.0,21.0,,27.8,0.2,,,,29.1,0.2,,
2023-05-31 02:05:00,,50.8,29.0,25.6,27.22000000000001,22.9,22.9,[22.9],1.0,25.6,16.3,22.7,21.0,1.0,25.6,15.8,21.6,22.0,1.0,28.1,4.5,24.0,21.0,,27.8,0.2,,,,29.0,0.2,,
2023-05-31 02:10:00,,50.5,28.4,25.6,27.06,22.7,22.7,[22.7],1.0,25.6,16.3,22.4,21.0,1.0,25.6,9.2,21.1,22.0,1.0,28.0,4.5,24.0,21.0,,27.7,0.2,,,,28.4,0.2,,
2023-05-31 02:15:00,,50.7,28.4,25.5,26.96,23.0,23.0,[23.0],1.0,25.5,16.2,22.5,21.0,1.0,25.5,9.2,22.5,22.0,1.0,27.9,4.5,24.0,21.0,,27.5,0.2,,,,28.4,0.2,,
2023-05-31 02:20:00,,50.9,28.5,25.4,26.92,23.3,23.3,[23.3],1.0,25.4,16.4,22.6,21.0,1.0,25.4,9.7,22.5,22.0,1.0,27.8,4.5,24.0,21.0,,27.5,0.2,,,,28.5,0.2,,
2023-05-31 02:25:00,,51.1,28.6,25.4,26.94,23.4,23.4,[23.4],1.0,25.4,16.4,22.8,21.0,1.0,25.4,9.9,22.5,22.0,1.0,27.8,4.5,24.0,21.0,,27.5,0.2,,,,28.6,0.2,,
2023-05-31 02:30:00,,51.0,28.9,25.4,27.04,23.5,23.5,[23.5],1.0,25.4,16.4,22.9,21.0,1.0,25.4,9.9,23.1,22.0,1.0,27.9,4.5,24.0,21.0,,27.6,0.2,,,,28.9,0.2,,
2023-05-31 02:35:00,,50.8,29.0,25.5,27.160000000000004,23.6,23.6,[23.6],1.0,25.5,16.4,22.9,21.0,1.0,25.5,10.0,23.3,22.0,1.0,28.0,4.5,24.0,21.0,,27.8,0.2,,,,29.0,0.2,,
2023-05-31 02:40:00,,50.9,29.1,25.5,27.18,23.1,23.1,[23.1],1.0,25.5,16.3,22.7,21.0,1.0,25.5,16.3,22.5,22.0,1.0,28.0,4.4,24.0,21.0,,27.8,0.2,,,,29.1,0.2,,
2023-05-31 02:45:00,,50.7,28.5,25.5,27.06,22.7,22.7,[22.7],1.0,25.5,16.4,22.4,21.0,1.0,25.5,15.6,21.6,22.0,1.0,28.0,4.5,24.0,21.0,,27.8,0.2,,,,28.5,0.2,,
2023-05-31 02:50:00,,50.5,28.5,25.4,27.0,22.5,22.5,[22.5],1.0,25.4,16.1,22.1,21.0,1.0,25.4,8.8,21.1,22.0,1.0,27.9,4.4,24.0,21.0,,27.8,0.2,,,,28.5,0.2,,
2023-05-31 02:55:00,,50.6,28.4,25.4,26.860000000000003,22.9,22.9,[22.9],1.0,25.4,16.2,22.5,21.0,1.0,25.4,8.8,21.8,22.0,1.0,27.7,4.4,24.0,21.0,,27.4,0.2,,,,28.4,0.2,,
2023-05-31 03:00:00,,50.7,28.4,25.3,26.82,23.2,23.2,[23.2],1.0,25.3,16.3,22.7,21.0,1.0,25.3,9.5,22.6,22.0,1.0,27.7,4.5,24.0,21.0,,27.4,0.2,,,,28.4,0.2,,
2023-05-31 03:05:00,,50.9,28.5,25.3,26.84,23.3,23.3,[23.3],1.0,25.3,16.4,22.7,21.0,1.0,25.3,9.8,22.8,22.0,1.0,27.7,4.5,24.0,21.0,,27.4,0.2,,,,28.5,0.2,,
2023-05-31 03:10:00,,50.5,28.7,25.3,26.9,23.4,23.4,[23.4],1.0,25.3,16.4,22.8,21.0,1.0,25.3,10.0,23.1,22.0,1.0,27.7,4.5,24.0,21.0,,27.5,0.2,,,,28.7,0.2,,
2023-05-31 03:15:00,,50.8,28.9,25.3,26.98,23.5,23.5,[23.5],1.0,25.3,16.4,22.8,21.0,1.0,25.3,10.0,23.1,22.0,1.0,27.7,4.5,24.0,21.0,,27.7,0.2,,,,28.9,0.2,,
2023-05-31 03:20:00,,50.8,28.9,25.3,27.0,23.2,23.2,[23.2],1.0,25.3,16.3,22.7,21.0,1.0,25.3,16.0,23.2,22.0,1.0,27.8,4.4,24.0,21.0,,27.7,0.2,,,,28.9,0.2,,
2023-05-31 03:25:00,,50.4,28.5,25.3,26.920000000000005,22.7,22.7,[22.7],1.0,25.3,16.2,22.3,21.0,1.0,25.3,16.0,21.8,22.0,1.0,27.8,4.4,23.0,21.0,,27.7,0.2,,,,28.5,0.2,,
2023-05-31 03:30:00,,50.5,28.5,25.3,26.920000000000005,22.4,22.4,[22.4],1.0,25.3,16.2,22.1,21.0,1.0,25.3,15.5,21.1,22.0,1.0,27.8,4.4,23.0,21.0,,27.7,0.2,,,,28.5,0.2,,
2023-05-31 03:35:00,,50.6,28.2,25.2,26.72,22.6,22.6,[22.6],1.0,25.2,16.1,22.2,21.0,1.0,25.2,9.1,21.3,22.0,1.0,27.6,4.4,23.0,21.0,,27.4,0.2,,,,28.2,0.2,,
2023-05-31 03:40:00,,50.5,28.1,25.2,26.68,22.9,22.9,[22.9],1.0,25.2,16.3,22.3,21.0,1.0,25.2,9.1,22.4,22.0,1.0,27.5,4.4,24.0,21.0,,27.4,0.2,,,,28.1,0.2,,
2023-05-31 03:45:00,,50.7,28.3,25.1,26.660000000000004,23.1,23.1,[23.1],1.0,25.1,16.4,22.5,21.0,1.0,25.1,9.7,22.7,22.0,1.0,27.5,4.5,24.0,21.0,,27.3,0.2,,,,28.3,0.2,,
2023-05-31 03:50:00,,50.6,28.5,25.1,26.74,23.2,23.2,[23.2],1.0,25.1,16.4,22.6,21.0,1.0,25.1,9.7,22.7,22.0,1.0,27.6,4.5,24.0,21.0,,27.4,0.2,,,,28.5,0.2,,
2023-05-31 03:55:00,,50.6,28.8,25.2,26.860000000000003,23.3,23.3,[23.3],1.0,25.2,16.4,22.6,21.0,1.0,25.2,9.9,22.9,22.0,1.0,27.7,4.5,24.0,21.0,,27.4,0.2,,,,28.8,0.2,,
2023-05-31 04:00:00,,50.7,28.8,25.2,26.860000000000003,23.4,23.4,[23.4],1.0,25.2,16.4,22.7,21.0,1.0,25.2,10.0,23.1,22.0,1.0,27.7,4.5,24.0,21.0,,27.4,0.2,,,,28.8,0.2,,
2023-05-31 04:05:00,,50.8,29.1,25.2,26.98,23.4,23.4,[23.4],1.0,25.2,16.3,22.7,21.0,1.0,25.2,16.8,23.0,22.0,1.0,27.7,4.5,24.0,21.0,,27.7,0.2,,,,29.1,0.2,,
2023-05-31 04:10:00,,50.5,28.7,25.2,26.9,22.8,22.8,[22.8],1.0,25.2,16.3,22.3,21.0,1.0,25.2,16.8,22.2,22.0,1.0,27.7,4.5,24.0,21.0,,27.7,0.2,,,,28.7,0.2,,
2023-05-31 04:15:00,,50.5,28.7,25.2,26.92,22.5,22.5,[22.5],1.0,25.2,16.1,22.1,21.0,1.0,25.2,15.7,21.2,22.0,1.0,27.7,4.4,24.0,21.0,,27.8,0.2,,,,28.7,0.2,,
2023-05-31 04:20:00,,50.5,28.2,25.2,26.8,22.3,22.3,[22.3],1.0,25.2,16.0,22.0,21.0,1.0,25.2,15.6,20.8,22.0,1.0,27.7,4.4,24.0,21.0,,27.7,0.2,,,,28.2,0.2,,
2023-05-31 04:25:00,,50.8,28.2,25.0,26.64,22.6,22.6,[22.6],1.0,25.0,16.2,22.0,21.0,1.0,25.0,9.2,21.8,22.0,1.0,27.4,4.4,23.0,21.0,,27.6,0.2,,,,28.2,0.2,,
2023-05-31 04:30:00,,50.6,28.4,25.0,26.640000000000004,22.9,22.9,[22.9],1.0,25.0,16.4,22.4,21.0,1.0,25.0,9.7,22.5,22.0,1.0,27.4,4.4,24.0,21.0,,27.4,0.2,,,,28.4,0.2,,
2023-05-31 04:35:00,,50.7,28.6,25.0,26.68,23.0,23.0,[23.0],1.0,25.0,16.4,22.4,21.0,1.0,25.0,9.7,22.7,22.0,1.0,27.4,4.4,23.0,21.0,,27.4,0.2,,,,28.6,0.2,,
2023-05-31 04:40:00,,50.5,28.7,25.0,26.7,23.1,23.1,[23.1],1.0,25.0,16.4,22.5,21.0,1.0,25.0,9.8,22.9,22.0,1.0,27.4,4.5,24.0,21.0,,27.4,0.2,,,,28.7,0.2,,
2023-05-31 04:45:00,,50.6,28.7,25.0,26.74,23.2,23.2,[23.2],1.0,25.0,16.3,22.4,21.0,1.0,25.0,9.9,22.9,22.0,1.0,27.5,4.4,24.0,21.0,,27.5,0.2,,,,28.7,0.2,,
2023-05-31 04:50:00,,50.7,28.9,25.1,26.840000000000003,23.2,23.2,[23.2],1.0,25.1,16.3,22.5,21.0,1.0,25.1,9.9,22.9,22.0,1.0,27.5,4.4,24.0,21.0,,27.6,0.2,,,,28.9,0.2,,
2023-05-31 04:55:00,,50.7,28.9,25.1,26.860000000000003,23.3,23.3,[23.3],1.0,25.1,16.3,22.5,21.0,1.0,25.1,9.9,22.8,22.0,1.0,27.6,4.4,24.0,21.0,,27.6,0.2,,,,28.9,0.2,,
2023-05-31 05:00:00,,50.6,28.9,25.1,26.9,23.0,23.0,[23.0],1.0,25.1,16.3,22.5,21.0,1.0,25.1,16.0,23.0,22.0,1.0,27.6,4.5,24.0,21.0,,27.8,0.2,,,,28.9,0.2,,
2023-05-31 05:05:00,,50.5,28.8,25.1,26.860000000000003,22.4,22.4,[22.4],1.0,25.1,16.3,22.1,21.0,1.0,25.1,16.0,21.4,22.0,1.0,27.5,4.4,24.0,21.0,,27.8,0.2,,,,28.8,0.2,,
2023-05-31 05:10:00,,50.5,28.1,25.1,26.7,22.2,22.2,[22.2],1.0,25.1,16.1,21.9,21.0,1.0,25.1,15.3,20.8,22.0,1.0,27.4,4.4,23.0,21.0,,27.8,0.2,,,,28.1,0.2,,
2023-05-31 05:15:00,,50.4,28.2,25.0,26.64,22.5,22.5,[22.5],1.0,25.0,16.1,22.1,21.0,1.0,25.0,15.3,20.8,22.0,1.0,27.3,4.4,23.0,21.0,,27.7,0.2,,,,28.2,0.2,,
2023-05-31 05:20:00,,50.5,28.2,24.9,26.559999999999995,22.8,22.8,[22.8],1.0,24.9,16.4,22.1,21.0,1.0,24.9,9.3,22.1,22.0,1.0,27.3,4.4,23.0,21.0,,27.5,0.2,,,,28.2,0.2,,
2023-05-31 05:25:00,,50.5,28.3,24.9,26.56,22.9,22.9,[22.9],1.0,24.9,16.3,22.3,21.0,1.0,24.9,9.6,22.4,22.0,1.0,27.3,4.4,23.0,21.0,,27.4,0.2,,,,28.3,0.2,,
2023-05-31 05:30:00,,50.7,28.5,24.9,26.6,23.0,23.0,[23.0],1.0,24.9,16.2,22.3,21.0,1.0,24.9,9.8,22.6,22.0,1.0,27.3,4.4,24.0,21.0,,27.4,0.2,,,,28.5,0.2,,
2023-05-31 05:35:00,,50.6,28.5,24.9,26.64,23.1,23.1,[23.1],1.0,24.9,16.2,22.4,21.0,1.0,24.9,9.9,22.8,22.0,1.0,27.4,4.4,24.0,21.0,,27.5,0.2,,,,28.5,0.2,,
2023-05-31 05:40:00,,50.8,28.8,25.0,26.78,23.1,23.1,[23.1],1.0,25.0,16.3,22.5,21.0,1.0,25.0,9.9,22.8,22.0,1.0,27.5,4.4,24.0,21.0,,27.6,0.2,,,,28.8,0.2,,
2023-05-31 05:45:00,,50.7,28.8,25.0,26.8,23.1,23.1,[23.1],1.0,25.0,16.3,22.3,21.0,1.0,25.0,9.9,22.8,22.0,1.0,27.5,4.4,24.0,21.0,,27.7,0.2,,,,28.8,0.2,,
2023-05-31 05:50:00,,50.7,28.9,25.0,26.84,23.2,23.2,[23.2],1.0,25.0,16.3,22.5,21.0,1.0,25.0,9.9,22.9,22.0,1.0,27.5,4.4,24.0,21.0,,27.8,0.2,,,,28.9,0.2,,
2023-05-31 05:55:00,,50.8,28.9,25.0,26.86,23.2,23.2,[23.2],1.0,25.0,16.4,22.5,21.0,1.0,25.0,9.9,22.9,22.0,1.0,27.6,4.4,24.0,21.0,,27.8,0.2,,,,28.9,0.2,,
2023-05-31 06:00:00,,50.7,28.9,25.0,26.880000000000003,22.6,22.6,[22.6],1.0,25.0,16.3,22.3,21.0,1.0,25.0,16.0,21.6,22.0,1.0,27.6,4.4,24.0,21.0,,27.9,0.2,,,,28.9,0.2,,
2023-05-31 06:05:00,,50.5,28.7,25.0,26.82,22.3,22.3,[22.3],1.0,25.0,16.2,22.0,21.0,1.0,25.0,16.0,21.6,22.0,1.0,27.5,4.4,23.0,21.0,,27.9,0.2,,,,28.7,0.2,,
2023-05-31 06:10:00,,50.5,28.4,24.9,26.62,22.2,22.2,[22.2],1.0,24.9,16.1,21.8,21.0,1.0,24.9,15.3,21.1,22.0,1.0,27.3,4.4,23.0,21.0,,27.6,0.2,,,,28.4,0.2,,
2023-05-31 06:15:00,,50.6,28.2,24.9,26.579999999999995,22.5,22.5,[22.5],1.0,24.9,16.1,21.9,21.0,1.0,24.9,8.9,22.1,22.0,1.0,27.3,4.4,23.0,21.0,,27.6,0.2,,,,28.2,0.2,,
2023-05-31 06:20:00,,50.6,28.3,24.8,26.5,22.6,22.6,[22.6],1.0,24.8,16.3,22.0,21.0,1.0,24.8,9.4,22.5,22.0,1.0,27.2,4.4,23.0,21.0,,27.4,0.2,,,,28.3,0.2,,
2023-05-31 06:25:00,,50.7,28.4,24.8,26.5,22.8,22.8,[22.8],1.0,24.8,16.2,22.3,21.0,1.0,24.8,9.5,22.5,22.0,1.0,27.2,4.4,24.0,21.0,,27.3,0.2,,,,28.4,0.2,,
2023-05-31 06:30:00,,50.6,28.6,24.8,26.56,22.9,22.9,[22.9],1.0,24.8,16.3,22.3,21.0,1.0,24.8,9.6,22.6,22.0,1.0,27.3,4.4,23.0,21.0,,27.3,0.2,,,,28.6,0.2,,
2023-05-31 06:35:00,,50.8,28.6,24.8,26.6,22.9,22.9,[22.9],1.0,24.8,16.4,22.3,21.0,1.0,24.8,9.6,22.6,22.0,1.0,27.4,4.4,24.0,21.0,,27.4,0.2,,,,28.6,0.2,,
2023-05-31 06:40:00,,50.9,28.7,24.9,26.66,23.0,23.0,[23.0],1.0,24.9,16.3,22.3,21.0,1.0,24.9,9.8,22.7,22.0,1.0,27.4,4.4,24.0,21.0,,27.4,0.2,,,,28.7,0.2,,
2023-05-31 06:45:00,,50.6,28.8,24.9,26.72,23.0,23.0,[23.0],1.0,24.9,16.3,22.4,21.0,1.0,24.9,9.8,22.8,22.0,1.0,27.4,4.4,24.0,21.0,,27.6,0.2,,,,28.8,0.2,,
2023-05-31 06:50:00,,50.5,28.8,24.9,26.72,23.1,23.1,[23.1],1.0,24.9,16.3,22.3,21.0,1.0,24.9,9.8,22.8,22.0,1.0,27.4,4.4,23.0,21.0,,27.6,0.2,,,,28.8,0.2,,
2023-05-31 06:55:00,,50.7,28.8,24.9,26.74,23.1,23.1,[23.1],1.0,24.9,16.3,22.5,21.0,1.0,24.9,9.9,22.9,22.0,1.0,27.4,4.4,24.0,21.0,,27.7,0.2,,,,28.8,0.2,,
2023-05-31 07:00:00,,50.5,28.9,24.9,26.8,23.1,23.1,[23.1],1.0,24.9,16.3,22.4,21.0,1.0,24.9,9.9,22.9,22.0,1.0,27.5,4.4,24.0,21.0,,27.8,0.2,,,,28.9,0.2,,
2023-05-31 07:05:00,,50.7,28.8,24.9,26.8,23.1,23.1,[23.1],1.0,24.9,16.3,22.4,21.0,1.0,24.9,9.9,22.9,22.0,1.0,27.5,4.4,24.0,21.0,,27.9,0.2,,,,28.8,0.2,,
2023-05-31 07:10:00,,50.7,28.9,24.9,26.82,23.2,23.2,[23.2],1.0,24.9,16.3,22.4,21.0,1.0,24.9,9.9,22.8,22.0,1.0,27.5,4.4,24.0,21.0,,27.9,0.2,,,,28.9,0.2,,
2023-05-31 07:15:00,,50.6,28.9,24.9,26.860000000000003,22.8,22.8,[22.8],1.0,24.9,16.2,22.2,21.0,1.0,24.9,9.9,22.9,22.0,1.0,27.5,4.4,24.0,21.0,,28.1,0.2,,,,28.9,0.2,,
2023-05-31 07:20:00,,50.8,28.8,24.9,26.8,22.3,22.3,[22.3],1.0,24.9,16.2,22.0,21.0,1.0,24.9,15.8,21.3,22.0,1.0,27.4,4.4,23.0,21.0,,28.0,0.2,,,,28.8,0.2,,
2023-05-31 07:25:00,,50.5,28.2,24.9,26.62,22.2,22.2,[22.2],1.0,24.9,16.1,21.9,21.0,1.0,24.9,8.8,21.2,22.0,1.0,27.3,4.4,23.0,21.0,,27.8,0.2,,,,28.2,0.2,,
2023-05-31 07:30:00,,50.7,28.2,24.8,26.54,22.5,22.5,[22.5],1.0,24.8,16.1,21.9,21.0,1.0,24.8,8.8,22.1,22.0,1.0,27.3,4.4,23.0,21.0,,27.6,0.2,,,,28.2,0.2,,
2023-05-31 07:35:00,,50.7,28.4,24.8,26.52,22.6,22.6,[22.6],1.0,24.8,16.2,22.1,21.0,1.0,24.8,9.4,22.4,22.0,1.0,27.1,4.3,23.0,21.0,,27.5,0.2,,,,28.4,0.2,,
2023-05-31 07:40:00,,50.6,28.4,24.7,26.5,22.7,22.7,[22.7],1.0,24.7,16.1,22.0,21.0,1.0,24.7,9.6,22.5,22.0,1.0,27.2,4.4,23.0,21.0,,27.5,0.2,,,,28.4,0.2,,
2023-05-31 07:45:00,,50.6,28.6,24.7,26.54,22.9,22.9,[22.9],1.0,24.7,16.3,22.2,21.0,1.0,24.7,9.7,22.6,22.0,1.0,27.2,4.4,23.0,21.0,,27.5,0.2,,,,28.6,0.2,,
2023-05-31 07:50:00,,50.6,28.7,24.7,26.579999999999995,22.9,22.9,[22.9],1.0,24.7,16.2,22.2,21.0,1.0,24.7,9.7,22.6,22.0,1.0,27.2,4.4,23.0,21.0,,27.6,0.2,,,,28.7,0.2,,
2023-05-31 07:55:00,,50.7,28.7,24.7,26.62,22.9,22.9,[22.9],1.0,24.7,16.3,22.2,21.0,1.0,24.7,9.9,22.6,22.0,1.0,27.4,4.3,23.0,21.0,,27.6,0.2,,,,28.7,0.2,,
2023-05-31 08:00:00,,50.8,28.8,24.8,26.7,22.9,22.9,[22.9],1.0,24.8,16.3,22.3,21.0,1.0,24.8,9.8,22.6,22.0,1.0,27.4,4.4,23.0,21.0,,27.7,0.2,,,,28.8,0.2,,
2023-05-31 08:05:00,,50.9,28.9,24.8,26.72,23.0,23.0,[23.0],1.0,24.8,16.2,22.3,21.0,1.0,24.8,9.8,22.6,22.0,1.0,27.4,4.4,23.0,21.0,,27.7,0.2,,,,28.9,0.2,,
2023-05-31 08:10:00,,51.1,28.8,24.8,26.72,23.0,23.0,[23.0],1.0,24.8,16.3,22.3,21.0,1.0,24.8,9.9,22.9,22.0,1.0,27.4,4.5,23.0,21.0,,27.8,0.2,,,,28.8,0.2,,
2023-05-31 08:15:00,,50.7,28.8,24.8,26.74,23.0,23.0,[23.0],1.0,24.8,16.3,22.2,21.0,1.0,24.8,10.0,22.8,22.0,1.0,27.4,4.4,23.0,21.0,,27.9,0.2,,,,28.8,0.2,,
2023-05-31 08:20:00,,50.6,28.9,24.8,26.76,23.0,23.0,[23.0],1.0,24.8,16.1,22.3,21.0,1.0,24.8,10.0,22.8,22.0,1.0,27.3,4.5,23.0,21.0,,28.0,0.2,,,,28.9,0.2,,
2023-05-31 08:25:00,,50.8,29.0,24.8,26.78,23.1,23.1,[23.1],1.0,24.8,16.2,22.3,21.0,1.0,24.8,10.0,22.8,22.0,1.0,27.3,4.5,24.0,21.0,,28.0,0.2,,,,29.0,0.2,,
2023-05-31 08:30:00,,50.8,28.9,24.9,26.84,23.1,23.1,[23.1],1.0,24.9,16.2,22.3,21.0,1.0,24.9,10.0,22.8,22.0,1.0,27.4,4.5,24.0,21.0,,28.1,0.2,,,,28.9,0.2,,
2023-05-31 08:35:00,,50.9,29.0,24.9,26.86,23.1,23.1,[23.1],1.0,24.9,16.3,22.3,21.0,1.0,24.9,10.0,22.8,22.0,1.0,27.4,4.5,23.0,21.0,,28.1,0.2,,,,29.0,0.2,,
2023-05-31 08:40:00,,50.8,29.0,24.9,26.879999999999995,22.6,22.6,[22.6],1.0,24.9,16.3,22.0,21.0,1.0,24.9,17.4,22.6,22.0,1.0,27.4,4.5,24.0,21.0,,28.2,0.2,,,,29.0,0.2,,
2023-05-31 08:45:00,,50.6,28.9,24.9,26.84,22.1,22.1,[22.1],1.0,24.9,16.2,21.8,21.0,1.0,24.9,15.7,21.2,22.0,1.0,27.3,4.4,23.0,21.0,,28.2,0.2,,,,28.9,0.2,,
2023-05-31 08:50:00,,50.7,28.5,24.7,26.660000000000004,22.1,22.1,[22.1],1.0,24.7,16.1,21.7,21.0,1.0,24.7,8.6,20.6,22.0,1.0,27.3,4.5,23.0,21.0,,28.1,0.2,,,,28.5,0.2,,
2023-05-31 08:55:00,,50.6,28.3,24.7,26.5,22.4,22.4,[22.4],1.0,24.7,16.2,21.9,21.0,1.0,24.7,9.3,21.9,22.0,1.0,27.1,4.5,23.0,21.0,,27.7,0.2,,,,28.3,0.2,,
2023-05-31 09:00:00,,50.7,28.3,24.6,26.46,22.6,22.6,[22.6],1.0,24.6,16.2,22.0,21.0,1.0,24.6,9.3,22.3,22.0,1.0,27.1,4.5,23.0,21.0,,27.7,0.2,,,,28.3,0.2,,
2023-05-31 09:05:00,,50.8,28.5,24.6,26.5,22.7,22.7,[22.7],1.0,24.6,16.2,22.1,21.0,1.0,24.6,9.5,22.5,22.0,1.0,27.2,4.5,23.0,21.0,,27.6,0.2,,,,28.5,0.2,,
2023-05-31 09:10:00,,50.7,28.6,24.6,26.52,22.8,22.8,[22.8],1.0,24.6,16.3,22.1,21.0,1.0,24.6,9.6,22.5,22.0,1.0,27.2,4.5,23.0,21.0,,27.6,0.2,,,,28.6,0.2,,
2023-05-31 09:15:00,,50.8,28.6,24.6,26.52,22.8,22.8,[22.8],1.0,24.6,16.3,22.1,21.0,1.0,24.6,9.6,22.5,22.0,1.0,27.2,4.5,24.0,21.0,,27.6,0.2,,,,28.6,0.2,,
2023-05-31 09:20:00,,50.7,28.7,24.6,26.56,22.8,22.8,[22.8],1.0,24.6,16.3,22.1,21.0,1.0,24.6,9.6,22.5,22.0,1.0,27.2,4.6,23.0,21.0,,27.7,0.2,,,,28.7,0.2,,
2023-05-31 09:25:00,,50.6,28.8,24.7,26.64,22.9,22.9,[22.9],1.0,24.7,16.4,22.1,21.0,1.0,24.7,9.6,22.6,22.0,1.0,27.2,4.4,24.0,21.0,,27.8,0.2,,,,28.8,0.2,,
2023-05-31 09:30:00,,50.9,28.8,24.7,26.660000000000004,22.9,22.9,[22.9],1.0,24.7,16.3,22.2,21.0,1.0,24.7,9.8,22.6,22.0,1.0,27.3,4.5,23.0,21.0,,27.8,0.2,,,,28.8,0.2,,
2023-05-31 09:35:00,,50.9,28.8,24.7,26.660000000000004,22.9,22.9,[22.9],1.0,24.7,16.3,22.2,21.0,1.0,24.7,9.8,22.7,22.0,1.0,27.3,4.6,23.0,21.0,,27.8,0.2,,,,28.8,0.2,,
2023-05-31 09:40:00,,50.9,28.9,24.7,26.7,22.9,22.9,[22.9],1.0,24.7,16.4,22.2,21.0,1.0,24.7,9.8,22.6,22.0,1.0,27.3,4.4,23.0,21.0,,27.9,0.2,,,,28.9,0.2,,
2023-05-31 09:45:00,,50.8,28.9,24.7,26.7,22.9,22.9,[22.9],1.0,24.7,16.3,22.1,21.0,1.0,24.7,10.0,22.7,22.0,1.0,27.3,4.5,24.0,21.0,,27.9,0.2,,,,28.9,0.2,,
2023-05-31 09:50:00,,50.7,28.9,24.7,26.72,22.9,22.9,[22.9],1.0,24.7,16.5,22.2,21.0,1.0,24.7,9.9,22.7,22.0,1.0,27.3,4.5,24.0,21.0,,28.0,0.2,,,,28.9,0.2,,
2023-05-31 09:55:00,,50.8,28.9,24.8,26.76,22.9,22.9,[22.9],1.0,24.8,16.4,22.2,21.0,1.0,24.8,9.9,22.8,22.0,1.0,27.3,4.5,24.0,21.0,,28.0,0.2,,,,28.9,0.2,,
2023-05-31 10:00:00,,50.9,28.9,24.8,26.78,23.0,23.0,[23.0],1.0,24.8,16.5,22.2,21.0,1.0,24.8,9.9,22.7,22.0,1.0,27.3,4.5,24.0,21.0,,28.1,0.2,,,,28.9,0.2,,
2023-05-31 10:05:00,,50.8,28.9,24.8,26.8,23.0,23.0,[23.0],1.0,24.8,,22.2,21.0,1.0,24.8,,22.6,22.0,1.0,27.3,,23.0,21.0,,28.2,,,,,28.9,,,
2023-05-31 10:10:00,,50.8,29.0,24.8,26.820000000000004,23.0,23.0,[23.0],1.0,24.8,16.5,22.2,21.0,1.0,24.8,9.9,22.8,22.0,1.0,27.3,4.4,23.0,21.0,,28.2,0.2,,,,29.0,0.2,,
2023-05-31 10:15:00,,50.8,28.9,24.8,26.8,23.0,23.0,[23.0],1.0,24.8,16.4,22.3,21.0,1.0,24.8,9.9,22.8,22.0,1.0,27.3,4.5,23.0,21.0,,28.2,0.2,,,,28.9,0.2,,
2023-05-31 10:20:00,,50.9,29.0,24.8,26.820000000000004,23.0,23.0,[23.0],1.0,24.8,16.3,22.2,21.0,1.0,24.8,10.1,22.7,22.0,1.0,27.3,4.6,24.0,21.0,,28.2,0.2,,,,29.0,0.2,,
2023-05-31 10:25:00,,50.8,28.8,24.8,26.78,22.6,22.6,[22.6],1.0,24.8,16.5,22.1,21.0,1.0,24.8,14.8,22.6,22.0,1.0,27.3,4.5,24.0,21.0,,28.2,0.2,,,,28.8,0.2,,
2023-05-31 10:30:00,,50.6,28.4,24.8,26.68,22.2,22.2,[22.2],1.0,24.8,16.2,21.9,21.0,1.0,24.8,15.7,21.4,22.0,1.0,27.2,4.5,23.0,21.0,,28.2,0.2,,,,28.4,0.2,,
2023-05-31 10:35:00,,50.6,28.4,24.8,26.6,22.1,22.1,[22.1],1.0,24.8,16.1,21.6,21.0,1.0,24.8,8.8,20.7,22.0,1.0,27.0,4.5,23.0,21.0,,28.0,0.2,,,,28.4,0.2,,
