time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1050358_c,1050358_h,1050358_p,1050358_r,1050358_s,1050359_c,1050359_h,1050359_p,1050359_r,1050359_s,559075_c,559075_h,559075_p,559075_r,559075_s,559076_c,559076_h,559076_p,559076_r,559076_s,599427_c,599427_h,599427_p,599427_r,599427_s
2023-05-31 10:40:00,,50.6,28.2,24.7,26.52,22.5,22.5,[22.5],1.0,24.7,16.5,21.8,21.0,1.0,24.7,9.4,21.8,22.0,1.0,27.0,4.5,23.0,21.0,,28.0,0.2,,,,28.2,0.2,,
2023-05-31 10:45:00,,50.8,28.4,24.6,26.44,22.5,22.5,[22.5],1.0,24.6,16.3,22.0,21.0,1.0,24.6,9.4,22.2,22.0,1.0,26.9,4.6,23.0,21.0,,27.7,0.2,,,,28.4,0.2,,
2023-05-31 10:50:00,,50.6,28.5,24.6,26.48,22.6,22.6,[22.6],1.0,24.6,16.4,21.9,21.0,1.0,24.6,9.4,22.3,22.0,1.0,27.0,4.6,23.0,21.0,,27.7,0.2,,,,28.5,0.2,,
2023-05-31 10:55:00,,50.6,28.5,24.6,26.5,22.7,22.7,[22.7],1.0,24.6,16.5,22.1,21.0,1.0,24.6,9.7,22.5,22.0,1.0,27.1,4.6,24.0,21.0,,27.7,0.2,,,,28.5,0.2,,
2023-05-31 11:00:00,,50.9,28.6,24.6,26.520000000000003,22.7,22.7,[22.7],1.0,24.6,16.4,22.1,21.0,1.0,24.6,9.6,22.5,22.0,1.0,27.1,4.5,23.0,21.0,,27.7,0.2,,,,28.6,0.2,,
2023-05-31 11:05:00,,50.8,28.6,24.6,26.540000000000003,,,,1.0,24.6,16.4,22.1,21.0,1.0,24.6,9.6,22.5,22.0,1.0,27.2,4.6,23.0,21.0,,27.7,0.2,,,,28.6,0.2,,
2023-05-31 11:10:00,,50.9,28.8,24.6,26.58,22.8,22.8,[22.8],1.0,24.6,16.3,22.1,21.0,1.0,24.6,9.8,22.6,22.0,1.0,27.2,4.6,23.0,21.0,,27.7,0.2,,,,28.8,0.2,,
2023-05-31 11:15:00,,50.6,28.8,24.6,26.6,22.8,22.8,[22.8],1.0,24.6,16.5,22.1,21.0,1.0,24.6,9.8,22.6,22.0,1.0,27.2,4.5,23.0,21.0,,27.8,0.2,,,,28.8,0.2,,
2023-05-31 11:20:00,,50.6,28.8,24.6,26.6,22.8,22.8,[22.8],1.0,24.6,16.6,22.2,21.0,1.0,24.6,9.8,22.5,22.0,1.0,27.2,4.5,23.0,21.0,,27.8,0.2,,,,28.8,0.2,,
2023-05-31 11:25:00,,50.8,28.8,24.6,26.620000000000005,22.9,22.9,[22.9],1.0,24.6,16.7,22.2,21.0,1.0,24.6,9.9,22.6,22.0,1.0,27.2,4.5,23.0,21.0,,27.9,0.2,,,,28.8,0.2,,
2023-05-31 11:30:00,,50.5,28.8,24.7,26.7,22.9,22.9,[22.9],1.0,24.7,16.7,22.3,21.0,1.0,24.7,9.9,22.7,22.0,1.0,27.3,4.6,23.0,21.0,,28.0,0.2,,,,28.8,0.2,,
2023-05-31 11:35:00,,50.8,28.8,24.7,26.7,22.9,22.9,[22.9],1.0,24.7,16.6,22.2,21.0,1.0,24.7,10.0,22.8,22.0,1.0,27.3,4.6,23.0,21.0,,28.0,0.2,,,,28.8,0.2,,
2023-05-31 11:40:00,,50.7,28.8,24.7,26.72000000000001,22.9,22.9,[22.9],1.0,24.7,16.5,22.2,21.0,1.0,24.7,10.0,22.8,22.0,1.0,27.3,4.6,24.0,21.0,,28.1,0.2,,,,28.8,0.2,,
2023-05-31 11:45:00,,50.8,28.8,24.7,26.72000000000001,23.0,23.0,[23.0],1.0,24.7,16.5,22.1,21.0,1.0,24.7,10.0,22.6,22.0,1.0,27.3,4.6,23.0,21.0,,28.1,0.2,,,,28.8,0.2,,
2023-05-31 11:50:00,,50.9,28.8,24.7,26.72000000000001,22.9,22.9,[22.9],1.0,24.7,16.5,22.1,21.0,1.0,24.7,10.1,22.7,22.0,1.0,27.3,4.6,23.0,21.0,,28.1,0.2,,,,28.8,0.2,,
2023-05-31 11:55:00,,50.8,28.8,24.7,26.72000000000001,22.9,22.9,[22.9],1.0,24.7,16.4,22.2,21.0,1.0,24.7,10.1,22.7,22.0,1.0,27.3,4.6,24.0,21.0,,28.1,0.2,,,,28.8,0.2,,
2023-05-31 12:00:00,,50.6,28.8,24.7,26.74,22.9,22.9,[22.9],1.0,24.7,16.7,22.2,21.0,1.0,24.7,10.1,22.7,22.0,1.0,27.3,4.6,23.0,21.0,,28.2,0.2,,,,28.8,0.2,,
2023-05-31 12:05:00,,50.8,28.8,24.7,26.74,22.9,22.9,[22.9],1.0,24.7,16.6,22.3,21.0,1.0,24.7,10.1,22.6,22.0,1.0,27.3,4.6,23.0,21.0,,28.2,0.2,,,,28.8,0.2,,
2023-05-31 12:10:00,,50.8,28.9,24.7,26.76,22.9,22.9,[22.9],1.0,24.7,16.6,22.2,21.0,1.0,24.7,10.1,22.8,22.0,1.0,27.3,4.6,24.0,21.0,,28.2,0.2,,,,28.9,0.2,,
2023-05-31 12:15:00,,50.8,28.9,24.7,26.76,22.6,22.6,[22.6],1.0,24.7,16.6,21.9,21.0,1.0,24.7,16.9,22.6,22.0,1.0,27.3,4.7,23.0,21.0,,28.2,0.2,,,,28.9,0.2,,
2023-05-31 12:20:00,,50.8,28.2,24.7,26.579999999999995,22.1,22.1,[22.1],1.0,24.7,16.4,21.7,21.0,1.0,24.7,15.8,21.2,22.0,1.0,27.2,4.6,23.0,21.0,,28.1,0.2,,,,28.2,0.2,,
2023-05-31 12:25:00,,50.5,28.2,24.6,26.5,22.0,22.0,[22.0],1.0,24.6,16.4,21.6,21.0,1.0,24.6,9.1,20.8,22.0,1.0,27.2,4.6,23.0,21.0,,27.9,0.2,,,,28.2,0.2,,
2023-05-31 12:30:00,,50.6,28.1,24.5,26.360000000000003,22.4,22.4,[22.4],1.0,24.5,16.5,21.8,21.0,1.0,24.5,9.1,21.8,22.0,1.0,27.0,4.6,23.0,21.0,,27.7,0.2,,,,28.1,0.2,,
2023-05-31 12:35:00,,50.7,28.3,24.5,26.4,22.5,22.5,[22.5],1.0,24.5,16.6,21.9,21.0,1.0,24.5,9.5,22.3,22.0,1.0,27.0,4.6,23.0,21.0,,27.7,0.2,,,,28.3,0.2,,
2023-05-31 12:40:00,,50.7,28.3,24.5,26.380000000000003,22.6,22.6,[22.6],1.0,24.5,16.6,22.0,21.0,1.0,24.5,9.5,22.4,22.0,1.0,27.0,4.6,23.0,21.0,,27.6,0.2,,,,28.3,0.2,,
2023-05-31 12:45:00,,50.7,28.4,24.5,26.42,22.6,22.6,[22.6],1.0,24.5,16.4,21.9,21.0,1.0,24.5,9.6,22.4,22.0,1.0,27.1,4.6,23.0,21.0,,27.6,0.2,,,,28.4,0.2,,
2023-05-31 12:50:00,,50.6,28.5,24.5,26.44,22.7,22.7,[22.7],1.0,24.5,16.5,21.9,21.0,1.0,24.5,9.6,22.5,22.0,1.0,27.1,4.6,23.0,21.0,,27.6,0.2,,,,28.5,0.2,,
2023-05-31 12:55:00,,50.6,28.5,24.5,26.46,22.7,22.7,[22.7],1.0,24.5,16.5,21.9,21.0,1.0,24.5,9.6,22.4,22.0,1.0,27.1,4.6,23.0,21.0,,27.7,0.2,,,,28.5,0.2,,
2023-05-31 13:00:00,,50.7,28.5,24.5,26.46,22.7,22.7,[22.7],1.0,24.5,16.5,22.0,21.0,1.0,24.5,9.7,22.5,22.0,1.0,27.1,4.6,23.0,21.0,,27.7,0.2,,,,28.5,0.2,,
2023-05-31 13:05:00,,50.7,28.6,24.5,26.48,22.7,22.7,[22.7],1.0,24.5,16.4,22.0,21.0,1.0,24.5,9.7,22.5,22.0,1.0,27.1,4.6,23.0,21.0,,27.7,0.2,,,,28.6,0.2,,
2023-05-31 13:10:00,,50.7,28.6,24.5,26.5,22.8,22.8,[22.8],1.0,24.5,16.4,22.0,21.0,1.0,24.5,9.7,22.5,22.0,1.0,27.1,4.6,23.0,21.0,,27.8,0.2,,,,28.6,0.2,,
2023-05-31 13:15:00,,50.8,28.6,24.5,26.52,22.8,22.8,[22.8],1.0,24.5,16.4,22.0,21.0,1.0,24.5,9.8,22.5,22.0,1.0,27.1,4.6,23.0,21.0,,27.9,0.2,,,,28.6,0.2,,
2023-05-31 13:20:00,,50.6,28.6,24.5,26.52,22.8,22.8,[22.8],1.0,24.5,16.4,22.0,21.0,1.0,24.5,9.8,22.5,22.0,1.0,27.1,4.6,23.0,21.0,,27.9,0.2,,,,28.6,0.2,,
2023-05-31 13:25:00,,50.7,28.6,24.5,26.52,22.8,22.8,[22.8],1.0,24.5,16.4,22.0,21.0,1.0,24.5,9.9,22.5,22.0,1.0,27.1,4.6,23.0,21.0,,27.9,0.2,,,,28.6,0.2,,
2023-05-31 13:30:00,,50.8,28.6,24.5,26.52,22.8,22.8,[22.8],1.0,24.5,16.3,21.9,21.0,1.0,24.5,9.9,22.5,22.0,1.0,27.1,4.6,23.0,21.0,,27.9,0.2,,,,28.6,0.2,,
2023-05-31 13:35:00,,50.6,28.7,24.5,26.54,22.8,22.8,[22.8],1.0,24.5,16.4,22.0,21.0,1.0,24.5,9.9,22.5,22.0,1.0,27.1,4.6,23.0,21.0,,27.9,0.2,,,,28.7,0.2,,
2023-05-31 13:40:00,,50.6,28.7,24.5,26.559999999999995,22.8,22.8,[22.8],1.0,24.5,16.4,22.1,21.0,1.0,24.5,9.9,22.5,22.0,1.0,27.1,4.6,23.0,21.0,,28.0,0.2,,,,28.7,0.2,,
2023-05-31 13:45:00,,50.8,28.7,24.5,26.559999999999995,22.8,22.8,[22.8],1.0,24.5,16.4,22.0,21.0,1.0,24.5,9.9,22.5,22.0,1.0,27.1,4.6,23.0,21.0,,28.0,0.2,,,,28.7,0.2,,
2023-05-31 13:50:00,,50.6,28.7,24.5,26.559999999999995,22.8,22.8,[22.8],1.0,24.5,16.4,21.9,21.0,1.0,24.5,10.0,22.6,22.0,1.0,27.1,4.6,23.0,21.0,,28.0,0.2,,,,28.7,0.2,,
2023-05-31 13:55:00,,50.7,28.7,24.6,26.62,22.8,22.8,[22.8],1.0,24.6,16.4,22.1,21.0,1.0,24.6,10.0,22.6,22.0,1.0,27.1,4.7,23.0,21.0,,28.1,0.2,,,,28.7,0.2,,
2023-05-31 14:00:00,,50.6,28.7,24.5,26.6,22.9,22.9,[22.9],1.0,24.5,16.5,22.0,21.0,1.0,24.5,10.0,22.5,22.0,1.0,27.2,4.6,23.0,21.0,,28.1,0.2,,,,28.7,0.2,,
2023-05-31 14:05:00,,50.8,28.7,24.6,26.62,22.9,22.9,[22.9],1.0,24.6,16.5,22.0,21.0,1.0,24.6,9.9,22.5,22.0,1.0,27.1,4.6,23.0,21.0,,28.1,0.2,,,,28.7,0.2,,
2023-05-31 14:10:00,,50.7,28.7,24.6,26.64,22.9,22.9,[22.9],1.0,24.6,16.5,22.0,21.0,1.0,24.6,9.9,22.7,22.0,1.0,27.2,4.6,24.0,21.0,,28.1,0.2,,,,28.7,0.2,,
2023-05-31 14:15:00,,50.6,28.7,24.6,26.64,22.9,22.9,[22.9],1.0,24.6,16.6,22.0,21.0,1.0,24.6,10.1,22.6,22.0,1.0,27.2,4.6,23.0,21.0,,28.1,0.2,,,,28.7,0.2,,
2023-05-31 14:20:00,,50.7,28.7,24.6,26.64,22.8,22.8,[22.8],1.0,24.6,16.6,22.1,21.0,1.0,24.6,10.0,22.7,22.0,1.0,27.2,4.6,23.0,21.0,,28.1,0.2,,,,28.7,0.2,,
2023-05-31 14:25:00,,50.7,28.7,24.6,26.62,22.9,22.9,[22.9],1.0,24.6,16.6,22.0,21.0,1.0,24.6,10.0,22.7,22.0,1.0,27.1,4.6,23.0,21.0,,28.1,0.2,,,,28.7,0.2,,
2023-05-31 14:30:00,,50.8,28.7,24.6,26.640000000000004,22.8,22.8,[22.8],1.0,24.6,16.6,22.1,21.0,1.0,24.6,10.1,22.5,22.0,1.0,27.1,4.7,23.0,21.0,,28.2,0.2,,,,28.7,0.2,,
2023-05-31 14:35:00,,50.7,28.7,24.6,26.640000000000004,22.9,22.9,[22.9],1.0,24.6,16.7,22.0,21.0,1.0,24.6,10.1,22.6,22.0,1.0,27.1,4.6,23.0,21.0,,28.2,0.2,,,,28.7,0.2,,
2023-05-31 14:40:00,,50.7,28.7,24.6,26.640000000000004,22.7,22.7,[22.7],1.0,24.6,16.6,22.1,21.0,1.0,24.6,10.1,22.5,22.0,1.0,27.1,4.6,23.0,21.0,,28.2,0.2,,,,28.7,0.2,,
2023-05-31 14:45:00,,50.5,28.7,24.6,26.62,22.2,22.2,[22.2],1.0,24.6,16.5,21.8,21.0,1.0,24.6,16.2,21.1,22.0,1.0,27.1,4.6,23.0,21.0,,28.1,0.2,,,,28.7,0.2,,
2023-05-31 14:50:00,,50.6,28.0,24.6,26.440000000000005,22.0,22.0,[22.0],1.0,24.6,16.5,21.6,21.0,1.0,24.6,9.0,21.3,22.0,1.0,27.1,4.7,23.0,21.0,,27.9,0.2,,,,28.0,0.2,,
2023-05-31 14:55:00,,50.6,28.1,24.5,26.4,22.3,22.3,[22.3],1.0,24.5,16.6,21.6,21.0,1.0,24.5,9.0,21.3,22.0,1.0,27.0,4.6,23.0,21.0,,27.9,0.2,,,,28.1,0.2,,
2023-05-31 15:00:00,,50.4,28.2,24.4,26.34,22.4,22.4,[22.4],1.0,24.4,16.6,21.8,21.0,1.0,24.4,9.4,21.9,22.0,1.0,26.9,4.7,23.0,21.0,,27.8,0.2,,,,28.2,0.2,,
2023-05-31 15:05:00,,50.6,28.2,24.4,26.32,22.5,22.5,[22.5],1.0,24.4,16.6,21.8,21.0,1.0,24.4,9.5,22.2,22.0,1.0,26.9,4.7,23.0,21.0,,27.7,0.2,,,,28.2,0.2,,
2023-05-31 15:10:00,,50.6,28.3,24.4,26.360000000000003,22.6,22.6,[22.6],1.0,24.4,16.6,21.8,21.0,1.0,24.4,9.5,22.2,22.0,1.0,27.0,4.7,23.0,21.0,,27.7,0.2,,,,28.3,0.2,,
2023-05-31 15:15:00,,50.7,28.4,24.4,26.380000000000003,22.6,22.6,[22.6],1.0,24.4,16.6,21.8,21.0,1.0,24.4,9.5,22.3,22.0,1.0,27.0,4.6,23.0,21.0,,27.7,0.2,,,,28.4,0.2,,
2023-05-31 15:20:00,25.9,50.6,28.5,24.4,26.420000000000005,22.7,22.7,[22.7],1.0,24.4,16.6,21.9,21.0,1.0,24.4,9.5,22.4,22.0,1.0,27.1,4.6,23.0,21.0,,27.7,0.2,,,,28.5,0.2,,
2023-05-31 15:25:00,25.9,50.5,28.5,24.4,26.420000000000005,22.6,22.6,[22.6],1.0,24.4,16.7,22.0,21.0,1.0,24.4,9.6,22.4,22.0,1.0,27.1,4.6,24.0,21.0,,27.7,0.2,,,,28.5,0.2,,
2023-05-31 15:30:00,25.8,50.6,28.5,24.4,26.42,22.7,22.7,[22.7],1.0,24.4,16.5,21.8,21.0,1.0,24.4,9.7,22.4,22.0,1.0,27.0,4.7,23.0,21.0,,27.8,0.2,,,,28.5,0.2,,
2023-05-31 15:35:00,25.8,50.5,28.5,24.4,26.42,22.7,22.7,[22.7],1.0,24.4,16.6,22.0,21.0,1.0,24.4,9.7,22.4,22.0,1.0,27.0,4.7,23.0,21.0,,27.8,0.2,,,,28.5,0.2,,
2023-05-31 15:40:00,25.8,50.6,28.6,24.4,26.44,22.7,22.7,[22.7],1.0,24.4,16.7,22.0,21.0,1.0,24.4,9.7,22.4,22.0,1.0,27.0,4.7,23.0,21.0,,27.8,0.2,,,,28.6,0.2,,
2023-05-31 15:45:00,25.8,50.6,28.6,24.4,26.46,22.7,22.7,[22.7],1.0,24.4,16.6,21.9,21.0,1.0,24.4,9.7,22.5,22.0,1.0,27.0,4.7,23.0,21.0,,27.9,0.2,,,,28.6,0.2,,
2023-05-31 15:50:00,25.8,50.9,28.7,24.5,26.54,22.6,22.6,[22.6],1.0,24.5,16.8,21.9,21.0,1.0,24.5,9.9,22.4,22.0,1.0,27.1,4.7,23.0,21.0,,27.9,0.2,,,,28.7,0.2,,
2023-05-31 15:55:00,25.8,50.8,28.7,24.5,26.54,22.7,22.7,[22.7],1.0,24.5,17.0,22.0,21.0,1.0,24.5,9.9,22.5,22.0,1.0,27.1,4.7,23.0,21.0,,27.9,0.2,,,,28.7,0.2,,
2023-05-31 16:00:00,25.8,50.7,28.7,24.5,26.54,22.7,22.7,[22.7],1.0,24.5,16.9,22.1,21.0,1.0,24.5,9.9,22.6,22.0,1.0,27.1,4.7,23.0,21.0,,27.9,0.2,,,,28.7,0.2,,
2023-05-31 16:05:00,25.7,50.6,28.7,24.5,26.559999999999995,22.7,22.7,[22.7],1.0,24.5,16.9,22.0,21.0,1.0,24.5,9.9,22.6,22.0,1.0,27.1,4.7,23.0,21.0,,28.0,0.2,,,,28.7,0.2,,
2023-05-31 16:10:00,25.7,50.7,28.7,24.6,26.6,22.8,22.8,[22.8],1.0,24.6,16.8,22.0,21.0,1.0,24.6,10.0,22.4,22.0,1.0,27.1,4.8,23.0,21.0,,28.0,0.2,,,,28.7,0.2,,
2023-05-31 16:15:00,25.6,50.9,28.7,24.6,26.6,22.9,22.9,[22.9],1.0,24.6,16.9,22.1,21.0,1.0,24.6,10.1,22.6,22.0,1.0,27.1,4.7,23.0,21.0,,28.0,0.2,,,,28.7,0.2,,
2023-05-31 16:20:00,25.6,50.7,28.8,24.6,26.640000000000004,22.9,22.9,[22.9],1.0,24.6,17.0,22.2,21.0,1.0,24.6,10.0,22.6,22.0,1.0,27.2,4.7,23.0,21.0,,28.0,0.2,,,,28.8,0.2,,
2023-05-31 16:25:00,25.6,50.8,28.7,24.6,26.64,22.9,22.9,[22.9],1.0,24.6,17.0,22.1,21.0,1.0,24.6,10.0,22.6,22.0,1.0,27.2,4.7,24.0,21.0,,28.1,0.2,,,,28.7,0.2,,
2023-05-31 16:30:00,25.6,50.6,28.7,24.6,26.64,22.9,22.9,[22.9],1.0,24.6,16.8,22.1,21.0,1.0,24.6,10.1,22.6,22.0,1.0,27.2,4.7,23.0,21.0,,28.1,0.2,,,,28.7,0.2,,
2023-05-31 16:35:00,25.6,50.6,28.7,24.6,26.64,22.8,22.8,[22.8],1.0,24.6,17.0,22.1,21.0,1.0,24.6,10.2,22.5,22.0,1.0,27.2,4.6,23.0,21.0,,28.1,0.2,,,,28.7,0.2,,
2023-05-31 16:40:00,25.6,50.9,28.8,24.6,26.68,22.9,22.9,[22.9],1.0,24.6,16.6,22.1,21.0,1.0,24.6,10.1,22.6,22.0,1.0,27.2,4.7,23.0,21.0,,28.2,0.2,,,,28.8,0.2,,
2023-05-31 16:45:00,25.6,50.6,28.8,24.6,26.68,22.9,22.9,[22.9],1.0,24.6,16.8,22.0,21.0,1.0,24.6,10.1,22.6,22.0,1.0,27.2,4.7,23.0,21.0,,28.2,0.2,,,,28.8,0.2,,
2023-05-31 16:50:00,25.6,50.7,28.8,24.6,26.68,22.9,22.9,[22.9],1.0,24.6,16.7,22.1,21.0,1.0,24.6,10.1,22.6,22.0,1.0,27.2,4.7,23.0,21.0,,28.2,0.2,,,,28.8,0.2,,
2023-05-31 16:55:00,25.6,50.7,28.8,24.6,26.7,22.9,22.9,[22.9],1.0,24.6,16.7,22.1,21.0,1.0,24.6,10.2,22.6,22.0,1.0,27.3,4.8,23.0,21.0,,28.2,0.2,,,,28.8,0.2,,
2023-05-31 17:00:00,25.6,50.8,28.8,24.6,26.7,22.8,22.8,[22.8],1.0,24.6,16.7,22.0,21.0,1.0,24.6,10.2,22.6,22.0,1.0,27.3,4.8,24.0,21.0,,28.2,0.2,,,,28.8,0.2,,
2023-05-31 17:05:00,25.6,50.7,28.8,24.6,26.68,22.8,22.8,[22.8],1.0,24.6,16.7,22.1,21.0,1.0,24.6,10.1,22.5,22.0,1.0,27.2,4.8,23.0,21.0,,28.2,0.2,,,,28.8,0.2,,
2023-05-31 17:10:00,25.6,50.7,28.8,24.6,26.68,22.8,22.8,[22.8],1.0,24.6,16.6,22.1,21.0,1.0,24.6,10.1,22.5,22.0,1.0,27.2,4.7,24.0,21.0,,28.2,0.2,,,,28.8,0.2,,
2023-05-31 17:15:00,25.5,50.8,28.8,24.6,26.68,22.9,22.9,[22.9],1.0,24.6,16.7,22.0,21.0,1.0,24.6,10.1,22.6,22.0,1.0,27.2,4.7,23.0,21.0,,28.2,0.2,,,,28.8,0.2,,
2023-05-31 17:20:00,25.5,50.8,28.8,24.6,26.7,22.9,22.9,[22.9],1.0,24.6,16.7,22.1,21.0,1.0,24.6,10.2,22.6,22.0,1.0,27.2,4.6,23.0,21.0,,28.3,0.2,,,,28.8,0.2,,
2023-05-31 17:25:00,25.5,50.7,28.8,24.6,26.7,22.9,22.9,[22.9],1.0,24.6,16.6,22.0,21.0,1.0,24.6,10.2,22.6,22.0,1.0,27.2,4.6,23.0,21.0,,28.3,0.2,,,,28.8,0.2,,
2023-05-31 17:30:00,25.5,50.6,28.7,24.6,26.660000000000004,22.8,22.8,[22.8],1.0,24.6,16.7,22.0,21.0,1.0,24.6,10.1,22.6,22.0,1.0,27.1,4.6,23.0,21.0,,28.3,0.2,,,,28.7,0.2,,
2023-05-31 17:35:00,25.5,50.5,28.5,24.6,26.620000000000005,22.3,22.3,[22.3],1.0,24.6,16.6,21.9,21.0,1.0,24.6,16.3,21.9,22.0,1.0,27.1,4.6,23.0,21.0,,28.3,0.2,,,,28.5,0.2,,
2023-05-31 17:40:00,25.5,50.5,28.2,24.5,26.44,21.8,21.8,[21.8],1.0,24.5,16.6,21.5,21.0,1.0,24.5,16.3,20.6,22.0,1.0,27.0,4.6,23.0,21.0,,28.2,0.2,,,,28.0,0.2,,
2023-05-31 17:45:00,25.5,50.5,28.1,24.4,26.34,22.0,22.0,[22.0],1.0,24.4,16.4,21.6,21.0,1.0,24.4,9.0,21.7,22.0,1.0,26.8,4.6,23.0,21.0,,28.1,0.2,,,,28.0,0.2,,
2023-05-31 17:50:00,25.4,50.5,28.0,24.4,26.26,22.2,22.2,[22.2],1.0,24.4,16.6,21.7,21.0,1.0,24.4,9.0,21.7,22.0,1.0,26.8,4.5,23.0,21.0,,27.7,0.2,,,,28.0,0.2,,
2023-05-31 17:55:00,25.4,50.7,28.3,24.4,26.32,22.3,22.3,[22.3],1.0,24.4,16.5,21.8,21.0,1.0,24.4,9.3,22.1,22.0,1.0,26.8,4.5,23.0,21.0,,27.7,0.2,,,,28.3,0.2,,
2023-05-31 18:00:00,25.4,50.6,28.3,24.4,26.32,22.4,22.4,[22.4],1.0,24.4,16.6,21.9,21.0,1.0,24.4,9.5,22.3,22.0,1.0,26.8,4.6,23.0,21.0,,27.7,0.2,,,,28.3,0.2,,
2023-05-31 18:05:00,25.4,50.5,28.4,24.4,26.32,22.4,22.4,[22.4],1.0,24.4,16.5,21.8,21.0,1.0,24.4,9.5,22.2,22.0,1.0,26.7,4.6,23.0,21.0,,27.7,0.2,,,,28.4,0.2,,
2023-05-31 18:10:00,25.3,50.7,28.4,24.4,26.32,22.5,22.5,[22.5],1.0,24.4,16.4,21.8,21.0,1.0,24.4,9.5,22.2,22.0,1.0,26.7,4.6,23.0,21.0,,27.7,0.2,,,,28.4,0.2,,
2023-05-31 18:15:00,25.3,50.6,28.4,24.4,26.32,22.4,22.4,[22.4],1.0,24.4,16.4,21.8,21.0,1.0,24.4,9.5,22.3,22.0,1.0,26.7,4.6,23.0,21.0,,27.7,0.2,,,,28.4,0.2,,
2023-05-31 18:20:00,25.3,50.7,28.4,24.4,26.32,22.5,22.5,[22.5],1.0,24.4,16.5,21.7,21.0,1.0,24.4,9.4,22.2,22.0,1.0,26.7,4.5,23.0,21.0,,27.7,0.2,,,,28.4,0.2,,
2023-05-31 18:25:00,25.3,50.6,28.4,24.4,26.3,22.5,22.5,[22.5],1.0,24.4,16.4,21.7,21.0,1.0,24.4,9.5,22.2,22.0,1.0,26.6,4.5,23.0,21.0,,27.7,0.2,,,,28.4,0.2,,
2023-05-31 18:30:00,25.3,50.8,28.5,24.4,26.320000000000004,22.5,22.5,[22.5],1.0,24.4,16.4,21.7,21.0,1.0,24.4,9.5,22.2,22.0,1.0,26.6,4.5,23.0,21.0,,27.7,0.2,,,,28.5,0.2,,
2023-05-31 18:35:00,25.3,50.6,28.5,24.4,26.320000000000004,22.5,22.5,[22.5],1.0,24.4,16.4,21.7,21.0,1.0,24.4,9.6,22.2,22.0,1.0,26.6,4.5,23.0,21.0,,27.7,0.2,,,,28.5,0.2,,
2023-05-31 18:40:00,25.3,50.6,28.5,24.3,26.28,22.5,22.5,[22.5],1.0,24.3,16.4,21.8,21.0,1.0,24.3,9.6,22.2,22.0,1.0,26.6,4.5,23.0,21.0,,27.7,0.2,,,,28.5,0.2,,
2023-05-31 18:45:00,25.2,50.6,28.5,24.3,26.28,22.5,22.5,[22.5],1.0,24.3,16.3,21.7,21.0,1.0,24.3,9.4,22.2,22.0,1.0,26.6,4.4,23.0,21.0,,27.7,0.2,,,,28.5,0.2,,
2023-05-31 18:50:00,25.2,50.6,28.5,24.3,26.3,22.5,22.5,[22.5],1.0,24.3,16.3,21.7,21.0,1.0,24.3,9.4,22.3,22.0,1.0,26.6,4.5,23.0,21.0,,27.8,0.2,,,,28.5,0.2,,
2023-05-31 18:55:00,25.2,50.6,28.5,24.3,26.3,22.5,22.5,[22.5],1.0,24.3,16.4,21.6,21.0,1.0,24.3,9.5,22.3,22.0,1.0,26.6,4.5,23.0,21.0,,27.8,0.2,,,,28.5,0.2,,
2023-05-31 19:00:00,25.2,50.8,28.5,24.3,26.3,22.4,22.4,[22.4],1.0,24.3,16.4,21.6,21.0,1.0,24.3,9.5,22.3,22.0,1.0,26.6,4.4,23.0,21.0,,27.8,0.2,,,,28.5,0.2,,
2023-05-31 19:05:00,25.2,50.7,28.5,24.3,26.279999999999998,22.4,22.4,[22.4],1.0,24.3,16.4,21.7,21.0,1.0,24.3,9.5,22.3,22.0,1.0,26.5,4.5,23.0,21.0,,27.8,0.2,,,,28.5,0.2,,
2023-05-31 19:10:00,25.2,50.7,28.5,24.3,26.279999999999998,,,,1.0,24.3,16.5,21.5,21.0,1.0,24.3,9.4,22.3,22.0,1.0,26.5,4.5,23.0,21.0,,27.8,0.2,,,,28.5,0.2,,
2023-05-31 19:15:00,25.2,50.8,28.5,24.2,26.24,22.4,22.4,[22.4],1.0,24.2,16.4,21.6,21.0,1.0,24.2,9.4,22.2,22.0,1.0,26.5,4.5,23.0,21.0,,27.8,0.2,,,,28.5,0.2,,
2023-05-31 19:20:00,25.1,50.8,28.5,24.2,26.26,22.5,22.5,[22.5],1.0,24.2,,21.5,21.0,1.0,24.2,,22.1,22.0,1.0,26.5,,23.0,21.0,,27.9,,,,,28.5,,,
2023-05-31 19:25:00,25.1,50.6,28.5,24.2,26.26,22.5,22.5,[22.5],1.0,24.2,16.3,21.6,21.0,1.0,24.2,9.5,22.1,22.0,1.0,26.5,4.5,23.0,21.0,,27.9,0.2,,,,28.5,0.2,,
2023-05-31 19:30:00,25.1,50.6,28.5,24.2,26.26,22.4,22.4,[22.4],1.0,24.2,16.3,21.6,21.0,1.0,24.2,9.5,22.2,22.0,1.0,26.5,4.4,23.0,21.0,,27.9,0.2,,,,28.5,0.2,,
2023-05-31 19:35:00,25.1,50.8,28.5,24.2,26.26,22.5,22.5,[22.5],1.0,24.2,16.4,21.6,21.0,1.0,24.2,9.5,22.3,22.0,1.0,26.5,4.4,23.0,21.0,,27.9,0.2,,,,28.5,0.2,,
2023-05-31 19:40:00,25.1,50.8,28.5,24.2,26.26,22.4,22.4,[22.4],1.0,24.2,16.2,21.6,21.0,1.0,24.2,9.5,22.1,22.0,1.0,26.5,4.4,23.0,21.0,,27.9,0.2,,,,28.5,0.2,,
2023-05-31 19:45:00,25.1,50.7,28.5,24.2,26.26,22.4,22.4,[22.4],1.0,24.2,16.3,21.6,21.0,1.0,24.2,9.5,22.3,22.0,1.0,26.5,4.4,23.0,21.0,,27.9,0.2,,,,28.5,0.2,,
2023-05-31 19:50:00,25.1,50.7,28.5,24.2,26.24,22.4,22.4,[22.4],1.0,24.2,16.4,21.5,21.0,1.0,24.2,9.6,22.1,22.0,1.0,26.4,4.4,22.0,21.0,,27.9,0.2,,,,28.5,0.2,,
2023-05-31 19:55:00,25.1,50.7,28.5,24.2,26.24,22.4,22.4,[22.4],1.0,24.2,16.3,21.4,21.0,1.0,24.2,9.4,22.1,22.0,1.0,26.4,4.4,23.0,21.0,,27.9,0.2,,,,28.5,0.2,,
2023-05-31 20:00:00,25.1,50.6,28.5,24.1,26.2,22.4,22.4,[22.4],1.0,24.1,16.3,21.5,21.0,1.0,24.1,9.4,22.1,22.0,1.0,26.4,4.4,23.0,21.0,,27.9,0.2,,,,28.5,0.2,,
2023-05-31 20:05:00,25.1,50.7,28.5,24.1,26.2,22.3,22.3,[22.3],1.0,24.1,16.2,21.5,21.0,1.0,24.1,9.4,22.1,22.0,1.0,26.4,4.4,23.0,21.0,,27.9,0.2,,,,28.5,0.2,,
2023-05-31 20:10:00,25.0,50.6,28.5,24.1,26.18,22.4,22.4,[22.4],1.0,24.1,16.2,21.5,21.0,1.0,24.1,9.5,22.1,22.0,1.0,26.4,4.4,22.0,21.0,,27.8,0.2,,,,28.5,0.2,,
2023-05-31 20:15:00,25.0,50.7,28.5,24.1,26.18,22.4,22.4,[22.4],1.0,24.1,16.3,21.5,21.0,1.0,24.1,9.5,22.2,22.0,1.0,26.4,4.4,23.0,21.0,,27.8,0.2,,,,28.5,0.2,,
2023-05-31 20:20:00,25.0,50.7,28.4,24.1,26.14,22.4,22.4,[22.4],1.0,24.1,16.2,21.5,21.0,1.0,24.1,9.5,22.2,22.0,1.0,26.3,4.4,23.0,21.0,,27.8,0.2,,,,28.4,0.2,,
2023-05-31 20:25:00,25.0,50.6,28.5,24.1,26.18,22.4,22.4,[22.4],1.0,24.1,16.2,21.4,21.0,1.0,24.1,9.5,22.2,22.0,1.0,26.4,4.4,23.0,21.0,,27.8,0.2,,,,28.5,0.2,,
2023-05-31 20:30:00,25.0,50.7,28.5,24.1,26.18,22.4,22.4,[22.4],1.0,24.1,16.3,21.4,21.0,1.0,24.1,9.5,22.0,22.0,1.0,26.4,4.4,23.0,21.0,,27.8,0.2,,,,28.5,0.2,,
2023-05-31 20:35:00,25.0,50.6,28.5,24.1,26.18,22.4,22.4,[22.4],1.0,24.1,16.2,21.4,21.0,1.0,24.1,9.5,22.1,22.0,1.0,26.4,4.4,23.0,21.0,,27.8,0.2,,,,28.5,0.2,,
2023-05-31 20:40:00,25.0,50.7,28.5,24.1,26.18,22.4,22.4,[22.4],1.0,24.1,16.2,21.5,21.0,1.0,24.1,9.5,22.1,22.0,1.0,26.4,4.4,23.0,21.0,,27.8,0.2,,,,28.5,0.2,,
2023-05-31 20:45:00,24.9,50.5,28.5,24.0,26.14,22.4,22.4,[22.4],1.0,24.0,16.3,21.4,21.0,1.0,24.0,9.5,22.0,22.0,1.0,26.4,4.4,23.0,21.0,,27.8,0.2,,,,28.5,0.2,,
2023-05-31 20:50:00,24.9,50.7,28.5,24.0,26.12,22.3,22.3,[22.3],1.0,24.0,16.4,21.4,21.0,1.0,24.0,9.4,22.0,22.0,1.0,26.3,4.4,22.0,21.0,,27.8,0.2,,,,28.5,0.2,,
2023-05-31 20:55:00,24.9,50.7,28.4,24.0,26.1,22.3,22.3,[22.3],1.0,24.0,16.3,21.5,21.0,1.0,24.0,9.4,22.0,22.0,1.0,26.3,4.4,23.0,21.0,,27.8,0.2,,,,28.4,0.2,,
2023-05-31 21:00:00,24.9,50.6,28.4,24.0,26.1,22.3,22.3,[22.3],1.0,24.0,16.3,21.4,21.0,1.0,24.0,9.4,22.1,22.0,1.0,26.3,4.4,23.0,21.0,,27.8,0.2,,,,28.4,0.2,,
2023-05-31 21:05:00,24.9,50.8,28.4,24.0,26.12,22.3,22.3,[22.3],1.0,24.0,16.2,21.4,21.0,1.0,24.0,9.4,22.1,22.0,1.0,26.4,4.4,22.0,21.0,,27.8,0.2,,,,28.4,0.2,,
2023-05-31 21:10:00,24.9,50.7,28.4,24.0,26.1,22.3,22.3,[22.3],1.0,24.0,16.4,21.4,21.0,1.0,24.0,9.4,22.0,22.0,1.0,26.3,4.4,23.0,21.0,,27.8,0.2,,,,28.4,0.2,,
2023-05-31 21:15:00,24.9,50.7,28.4,24.0,26.1,22.3,22.3,[22.3],1.0,24.0,16.2,21.5,21.0,1.0,24.0,9.4,22.0,22.0,1.0,26.3,4.4,22.0,21.0,,27.8,0.2,,,,28.4,0.2,,
2023-05-31 21:20:00,24.9,50.6,28.4,24.0,26.1,22.3,22.3,[22.3],1.0,24.0,16.4,21.4,21.0,1.0,24.0,9.4,22.0,22.0,1.0,26.3,4.4,22.0,21.0,,27.8,0.2,,,,28.4,0.2,,
2023-05-31 21:25:00,24.9,50.6,28.4,24.0,26.1,22.3,22.3,[22.3],1.0,24.0,16.3,21.4,21.0,1.0,24.0,9.4,22.0,22.0,1.0,26.3,4.4,22.0,21.0,,27.8,0.2,,,,28.4,0.2,,
2023-05-31 21:30:00,24.9,50.6,28.4,24.0,26.08,22.2,22.2,[22.2],1.0,24.0,16.3,21.4,21.0,1.0,24.0,9.4,22.0,22.0,1.0,26.3,4.4,23.0,21.0,,27.7,0.2,,,,28.4,0.2,,
2023-05-31 21:35:00,24.9,50.7,28.4,24.0,26.08,22.3,22.3,[22.3],1.0,24.0,16.2,21.4,21.0,1.0,24.0,9.4,22.0,22.0,1.0,26.3,4.4,23.0,21.0,,27.7,0.2,,,,28.4,0.2,,
2023-05-31 21:40:00,24.8,50.6,28.4,24.0,26.08,22.3,22.3,[22.3],1.0,24.0,16.3,21.4,21.0,1.0,24.0,9.4,22.0,22.0,1.0,26.3,4.4,22.0,21.0,,27.7,0.2,,,,28.4,0.2,,
2023-05-31 21:45:00,24.8,50.6,28.4,24.0,26.08,22.3,22.3,[22.3],1.0,24.0,16.3,21.4,21.0,1.0,24.0,9.4,22.1,22.0,1.0,26.3,4.4,23.0,21.0,,27.7,0.2,,,,28.4,0.2,,
2023-05-31 21:50:00,24.8,50.7,28.4,24.0,26.08,22.3,22.3,[22.3],1.0,24.0,16.2,21.3,21.0,1.0,24.0,9.4,22.0,22.0,1.0,26.3,4.4,23.0,21.0,,27.7,0.2,,,,28.4,0.2,,
2023-05-31 21:55:00,24.8,50.6,28.4,24.0,26.08,22.3,22.3,[22.3],1.0,24.0,16.4,21.3,21.0,1.0,24.0,9.3,21.9,22.0,1.0,26.3,4.4,22.0,21.0,,27.7,0.2,,,,28.4,0.2,,
2023-05-31 22:00:00,24.8,50.7,28.4,24.0,26.08,22.2,22.2,[22.2],1.0,24.0,16.3,21.4,21.0,1.0,24.0,9.4,22.0,22.0,1.0,26.3,4.4,22.0,21.0,,27.7,0.2,,,,28.4,0.2,,
2023-05-31 22:05:00,24.8,50.6,28.4,23.9,26.04,22.3,22.3,[22.3],1.0,23.9,16.3,21.3,21.0,1.0,23.9,9.4,22.0,22.0,1.0,26.3,4.4,22.0,21.0,,27.7,0.2,,,,28.4,0.2,,
2023-05-31 22:10:00,24.8,50.6,28.4,23.9,26.04,22.2,22.2,[22.2],1.0,23.9,16.3,21.3,21.0,1.0,23.9,9.4,21.8,22.0,1.0,26.3,4.4,23.0,21.0,,27.7,0.2,,,,28.4,0.2,,
2023-05-31 22:15:00,24.8,50.7,28.4,23.9,26.04,22.2,22.2,[22.2],1.0,23.9,16.3,21.4,21.0,1.0,23.9,9.4,22.0,22.0,1.0,26.3,4.3,23.0,21.0,,27.7,0.2,,,,28.4,0.2,,
2023-05-31 22:20:00,24.8,50.6,28.4,23.9,26.04,22.1,22.1,[22.1],1.0,23.9,16.3,21.3,21.0,1.0,23.9,9.5,21.8,22.0,1.0,26.3,4.4,22.0,21.0,,27.7,0.2,,,,28.4,0.2,,
2023-05-31 22:25:00,24.7,50.7,28.4,23.9,26.04,22.2,22.2,[22.2],1.0,23.9,16.3,21.3,21.0,1.0,23.9,9.4,21.8,22.0,1.0,26.3,4.4,22.0,21.0,,27.7,0.2,,,,28.4,0.2,,
2023-05-31 22:30:00,24.7,50.6,28.4,23.9,26.04,22.2,22.2,[22.2],1.0,23.9,16.3,21.4,21.0,1.0,23.9,9.4,22.0,22.0,1.0,26.3,4.4,22.0,21.0,,27.7,0.2,,,,28.4,0.2,,
2023-05-31 22:35:00,24.7,50.6,28.4,23.9,26.04,22.2,22.2,[22.2],1.0,23.9,16.2,21.2,21.0,1.0,23.9,9.4,21.9,22.0,1.0,26.3,4.4,22.0,21.0,,27.7,0.2,,,,28.4,0.2,,
2023-05-31 22:40:00,24.7,50.6,28.4,23.9,26.02,22.1,22.1,[22.1],1.0,23.9,16.2,21.2,21.0,1.0,23.9,9.4,21.9,22.0,1.0,26.3,4.4,22.0,21.0,,27.6,0.2,,,,28.4,0.2,,
2023-05-31 22:45:00,24.7,50.6,28.4,23.9,26.02,22.2,22.2,[22.2],1.0,23.9,16.2,21.3,21.0,1.0,23.9,9.3,21.9,22.0,1.0,26.3,4.4,22.0,21.0,,27.6,0.2,,,,28.4,0.2,,
2023-05-31 22:50:00,24.7,50.6,28.4,23.9,26.02,22.2,22.2,[22.2],1.0,23.9,16.2,21.3,21.0,1.0,23.9,9.3,22.0,22.0,1.0,26.3,4.4,22.0,21.0,,27.6,0.2,,,,28.4,0.2,,
2023-05-31 22:55:00,24.7,50.7,28.3,23.9,26.0,22.1,22.1,[22.1],1.0,23.9,16.2,21.2,21.0,1.0,23.9,9.2,21.9,22.0,1.0,26.3,4.4,22.0,21.0,,27.6,0.2,,,,28.3,0.2,,
2023-05-31 23:00:00,24.7,50.5,28.3,23.9,26.0,22.2,22.2,[22.2],1.0,23.9,16.2,21.2,21.0,1.0,23.9,9.2,21.8,22.0,1.0,26.3,4.4,22.0,21.0,,27.6,0.2,,,,28.3,0.2,,
2023-05-31 23:05:00,24.7,50.6,28.3,23.9,26.0,22.1,22.1,[22.1],1.0,23.9,16.3,21.3,21.0,1.0,23.9,9.4,21.9,22.0,1.0,26.3,4.4,22.0,21.0,,27.6,0.2,,,,28.3,0.2,,
2023-05-31 23:10:00,24.7,50.5,28.3,23.9,26.0,22.1,22.1,[22.1],1.0,23.9,16.4,21.4,21.0,1.0,23.9,9.3,21.9,22.0,1.0,26.3,4.4,22.0,21.0,,27.6,0.2,,,,28.3,0.2,,
2023-05-31 23:15:00,24.7,50.5,28.3,23.9,26.0,22.1,22.1,[22.1],1.0,23.9,16.3,21.3,21.0,1.0,23.9,9.3,21.9,22.0,1.0,26.3,4.4,22.0,21.0,,27.6,0.2,,,,28.3,0.2,,
2023-05-31 23:20:00,24.6,50.6,28.3,23.9,25.98,22.1,22.1,[22.1],1.0,23.9,16.4,21.3,21.0,1.0,23.9,9.3,21.8,22.0,1.0,26.2,4.4,22.0,21.0,,27.6,0.2,,,,28.3,0.2,,
2023-05-31 23:25:00,24.6,50.4,28.3,23.9,25.98,22.1,22.1,[22.1],1.0,23.9,16.3,21.3,21.0,1.0,23.9,9.3,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,27.6,0.2,,,,28.3,0.2,,
2023-05-31 23:30:00,24.6,50.6,28.3,23.9,26.0,22.1,22.1,[22.1],1.0,23.9,16.4,21.3,21.0,1.0,23.9,9.3,21.9,22.0,1.0,26.3,4.4,22.0,21.0,,27.6,0.2,,,,28.3,0.2,,
2023-05-31 23:35:00,24.6,50.6,28.3,23.9,26.0,22.1,22.1,[22.1],1.0,23.9,16.3,21.2,21.0,1.0,23.9,9.2,21.8,22.0,1.0,26.3,4.4,22.0,21.0,,27.6,0.2,,,,28.3,0.2,,
2023-05-31 23:40:00,24.6,50.4,28.3,23.9,25.98,22.1,22.1,[22.1],1.0,23.9,16.2,21.3,21.0,1.0,23.9,9.3,21.8,22.0,1.0,26.2,4.4,22.0,21.0,,27.6,0.2,,,,28.3,0.2,,
2023-05-31 23:45:00,24.6,50.6,28.3,23.9,26.0,22.1,22.1,[22.1],1.0,23.9,16.3,21.3,21.0,1.0,23.9,9.3,21.8,22.0,1.0,26.3,4.4,22.0,21.0,,27.6,0.2,,,,28.3,0.2,,
2023-05-31 23:50:00,24.6,50.6,28.3,23.8,25.940000000000005,22.0,22.0,[22.0],1.0,23.8,16.3,21.3,21.0,1.0,23.8,9.2,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,27.6,0.2,,,,28.3,0.2,,
2023-05-31 23:55:00,24.6,50.5,28.3,23.8,25.940000000000005,22.0,22.0,[22.0],1.0,23.8,16.2,21.2,21.0,1.0,23.8,9.2,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,27.6,0.2,,,,28.3,0.2,,
2023-06-01 00:00:00,24.6,50.5,28.3,23.8,25.940000000000005,22.0,22.0,[22.0],1.0,23.8,16.3,21.2,21.0,1.0,23.8,9.2,21.8,22.0,1.0,26.2,4.4,22.0,21.0,,27.6,0.2,,,,28.3,0.2,,
2023-06-01 00:05:00,24.6,50.6,28.2,23.8,25.92,22.0,22.0,[22.0],1.0,23.8,16.3,21.2,21.0,1.0,23.8,9.3,21.8,22.0,1.0,26.2,4.4,22.0,21.0,,27.6,0.2,,,,28.2,0.2,,
2023-06-01 00:10:00,24.6,50.4,28.2,23.8,25.9,22.0,22.0,[22.0],1.0,23.8,16.2,21.3,21.0,1.0,23.8,9.3,21.8,22.0,1.0,26.2,4.4,22.0,21.0,,27.5,0.2,,,,28.2,0.2,,
2023-06-01 00:15:00,24.5,50.4,28.2,23.8,25.9,22.0,22.0,[22.0],1.0,23.8,16.2,21.2,21.0,1.0,23.8,9.2,21.8,22.0,1.0,26.2,4.4,22.0,21.0,,27.5,0.2,,,,28.2,0.2,,
2023-06-01 00:20:00,24.5,50.5,28.2,23.8,25.9,22.0,22.0,[22.0],1.0,23.8,16.3,21.2,21.0,1.0,23.8,9.2,21.8,22.0,1.0,26.2,4.3,22.0,21.0,,27.5,0.2,,,,28.2,0.2,,
2023-06-01 00:25:00,24.5,50.4,28.2,23.8,25.9,22.0,22.0,[22.0],1.0,23.8,16.2,21.1,21.0,1.0,23.8,9.2,21.8,22.0,1.0,26.2,4.4,22.0,21.0,,27.5,0.2,,,,28.2,0.2,,
2023-06-01 00:30:00,24.5,50.4,28.2,23.8,25.880000000000003,22.0,22.0,[22.0],1.0,23.8,16.2,21.2,21.0,1.0,23.8,9.0,21.8,22.0,1.0,26.1,4.4,22.0,21.0,,27.5,0.2,,,,28.2,0.2,,
2023-06-01 00:35:00,24.5,50.5,28.2,23.8,25.880000000000003,22.0,22.0,[22.0],1.0,23.8,16.3,21.1,21.0,1.0,23.8,9.1,21.8,22.0,1.0,26.1,4.4,22.0,21.0,,27.5,0.2,,,,28.2,0.2,,
2023-06-01 00:40:00,24.5,50.4,28.2,23.8,25.880000000000003,22.0,22.0,[22.0],1.0,23.8,16.3,21.2,21.0,1.0,23.8,9.0,21.6,22.0,1.0,26.1,4.4,22.0,21.0,,27.5,0.2,,,,28.2,0.2,,
2023-06-01 00:45:00,24.5,50.5,28.2,23.7,25.82,21.9,21.9,[21.9],1.0,23.7,16.2,21.1,21.0,1.0,23.7,9.0,21.8,22.0,1.0,26.1,4.4,22.0,21.0,,27.4,0.2,,,,28.2,0.2,,
2023-06-01 00:50:00,24.5,50.4,28.2,23.7,25.82,22.0,22.0,[22.0],1.0,23.7,16.3,21.2,21.0,1.0,23.7,9.0,21.8,22.0,1.0,26.1,4.4,22.0,21.0,,27.4,0.2,,,,28.2,0.2,,
2023-06-01 00:55:00,24.5,50.4,28.2,23.7,25.82,21.9,21.9,[21.9],1.0,23.7,16.3,21.2,21.0,1.0,23.7,9.0,21.8,22.0,1.0,26.1,4.4,22.0,21.0,,27.4,0.2,,,,28.2,0.2,,
2023-06-01 01:00:00,24.5,50.5,28.1,23.7,25.8,21.9,21.9,[21.9],1.0,23.7,16.4,21.2,21.0,1.0,23.7,9.1,21.8,22.0,1.0,26.1,4.4,22.0,21.0,,27.4,0.2,,,,28.1,0.2,,
2023-06-01 01:05:00,24.5,50.5,28.2,23.7,25.82,21.9,21.9,[21.9],1.0,23.7,16.2,21.2,21.0,1.0,23.7,9.1,21.7,22.0,1.0,26.1,4.4,22.0,21.0,,27.4,0.2,,,,28.2,0.2,,
2023-06-01 01:10:00,24.5,50.5,28.1,23.7,25.8,21.9,21.9,[21.9],1.0,23.7,16.2,21.0,21.0,1.0,23.7,9.0,21.7,22.0,1.0,26.1,4.4,22.0,21.0,,27.4,0.2,,,,28.1,0.2,,
2023-06-01 01:15:00,24.5,50.4,28.1,23.7,25.8,21.9,21.9,[21.9],1.0,23.7,16.3,21.1,21.0,1.0,23.7,9.0,21.7,22.0,1.0,26.1,4.4,22.0,21.0,,27.4,0.2,,,,28.1,0.2,,
2023-06-01 01:20:00,24.4,50.4,28.2,23.7,25.82,21.9,21.9,[21.9],1.0,23.7,16.2,21.1,21.0,1.0,23.7,9.1,21.8,22.0,1.0,26.1,4.4,22.0,21.0,,27.4,0.2,,,,28.2,0.2,,
2023-06-01 01:25:00,24.4,50.3,28.2,23.7,25.82,21.9,21.9,[21.9],1.0,23.7,16.3,21.1,21.0,1.0,23.7,9.0,21.8,22.0,1.0,26.1,4.4,22.0,21.0,,27.4,0.2,,,,28.2,0.2,,
2023-06-01 01:30:00,24.4,50.3,28.2,23.7,25.78,21.9,21.9,[21.9],1.0,23.7,16.2,21.2,21.0,1.0,23.7,9.0,21.7,22.0,1.0,26.0,4.4,22.0,21.0,,27.3,0.2,,,,28.2,0.2,,
2023-06-01 01:35:00,24.4,50.5,28.2,23.7,25.78,21.8,21.8,[21.8],1.0,23.7,16.3,21.0,21.0,1.0,23.7,8.9,21.6,22.0,1.0,26.0,4.4,22.0,21.0,,27.3,0.2,,,,28.2,0.2,,
2023-06-01 01:40:00,24.4,50.3,28.2,23.7,25.78,21.9,21.9,[21.9],1.0,23.7,16.3,21.2,21.0,1.0,23.7,9.0,21.8,22.0,1.0,26.0,4.4,22.0,21.0,,27.3,0.2,,,,28.2,0.2,,
2023-06-01 01:45:00,24.4,50.5,28.1,23.7,25.76,21.8,21.8,[21.8],1.0,23.7,16.3,21.0,21.0,1.0,23.7,9.0,21.7,22.0,1.0,26.0,4.4,22.0,21.0,,27.3,0.2,,,,28.1,0.2,,
2023-06-01 01:50:00,24.4,50.2,28.2,23.7,25.78,21.8,21.8,[21.8],1.0,23.7,16.3,21.1,21.0,1.0,23.7,9.0,21.7,22.0,1.0,26.0,4.4,22.0,21.0,,27.3,0.2,,,,28.2,0.2,,
2023-06-01 01:55:00,24.4,50.4,28.1,23.7,25.76,21.9,21.9,[21.9],1.0,23.7,16.2,21.0,21.0,1.0,23.7,8.9,21.7,22.0,1.0,26.0,4.4,22.0,21.0,,27.3,0.2,,,,28.1,0.2,,
2023-06-01 02:00:00,24.4,50.2,28.2,23.7,25.78,21.8,21.8,[21.8],1.0,23.7,16.2,21.1,21.0,1.0,23.7,8.9,21.6,22.0,1.0,26.0,4.4,22.0,21.0,,27.3,0.2,,,,28.2,0.2,,
2023-06-01 02:05:00,24.4,50.4,28.1,23.7,25.76,21.8,21.8,[21.8],1.0,23.7,16.3,21.1,21.0,1.0,23.7,8.9,21.6,22.0,1.0,26.0,4.4,22.0,21.0,,27.3,0.2,,,,28.1,0.2,,
2023-06-01 02:10:00,24.4,50.3,28.1,23.7,25.76,21.8,21.8,[21.8],1.0,23.7,16.2,21.0,21.0,1.0,23.7,8.9,21.6,22.0,1.0,26.0,4.4,22.0,21.0,,27.3,0.2,,,,28.1,0.2,,
2023-06-01 02:15:00,24.4,50.2,28.1,23.6,25.72,21.7,21.7,[21.7],1.0,23.6,16.3,21.0,21.0,1.0,23.6,8.8,21.6,22.0,1.0,26.0,4.4,22.0,21.0,,27.3,0.2,,,,28.1,0.2,,
2023-06-01 02:20:00,24.3,50.3,28.2,23.6,25.72,21.8,21.8,[21.8],1.0,23.6,16.3,21.0,21.0,1.0,23.6,8.8,21.6,22.0,1.0,26.0,4.4,22.0,21.0,,27.2,0.2,,,,28.2,0.2,,
2023-06-01 02:25:00,24.3,50.2,28.1,23.6,25.68,21.8,21.8,[21.8],1.0,23.6,16.2,21.0,21.0,1.0,23.6,8.8,21.6,22.0,1.0,25.9,4.4,22.0,21.0,,27.2,0.2,,,,28.1,0.2,,
2023-06-01 02:30:00,24.3,50.4,28.1,23.6,25.68,21.7,21.7,[21.7],1.0,23.6,16.3,21.0,21.0,1.0,23.6,8.8,21.5,22.0,1.0,25.9,4.4,22.0,21.0,,27.2,0.2,,,,28.1,0.2,,
2023-06-01 02:35:00,24.3,50.3,28.1,23.6,25.68,21.7,21.7,[21.7],1.0,23.6,16.3,21.0,21.0,1.0,23.6,8.8,21.5,22.0,1.0,25.9,4.4,22.0,21.0,,27.2,0.2,,,,28.1,0.2,,
2023-06-01 02:40:00,24.3,50.3,28.1,23.6,25.68,21.8,21.8,[21.8],1.0,23.6,16.2,21.0,21.0,1.0,23.6,8.7,21.5,22.0,1.0,25.9,4.4,22.0,21.0,,27.2,0.2,,,,28.1,0.2,,
2023-06-01 02:45:00,24.3,50.4,28.1,23.6,25.68,21.8,21.8,[21.8],1.0,23.6,16.3,21.0,21.0,1.0,23.6,8.7,21.6,22.0,1.0,25.9,4.4,22.0,21.0,,27.2,0.2,,,,28.1,0.2,,
2023-06-01 02:50:00,24.3,50.2,28.1,23.6,25.68,21.7,21.7,[21.7],1.0,23.6,16.2,21.0,21.0,1.0,23.6,8.7,21.6,22.0,1.0,25.9,4.4,22.0,21.0,,27.2,0.2,,,,28.1,0.2,,
2023-06-01 02:55:00,24.3,50.5,28.1,23.6,25.66,21.7,21.7,[21.7],1.0,23.6,16.3,20.9,21.0,1.0,23.6,8.7,21.6,22.0,1.0,25.9,4.4,22.0,21.0,,27.1,0.2,,,,28.1,0.2,,
2023-06-01 03:00:00,24.3,50.3,28.1,23.6,25.64,21.7,21.7,[21.7],1.0,23.6,16.3,21.0,21.0,1.0,23.6,8.7,21.6,22.0,1.0,25.8,4.4,22.0,21.0,,27.1,0.2,,,,28.1,0.2,,
2023-06-01 03:05:00,24.3,50.5,28.1,23.6,25.64,21.7,21.7,[21.7],1.0,23.6,16.3,20.9,21.0,1.0,23.6,8.7,21.5,22.0,1.0,25.8,4.4,22.0,21.0,,27.1,0.2,,,,28.1,0.2,,
2023-06-01 03:10:00,24.2,50.3,28.1,23.6,25.64,21.7,21.7,[21.7],1.0,23.6,16.2,20.9,21.0,1.0,23.6,8.7,21.6,22.0,1.0,25.8,4.4,22.0,21.0,,27.1,0.2,,,,28.1,0.2,,
2023-06-01 03:15:00,24.2,50.3,28.1,23.6,25.64,21.7,21.7,[21.7],1.0,23.6,16.4,21.0,21.0,1.0,23.6,8.7,21.4,22.0,1.0,25.8,4.4,22.0,21.0,,27.1,0.2,,,,28.1,0.2,,
2023-06-01 03:20:00,24.2,50.3,28.1,23.6,25.64,21.6,21.6,[21.6],1.0,23.6,16.3,20.9,21.0,1.0,23.6,8.7,21.5,22.0,1.0,25.8,4.4,22.0,21.0,,27.1,0.2,,,,28.1,0.2,,
2023-06-01 03:25:00,24.2,50.3,28.1,23.6,25.64,21.7,21.7,[21.7],1.0,23.6,16.3,21.0,21.0,1.0,23.6,8.6,21.6,22.0,1.0,25.9,4.4,22.0,21.0,,27.0,0.2,,,,28.1,0.2,,
2023-06-01 03:30:00,24.2,50.2,28.1,23.6,25.62,21.7,21.7,[21.7],1.0,23.6,16.3,20.9,21.0,1.0,23.6,8.6,21.5,22.0,1.0,25.8,4.4,22.0,21.0,,27.0,0.2,,,,28.1,0.2,,
2023-06-01 03:35:00,24.2,50.5,28.1,23.6,25.62,21.7,21.7,[21.7],1.0,23.6,16.3,20.9,21.0,1.0,23.6,8.6,21.5,22.0,1.0,25.8,4.4,22.0,21.0,,27.0,0.2,,,,28.1,0.2,,
2023-06-01 03:40:00,24.2,50.3,28.1,23.6,25.62,21.7,21.7,[21.7],1.0,23.6,16.1,20.9,21.0,1.0,23.6,8.6,21.4,22.0,1.0,25.8,4.4,22.0,21.0,,27.0,0.2,,,,28.1,0.2,,
2023-06-01 03:45:00,24.2,50.3,28.1,23.5,25.6,21.6,21.6,[21.6],1.0,23.5,16.2,21.0,21.0,1.0,23.5,8.6,21.5,22.0,1.0,25.9,4.4,22.0,21.0,,27.0,0.2,,,,28.1,0.2,,
2023-06-01 03:50:00,24.2,50.4,28.1,23.5,25.6,21.6,21.6,[21.6],1.0,23.5,16.3,20.9,21.0,1.0,23.5,8.3,21.5,22.0,1.0,25.9,4.4,22.0,21.0,,27.0,0.2,,,,28.1,0.2,,
2023-06-01 03:55:00,24.2,50.3,28.1,23.5,25.6,21.6,21.6,[21.6],1.0,23.5,16.1,20.8,21.0,1.0,23.5,8.5,21.5,22.0,1.0,25.9,4.4,22.0,21.0,,27.0,0.2,,,,28.1,0.2,,
2023-06-01 04:00:00,24.2,50.3,28.0,23.5,25.58,21.6,21.6,[21.6],1.0,23.5,16.3,20.9,21.0,1.0,23.5,8.3,21.5,22.0,1.0,25.9,4.4,22.0,21.0,,27.0,0.2,,,,28.0,0.2,,
2023-06-01 04:05:00,24.2,50.4,28.0,23.5,25.56,21.6,21.6,[21.6],1.0,23.5,16.2,20.9,21.0,1.0,23.5,8.3,21.5,22.0,1.0,25.9,4.4,22.0,21.0,,26.9,0.2,,,,28.0,0.2,,
2023-06-01 04:10:00,24.2,50.2,28.1,23.5,25.559999999999995,21.6,21.6,[21.6],1.0,23.5,16.3,20.8,21.0,1.0,23.5,7.9,21.6,22.0,1.0,25.8,4.4,22.0,21.0,,26.9,0.2,,,,28.1,0.2,,
2023-06-01 04:15:00,24.1,50.3,28.1,23.5,25.559999999999995,21.6,21.6,[21.6],1.0,23.5,16.1,20.9,21.0,1.0,23.5,7.9,21.5,22.0,1.0,25.8,4.4,22.0,21.0,,26.9,0.2,,,,28.1,0.2,,
2023-06-01 04:20:00,24.1,50.3,28.1,23.5,25.559999999999995,21.6,21.6,[21.6],1.0,23.5,16.2,20.8,21.0,1.0,23.5,7.9,21.6,22.0,1.0,25.8,4.4,22.0,21.0,,26.9,0.2,,,,28.1,0.2,,
2023-06-01 04:25:00,24.1,50.2,28.1,23.5,25.559999999999995,21.6,21.6,[21.6],1.0,23.5,16.2,20.9,21.0,1.0,23.5,7.9,21.5,22.0,1.0,25.8,4.4,22.0,21.0,,26.9,0.2,,,,28.1,0.2,,
2023-06-01 04:30:00,24.1,50.2,28.1,23.5,25.559999999999995,21.7,21.7,[21.7],1.0,23.5,,20.9,21.0,1.0,23.5,,21.5,22.0,1.0,25.8,,22.0,21.0,,26.9,,,,,28.1,,,
2023-06-01 04:35:00,24.1,50.3,28.1,23.5,25.559999999999995,21.6,21.6,[21.6],1.0,23.5,16.1,20.9,21.0,1.0,23.5,7.7,21.5,22.0,1.0,25.8,4.4,22.0,21.0,,26.9,0.2,,,,28.1,0.2,,
2023-06-01 04:40:00,24.1,50.4,28.1,23.5,25.54,21.6,21.6,[21.6],1.0,23.5,16.2,20.9,21.0,1.0,23.5,7.7,21.4,22.0,1.0,25.8,4.4,22.0,21.0,,26.8,0.2,,,,28.1,0.2,,
2023-06-01 04:45:00,24.1,50.3,28.2,23.5,25.56,21.7,21.7,[21.7],1.0,23.5,16.2,20.9,21.0,1.0,23.5,7.8,21.5,22.0,1.0,25.8,4.4,22.0,21.0,,26.8,0.2,,,,28.2,0.2,,
2023-06-01 04:50:00,24.1,50.3,28.2,23.5,25.56,21.6,21.6,[21.6],1.0,23.5,16.2,20.9,21.0,1.0,23.5,7.8,21.5,22.0,1.0,25.8,4.4,22.0,21.0,,26.8,0.2,,,,28.2,0.2,,
2023-06-01 04:55:00,24.1,50.2,28.2,23.5,25.56,21.6,21.6,[21.6],1.0,23.5,16.2,20.9,21.0,1.0,23.5,7.7,21.5,22.0,1.0,25.8,4.4,22.0,21.0,,26.8,0.2,,,,28.2,0.2,,
2023-06-01 05:00:00,24.1,50.4,28.1,23.5,25.56,21.7,21.7,[21.7],1.0,23.5,16.2,21.0,21.0,1.0,23.5,7.6,21.5,22.0,1.0,25.9,4.4,22.0,21.0,,26.8,0.2,,,,28.1,0.2,,
2023-06-01 05:05:00,24.1,50.1,28.1,23.5,25.56,21.7,21.7,[21.7],1.0,23.5,16.2,20.9,21.0,1.0,23.5,7.5,21.6,22.0,1.0,25.9,4.4,22.0,21.0,,26.8,0.2,,,,28.1,0.2,,
2023-06-01 05:10:00,24.1,50.4,28.1,23.5,25.54,21.7,21.7,[21.7],1.0,23.5,16.1,20.9,21.0,1.0,23.5,7.4,21.5,22.0,1.0,25.8,4.4,22.0,21.0,,26.8,0.2,,,,28.1,0.2,,
2023-06-01 05:15:00,24.1,50.2,28.1,23.5,25.54,21.6,21.6,[21.6],1.0,23.5,16.1,20.9,21.0,1.0,23.5,7.4,21.5,22.0,1.0,25.8,4.4,22.0,21.0,,26.8,0.2,,,,28.1,0.2,,
2023-06-01 05:20:00,24.0,50.3,28.2,23.5,25.56,21.7,21.7,[21.7],1.0,23.5,16.1,20.9,21.0,1.0,23.5,7.2,21.5,22.0,1.0,25.8,4.4,22.0,21.0,,26.8,0.2,,,,28.2,0.2,,
2023-06-01 05:25:00,24.0,50.4,28.2,23.5,25.56,21.6,21.6,[21.6],1.0,23.5,16.1,20.9,21.0,1.0,23.5,7.3,21.5,22.0,1.0,25.8,4.4,22.0,21.0,,26.8,0.2,,,,28.2,0.2,,
2023-06-01 05:30:00,24.0,50.3,28.2,23.5,25.56,21.6,21.6,[21.6],1.0,23.5,16.2,20.9,21.0,1.0,23.5,7.2,21.5,22.0,1.0,25.8,4.4,22.0,21.0,,26.8,0.2,,,,28.2,0.2,,
2023-06-01 05:35:00,24.0,50.3,28.2,23.5,25.56,21.6,21.6,[21.6],1.0,23.5,16.1,20.9,21.0,1.0,23.5,7.2,21.5,22.0,1.0,25.8,4.4,22.0,21.0,,26.8,0.2,,,,28.2,0.2,,
2023-06-01 05:40:00,24.0,50.3,28.2,23.5,25.56,21.6,21.6,[21.6],1.0,23.5,16.1,20.9,21.0,1.0,23.5,7.2,21.6,22.0,1.0,25.8,4.4,22.0,21.0,,26.8,0.2,,,,28.2,0.2,,
2023-06-01 05:45:00,24.0,50.5,28.3,23.5,25.56,21.6,21.6,[21.6],1.0,23.5,16.1,20.9,21.0,1.0,23.5,7.0,21.5,22.0,1.0,25.8,4.4,22.0,21.0,,26.7,0.2,,,,28.3,0.2,,
2023-06-01 05:50:00,24.0,50.3,28.2,23.6,25.58,21.6,21.6,[21.6],1.0,23.6,16.1,20.9,21.0,1.0,23.6,7.3,21.7,22.0,1.0,25.8,4.4,22.0,21.0,,26.7,0.2,,,,28.2,0.2,,
2023-06-01 05:55:00,24.0,50.4,28.2,23.6,25.56,21.7,21.7,[21.7],1.0,23.6,16.1,21.0,21.0,1.0,23.6,7.4,21.5,22.0,1.0,25.7,4.4,22.0,21.0,,26.7,0.2,,,,28.2,0.2,,
2023-06-01 06:00:00,24.0,50.3,28.2,23.6,25.58,21.7,21.7,[21.7],1.0,23.6,16.1,20.9,21.0,1.0,23.6,7.4,21.6,22.0,1.0,25.8,4.4,22.0,21.0,,26.7,0.2,,,,28.2,0.2,,
2023-06-01 06:05:00,24.0,50.3,28.2,23.6,25.58,21.6,21.6,[21.6],1.0,23.6,16.0,20.9,21.0,1.0,23.6,6.9,21.4,22.0,1.0,25.8,4.4,22.0,21.0,,26.7,0.2,,,,28.2,0.2,,
2023-06-01 06:10:00,24.0,50.4,28.3,23.6,25.6,21.7,21.7,[21.7],1.0,23.6,16.1,20.9,21.0,1.0,23.6,7.3,21.6,22.0,1.0,25.8,4.4,22.0,21.0,,26.7,0.2,,,,28.3,0.2,,
2023-06-01 06:15:00,24.0,50.4,28.3,23.5,25.56,21.6,21.6,[21.6],1.0,23.5,16.2,20.9,21.0,1.0,23.5,7.3,21.6,22.0,1.0,25.8,4.4,22.0,21.0,,26.7,0.2,,,,28.3,0.2,,
2023-06-01 06:20:00,24.0,50.4,28.3,23.5,25.56,21.6,21.6,[21.6],1.0,23.5,16.2,20.9,21.0,1.0,23.5,7.0,21.6,22.0,1.0,25.8,4.4,22.0,21.0,,26.7,0.2,,,,28.3,0.2,,
2023-06-01 06:25:00,24.0,50.3,28.3,23.6,25.6,21.7,21.7,[21.7],1.0,23.6,16.1,20.9,21.0,1.0,23.6,6.6,21.7,22.0,1.0,25.8,4.4,22.0,21.0,,26.7,0.2,,,,28.3,0.2,,
2023-06-01 06:30:00,24.0,50.5,28.3,23.6,25.6,21.7,21.7,[21.7],1.0,23.6,16.1,21.0,21.0,1.0,23.6,6.6,21.5,22.0,1.0,25.8,4.4,22.0,21.0,,26.7,0.2,,,,28.3,0.2,,
2023-06-01 06:35:00,24.0,50.3,28.3,23.6,25.6,21.7,21.7,[21.7],1.0,23.6,16.1,21.0,21.0,1.0,23.6,7.0,21.7,22.0,1.0,25.8,4.4,22.0,21.0,,26.7,0.2,,,,28.3,0.2,,
2023-06-01 06:40:00,24.0,50.4,28.4,23.6,25.62,21.7,21.7,[21.7],1.0,23.6,16.2,21.0,21.0,1.0,23.6,6.8,21.6,22.0,1.0,25.8,4.4,22.0,21.0,,26.7,0.2,,,,28.4,0.2,,
2023-06-01 06:45:00,24.0,50.4,28.3,23.6,25.6,21.6,21.6,[21.6],1.0,23.6,16.2,20.9,21.0,1.0,23.6,6.8,21.6,22.0,1.0,25.8,4.4,22.0,21.0,,26.7,0.2,,,,28.3,0.2,,
2023-06-01 06:50:00,24.0,50.3,28.3,23.6,25.62,21.6,21.6,[21.6],1.0,23.6,16.3,20.9,21.0,1.0,23.6,6.5,21.6,22.0,1.0,25.8,4.4,22.0,21.0,,26.8,0.2,,,,28.3,0.2,,
2023-06-01 06:55:00,24.0,50.3,28.4,23.6,25.62,21.7,21.7,[21.7],1.0,23.6,16.4,21.0,21.0,1.0,23.6,6.6,21.6,22.0,1.0,25.8,4.4,22.0,21.0,,26.7,0.2,,,,28.4,0.2,,
2023-06-01 07:00:00,24.0,50.5,28.5,23.6,25.64,21.7,21.7,[21.7],1.0,23.6,16.3,20.9,21.0,1.0,23.6,6.6,21.6,22.0,1.0,25.8,4.4,22.0,21.0,,26.7,0.2,,,,28.5,0.2,,
2023-06-01 07:05:00,24.0,50.4,28.5,23.6,25.64,21.6,21.6,[21.6],1.0,23.6,16.2,20.9,21.0,1.0,23.6,7.0,21.6,22.0,1.0,25.8,4.4,22.0,21.0,,26.7,0.2,,,,28.5,0.2,,
2023-06-01 07:10:00,24.0,50.5,28.4,23.6,25.62,21.7,21.7,[21.7],1.0,23.6,16.3,20.9,21.0,1.0,23.6,6.6,21.7,22.0,1.0,25.8,4.4,22.0,21.0,,26.7,0.2,,,,28.4,0.2,,
2023-06-01 07:15:00,24.0,50.5,28.4,23.6,25.6,21.7,21.7,[21.7],1.0,23.6,16.2,21.0,21.0,1.0,23.6,6.5,21.6,22.0,1.0,25.8,4.4,22.0,21.0,,26.6,0.2,,,,28.4,0.2,,
2023-06-01 07:20:00,24.0,50.4,28.4,23.6,25.6,21.7,21.7,[21.7],1.0,23.6,16.2,20.9,21.0,1.0,23.6,6.4,21.8,22.0,1.0,25.8,4.4,22.0,21.0,,26.6,0.2,,,,28.4,0.2,,
2023-06-01 07:25:00,24.0,50.5,28.4,23.6,25.62,21.7,21.7,[21.7],1.0,23.6,16.2,21.0,21.0,1.0,23.6,6.4,21.7,22.0,1.0,25.9,4.4,22.0,21.0,,26.6,0.2,,,,28.4,0.2,,
2023-06-01 07:30:00,24.0,50.4,28.4,23.6,25.64,21.7,21.7,[21.7],1.0,23.6,16.1,21.0,21.0,1.0,23.6,6.7,21.7,22.0,1.0,25.9,4.4,22.0,21.0,,26.7,0.2,,,,28.4,0.2,,
2023-06-01 07:35:00,24.0,50.4,28.4,23.6,25.64,21.7,21.7,[21.7],1.0,23.6,16.1,21.0,21.0,1.0,23.6,6.7,21.8,22.0,1.0,25.9,4.4,22.0,21.0,,26.7,0.2,,,,28.4,0.2,,
2023-06-01 07:40:00,24.0,50.4,28.4,23.6,25.62,21.8,21.8,[21.8],1.0,23.6,16.1,21.0,21.0,1.0,23.6,6.3,21.8,22.0,1.0,25.8,4.4,22.0,21.0,,26.7,0.2,,,,28.4,0.2,,
2023-06-01 07:45:00,24.0,50.4,28.4,23.6,25.62,21.8,21.8,[21.8],1.0,23.6,16.3,21.0,21.0,1.0,23.6,7.4,21.7,22.0,1.0,25.8,4.4,22.0,21.0,,26.7,0.2,,,,28.4,0.2,,
2023-06-01 07:50:00,24.0,50.6,28.4,23.6,25.62,21.7,21.7,[21.7],1.0,23.6,16.1,21.0,21.0,1.0,23.6,7.4,21.6,22.0,1.0,25.8,4.4,22.0,21.0,,26.7,0.2,,,,28.4,0.2,,
2023-06-01 07:55:00,24.0,50.3,28.4,23.6,25.62,21.7,21.7,[21.7],1.0,23.6,16.1,21.1,21.0,1.0,23.6,6.5,21.7,22.0,1.0,25.8,4.4,22.0,21.0,,26.7,0.2,,,,28.4,0.2,,
2023-06-01 08:00:00,24.0,50.5,28.5,23.6,25.660000000000004,21.7,21.7,[21.7],1.0,23.6,16.2,21.0,21.0,1.0,23.6,6.4,21.6,22.0,1.0,25.9,4.4,22.0,21.0,,26.7,0.2,,,,28.5,0.2,,
2023-06-01 08:05:00,24.0,50.5,28.5,23.6,25.660000000000004,21.7,21.7,[21.7],1.0,23.6,16.1,21.0,21.0,1.0,23.6,6.4,21.6,22.0,1.0,25.9,4.4,22.0,21.0,,26.7,0.2,,,,28.5,0.2,,
2023-06-01 08:10:00,24.0,50.4,28.4,23.6,25.64,21.8,21.8,[21.8],1.0,23.6,16.2,21.0,21.0,1.0,23.6,6.1,21.6,22.0,1.0,25.9,4.4,22.0,21.0,,26.7,0.2,,,,28.4,0.2,,
2023-06-01 08:15:00,24.0,50.5,28.5,23.6,25.660000000000004,21.7,21.7,[21.7],1.0,23.6,16.2,21.0,21.0,1.0,23.6,6.3,21.6,22.0,1.0,25.9,4.4,22.0,21.0,,26.7,0.2,,,,28.5,0.2,,
2023-06-01 08:20:00,24.1,50.5,28.5,23.6,25.660000000000004,21.8,21.8,[21.8],1.0,23.6,16.2,21.1,21.0,1.0,23.6,6.5,21.7,22.0,1.0,25.9,4.4,22.0,21.0,,26.7,0.2,,,,28.5,0.2,,
2023-06-01 08:25:00,24.1,50.6,28.5,23.7,25.7,21.7,21.7,[21.7],1.0,23.7,16.1,21.0,21.0,1.0,23.7,6.1,21.6,22.0,1.0,25.9,4.4,22.0,21.0,,26.7,0.2,,,,28.5,0.2,,
2023-06-01 08:30:00,24.1,50.5,28.5,23.7,25.7,21.8,21.8,[21.8],1.0,23.7,16.3,21.0,21.0,1.0,23.7,6.1,21.7,22.0,1.0,25.9,4.4,22.0,21.0,,26.7,0.2,,,,28.5,0.2,,
2023-06-01 08:35:00,24.1,50.5,28.5,23.7,25.7,21.8,21.8,[21.8],1.0,23.7,16.3,21.1,21.0,1.0,23.7,6.4,21.8,22.0,1.0,25.9,4.5,22.0,21.0,,26.7,0.2,,,,28.5,0.2,,
2023-06-01 08:40:00,24.1,50.3,28.5,23.7,25.7,21.8,21.8,[21.8],1.0,23.7,16.3,21.0,21.0,1.0,23.7,6.4,21.5,22.0,1.0,25.9,4.4,22.0,21.0,,26.7,0.2,,,,28.5,0.2,,
2023-06-01 08:45:00,24.1,50.5,28.5,23.7,25.7,21.9,21.9,[21.9],1.0,23.7,16.3,21.0,21.0,1.0,23.7,5.9,21.5,22.0,1.0,25.9,4.5,22.0,21.0,,26.7,0.2,,,,28.5,0.2,,
2023-06-01 08:50:00,24.1,50.5,28.6,23.7,25.74,21.8,21.8,[21.8],1.0,23.7,16.3,21.1,21.0,1.0,23.7,6.3,21.6,22.0,1.0,26.0,4.5,22.0,21.0,,26.7,0.2,,,,28.6,0.2,,
2023-06-01 08:55:00,24.1,50.4,28.6,23.7,25.74,21.9,21.9,[21.9],1.0,23.7,16.3,21.0,21.0,1.0,23.7,6.3,21.8,22.0,1.0,26.0,4.5,22.0,21.0,,26.7,0.2,,,,28.6,0.2,,
2023-06-01 09:00:00,24.1,50.4,28.6,23.7,25.74,21.9,21.9,[21.9],1.0,23.7,16.4,21.1,21.0,1.0,23.7,6.1,21.8,22.0,1.0,26.0,4.5,22.0,21.0,,26.7,0.2,,,,28.6,0.2,,
2023-06-01 09:05:00,24.1,50.6,28.6,23.7,25.74,21.9,21.9,[21.9],1.0,23.7,16.3,21.1,21.0,1.0,23.7,5.8,21.8,22.0,1.0,26.0,4.5,22.0,21.0,,26.7,0.2,,,,28.6,0.2,,
2023-06-01 09:10:00,24.1,50.4,28.7,23.7,25.78,21.9,21.9,[21.9],1.0,23.7,16.4,21.1,21.0,1.0,23.7,5.8,21.8,22.0,1.0,26.0,4.4,22.0,21.0,,26.8,0.2,,,,28.7,0.2,,
2023-06-01 09:15:00,24.1,50.4,28.7,23.7,25.78,21.9,21.9,[21.9],1.0,23.7,16.3,21.1,21.0,1.0,23.7,6.4,21.8,22.0,1.0,26.0,4.5,22.0,21.0,,26.8,0.2,,,,28.7,0.2,,
2023-06-01 09:20:00,24.1,50.5,28.6,23.7,25.76,21.9,21.9,[21.9],1.0,23.7,16.4,21.1,21.0,1.0,23.7,6.0,22.0,22.0,1.0,26.0,4.5,22.0,21.0,,26.8,0.2,,,,28.6,0.2,,
2023-06-01 09:25:00,24.1,50.5,28.6,23.7,25.76,21.9,21.9,[21.9],1.0,23.7,16.3,21.1,21.0,1.0,23.7,6.0,22.0,22.0,1.0,26.0,4.5,22.0,21.0,,26.8,0.2,,,,28.6,0.2,,
2023-06-01 09:30:00,24.1,50.5,28.6,23.8,25.8,21.9,21.9,[21.9],1.0,23.8,16.4,21.2,21.0,1.0,23.8,6.3,21.7,22.0,1.0,26.0,4.5,22.0,21.0,,26.8,0.2,,,,28.6,0.2,,
2023-06-01 09:35:00,24.1,50.4,28.7,23.8,25.82,21.9,21.9,[21.9],1.0,23.8,16.6,21.1,21.0,1.0,23.8,6.3,21.9,22.0,1.0,26.0,4.5,22.0,21.0,,26.8,0.2,,,,28.7,0.2,,
2023-06-01 09:40:00,24.1,50.4,28.7,23.8,25.82,21.9,21.9,[21.9],1.0,23.8,16.4,21.1,21.0,1.0,23.8,6.1,21.9,22.0,1.0,26.0,4.5,22.0,21.0,,26.8,0.2,,,,28.7,0.2,,
2023-06-01 09:45:00,24.1,50.6,28.7,23.8,25.82,21.9,21.9,[21.9],1.0,23.8,16.3,21.0,21.0,1.0,23.8,6.1,21.9,22.0,1.0,26.0,4.5,22.0,21.0,,26.8,0.2,,,,28.7,0.2,,
2023-06-01 09:50:00,24.1,50.4,28.7,23.8,25.82,21.9,21.9,[21.9],1.0,23.8,16.4,21.2,21.0,1.0,23.8,5.8,21.8,22.0,1.0,26.0,4.4,22.0,21.0,,26.8,0.2,,,,28.7,0.2,,
2023-06-01 09:55:00,24.1,50.4,28.7,23.8,25.82,21.9,21.9,[21.9],1.0,23.8,16.4,21.2,21.0,1.0,23.8,5.8,21.8,22.0,1.0,26.0,4.5,22.0,21.0,,26.8,0.2,,,,28.7,0.2,,
2023-06-01 10:00:00,24.1,50.6,28.7,23.8,25.82,21.9,21.9,[21.9],1.0,23.8,16.4,21.1,21.0,1.0,23.8,5.8,21.9,22.0,1.0,26.0,4.4,22.0,21.0,,26.8,0.2,,,,28.7,0.2,,
2023-06-01 10:05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 10:10:00,24.1,50.5,28.7,23.8,25.82,21.9,21.9,[21.9],1.0,23.8,16.4,21.2,21.0,1.0,23.8,6.0,21.8,22.0,1.0,26.0,4.5,22.0,21.0,,26.8,0.2,,,,28.7,0.2,,
2023-06-01 10:15:00,24.1,50.4,28.7,23.8,25.82,21.9,21.9,[21.9],1.0,23.8,16.3,21.1,21.0,1.0,23.8,5.7,21.8,22.0,1.0,26.0,4.5,22.0,21.0,,26.8,0.2,,,,28.7,0.2,,
2023-06-01 10:20:00,24.2,50.5,28.7,23.8,25.82,21.9,21.9,[21.9],1.0,23.8,16.3,21.2,21.0,1.0,23.8,5.7,21.9,22.0,1.0,26.0,4.5,22.0,21.0,,26.8,0.2,,,,28.7,0.2,,
2023-06-01 10:25:00,24.2,50.5,28.7,23.8,25.82,21.9,21.9,[21.9],1.0,23.8,16.5,21.1,21.0,1.0,23.8,6.1,21.8,22.0,1.0,26.0,4.5,22.0,21.0,,26.8,0.2,,,,28.7,0.2,,
2023-06-01 10:30:00,24.2,50.4,28.7,23.8,25.82,21.9,21.9,[21.9],1.0,23.8,16.4,21.2,21.0,1.0,23.8,5.9,21.8,22.0,1.0,26.0,4.5,22.0,21.0,,26.8,0.2,,,,28.7,0.2,,
2023-06-01 10:35:00,24.3,50.6,28.7,23.8,25.82,21.9,21.9,[21.9],1.0,23.8,16.4,21.1,21.0,1.0,23.8,5.9,21.9,22.0,1.0,26.0,4.5,22.0,21.0,,26.8,0.2,,,,28.7,0.2,,
2023-06-01 10:40:00,24.3,50.5,28.8,23.8,25.84,21.9,21.9,[21.9],1.0,23.8,16.5,21.3,21.0,1.0,23.8,6.1,21.9,22.0,1.0,26.0,4.5,22.0,21.0,,26.8,0.2,,,,28.8,0.2,,
2023-06-01 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 10:50:00,24.3,50.6,28.8,23.8,25.860000000000003,21.9,21.9,[21.9],1.0,23.8,16.4,21.1,21.0,1.0,23.8,6.0,22.0,22.0,1.0,26.1,4.5,22.0,21.0,,26.8,0.2,,,,28.8,0.2,,
2023-06-01 10:55:00,24.3,50.5,28.7,23.8,25.84,21.9,21.9,[21.9],1.0,23.8,16.4,21.1,21.0,1.0,23.8,5.8,21.8,22.0,1.0,26.1,4.5,22.0,21.0,,26.8,0.2,,,,28.7,0.2,,
2023-06-01 11:00:00,24.3,50.6,28.7,23.8,25.84,21.9,21.9,[21.9],1.0,23.8,16.4,21.2,21.0,1.0,23.8,5.8,21.7,22.0,1.0,26.1,4.6,22.0,21.0,,26.8,0.2,,,,28.7,0.2,,
2023-06-01 11:05:00,24.3,50.5,28.7,23.8,25.84,21.9,21.9,[21.9],1.0,23.8,16.5,21.3,21.0,1.0,23.8,6.0,21.9,22.0,1.0,26.1,4.6,22.0,21.0,,26.8,0.2,,,,28.7,0.2,,
2023-06-01 11:10:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:25:00,24.3,50.6,28.8,23.9,25.9,22.0,22.0,[22.0],1.0,23.9,16.5,21.3,21.0,1.0,23.9,5.8,21.9,22.0,1.0,26.1,4.6,22.0,21.0,,26.8,0.2,,,,28.8,0.2,,
2023-06-01 11:30:00,24.2,50.5,28.8,23.9,25.880000000000003,21.9,21.9,[21.9],1.0,23.9,16.6,21.3,21.0,1.0,23.9,5.8,21.9,22.0,1.0,26.1,4.5,22.0,21.0,,26.7,0.2,,,,28.8,0.2,,
2023-06-01 11:35:00,24.2,50.6,28.8,23.9,25.9,21.9,21.9,[21.9],1.0,23.9,16.5,21.3,21.0,1.0,23.9,6.1,21.9,22.0,1.0,26.1,4.6,22.0,21.0,,26.8,0.2,,,,28.8,0.2,,
2023-06-01 11:40:00,24.2,50.5,28.8,23.9,25.9,22.0,22.0,[22.0],1.0,23.9,16.6,21.1,21.0,1.0,23.9,6.2,21.9,22.0,1.0,26.1,4.5,22.0,21.0,,26.8,0.2,,,,28.8,0.2,,
2023-06-01 11:45:00,24.2,50.6,28.9,23.9,25.92,21.9,21.9,[21.9],1.0,23.9,16.5,21.2,21.0,1.0,23.9,6.1,21.9,22.0,1.0,26.1,4.5,22.0,21.0,,26.8,0.2,,,,28.9,0.2,,
2023-06-01 11:50:00,24.2,50.6,28.9,23.9,25.92,22.0,22.0,[22.0],1.0,23.9,16.5,21.2,21.0,1.0,23.9,6.1,21.9,22.0,1.0,26.1,4.5,22.0,21.0,,26.8,0.2,,,,28.9,0.2,,
2023-06-01 11:55:00,24.2,50.6,28.9,23.9,25.92,22.0,22.0,[22.0],1.0,23.9,16.5,21.2,21.0,1.0,23.9,6.1,21.9,22.0,1.0,26.1,4.5,22.0,21.0,,26.8,0.2,,,,28.9,0.2,,
2023-06-01 12:00:00,24.2,50.7,28.9,23.9,25.92,22.0,22.0,[22.0],1.0,23.9,16.6,21.2,21.0,1.0,23.9,5.7,22.0,22.0,1.0,26.1,4.5,22.0,21.0,,26.8,0.2,,,,28.9,0.2,,
2023-06-01 12:05:00,24.1,50.7,28.9,23.9,25.9,22.0,22.0,[22.0],1.0,23.9,16.6,21.2,21.0,1.0,23.9,5.7,21.9,22.0,1.0,26.1,4.5,22.0,21.0,,26.7,0.2,,,,28.9,0.2,,
2023-06-01 12:10:00,24.1,50.6,28.9,23.9,25.9,22.0,22.0,[22.0],1.0,23.9,16.5,21.3,21.0,1.0,23.9,5.9,21.9,22.0,1.0,26.1,4.5,22.0,21.0,,26.7,0.2,,,,28.9,0.2,,
