time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1050358_c,1050358_h,1050358_p,1050358_r,1050358_s,1050359_c,1050359_h,1050359_p,1050359_r,1050359_s,559075_c,559075_h,559075_p,559075_r,559075_s,559076_c,559076_h,559076_p,559076_r,559076_s,599427_c,599427_h,599427_p,599427_r,599427_s
2023-06-01 12:15:00,24.1,50.8,28.9,23.9,25.9,22.1,22.1,[22.1],1.0,23.9,16.6,21.2,21.0,1.0,23.9,5.7,21.9,22.0,1.0,26.1,4.5,22.0,21.0,,26.7,0.2,,,,28.9,0.2,,
2023-06-01 12:20:00,24.1,50.6,28.9,23.9,25.92,22.0,22.0,[22.0],1.0,23.9,16.6,21.1,21.0,1.0,23.9,5.7,22.0,22.0,1.0,26.1,4.5,22.0,21.0,,26.8,0.2,,,,28.9,0.2,,
2023-06-01 12:25:00,24.1,50.5,28.9,23.9,25.92,21.9,21.9,[21.9],1.0,23.9,16.6,21.2,21.0,1.0,23.9,5.9,21.9,22.0,1.0,26.1,4.5,22.0,21.0,,26.8,0.2,,,,28.9,0.2,,
2023-06-01 12:30:00,24.1,50.6,28.9,23.9,25.92,21.9,21.9,[21.9],1.0,23.9,16.6,21.2,21.0,1.0,23.9,5.9,21.9,22.0,1.0,26.1,4.5,22.0,21.0,,26.8,0.2,,,,28.9,0.2,,
2023-06-01 12:35:00,24.1,50.6,28.9,23.9,25.92,22.0,22.0,[22.0],1.0,23.9,16.5,21.1,21.0,1.0,23.9,6.1,22.0,22.0,1.0,26.1,4.5,22.0,21.0,,26.8,0.2,,,,28.9,0.2,,
2023-06-01 12:40:00,24.1,50.7,28.9,23.9,25.92,22.0,22.0,[22.0],1.0,23.9,16.5,21.2,21.0,1.0,23.9,5.8,21.9,22.0,1.0,26.1,4.5,22.0,21.0,,26.8,0.2,,,,28.9,0.2,,
2023-06-01 12:45:00,24.1,50.8,28.9,23.9,25.92,22.0,22.0,[22.0],1.0,23.9,16.6,21.3,21.0,1.0,23.9,5.8,21.9,22.0,1.0,26.1,4.5,22.0,21.0,,26.8,0.2,,,,28.9,0.2,,
2023-06-01 12:50:00,24.1,50.6,28.9,23.9,25.92,22.1,22.1,[22.1],1.0,23.9,16.5,21.2,21.0,1.0,23.9,6.0,21.9,22.0,1.0,26.1,4.5,22.0,21.0,,26.8,0.2,,,,28.9,0.2,,
2023-06-01 12:55:00,24.1,50.6,28.9,23.9,25.92,22.0,22.0,[22.0],1.0,23.9,16.5,21.2,21.0,1.0,23.9,6.0,22.0,22.0,1.0,26.1,4.5,22.0,21.0,,26.8,0.2,,,,28.9,0.2,,
2023-06-01 13:00:00,24.1,50.5,28.9,23.9,25.92,22.0,22.0,[22.0],1.0,23.9,16.4,21.2,21.0,1.0,23.9,6.0,22.0,22.0,1.0,26.1,4.6,22.0,21.0,,26.8,0.2,,,,28.9,0.2,,
2023-06-01 13:05:00,24.1,50.6,28.9,23.9,25.92,21.9,21.9,[21.9],1.0,23.9,16.4,21.2,21.0,1.0,23.9,6.0,22.1,22.0,1.0,26.1,4.6,22.0,21.0,,26.8,0.2,,,,28.9,0.2,,
2023-06-01 13:10:00,24.1,50.6,28.9,23.9,25.92,22.0,22.0,[22.0],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.8,21.9,22.0,1.0,26.1,4.5,22.0,21.0,,26.8,0.2,,,,28.9,0.2,,
2023-06-01 13:15:00,24.1,50.6,28.9,23.9,25.92,22.0,22.0,[22.0],1.0,23.9,16.4,21.3,21.0,1.0,23.9,5.8,22.0,22.0,1.0,26.1,4.5,22.0,21.0,,26.8,0.2,,,,28.9,0.2,,
2023-06-01 13:20:00,24.1,50.7,28.9,23.9,25.92,22.0,22.0,[22.0],1.0,23.9,16.4,21.2,21.0,1.0,23.9,6.2,21.9,22.0,1.0,26.1,4.6,22.0,21.0,,26.8,0.2,,,,28.9,0.2,,
2023-06-01 13:25:00,24.1,50.5,,,,22.0,22.0,[22.0],1.0,,16.3,21.3,21.0,1.0,,5.7,21.9,22.0,1.0,,4.5,22.0,21.0,,,0.2,,,,,0.2,,
2023-06-01 13:30:00,24.1,50.7,28.9,23.9,25.9,22.0,22.0,[22.0],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.7,21.9,22.0,1.0,26.1,4.5,22.0,21.0,,26.7,0.2,,,,28.9,0.2,,
2023-06-01 13:35:00,24.1,50.6,28.9,23.9,25.92,22.1,22.1,[22.1],1.0,23.9,16.4,21.3,21.0,1.0,23.9,5.7,22.0,22.0,1.0,26.2,4.6,22.0,21.0,,26.7,0.2,,,,28.9,0.2,,
2023-06-01 13:40:00,24.1,50.6,28.9,23.9,25.92,22.1,22.1,[22.1],1.0,23.9,16.4,21.3,21.0,1.0,23.9,5.9,21.9,22.0,1.0,26.2,4.5,22.0,21.0,,26.7,0.2,,,,28.9,0.2,,
2023-06-01 13:45:00,24.1,50.7,28.9,23.9,25.92,22.1,22.1,[22.1],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.7,21.8,22.0,1.0,26.2,4.5,22.0,21.0,,26.7,0.2,,,,28.9,0.2,,
2023-06-01 13:50:00,24.1,50.5,28.9,23.9,25.92,22.1,22.1,[22.1],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.8,21.9,22.0,1.0,26.2,4.5,22.0,21.0,,26.7,0.2,,,,28.9,0.2,,
2023-06-01 13:55:00,24.1,50.5,28.9,23.9,25.92,22.1,22.1,[22.1],1.0,23.9,16.5,21.3,21.0,1.0,23.9,5.8,21.9,22.0,1.0,26.2,4.5,22.0,21.0,,26.7,0.2,,,,28.9,0.2,,
2023-06-01 14:00:00,24.1,50.7,28.8,23.9,25.880000000000003,22.0,22.0,[22.0],1.0,23.9,16.4,21.1,21.0,1.0,23.9,7.3,21.9,22.0,1.0,26.1,4.5,22.0,21.0,,26.7,0.2,,,,28.8,0.2,,
2023-06-01 14:05:00,24.1,50.5,28.8,23.9,25.880000000000003,22.0,22.0,[22.0],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.6,21.9,22.0,1.0,26.1,4.6,22.0,21.0,,26.7,0.2,,,,28.8,0.2,,
2023-06-01 14:10:00,24.1,50.6,28.9,23.9,25.880000000000003,22.0,22.0,[22.0],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.6,21.9,22.0,1.0,26.1,4.6,22.0,21.0,,26.6,0.2,,,,28.9,0.2,,
2023-06-01 14:15:00,24.1,50.6,28.9,23.9,25.880000000000003,22.1,22.1,[22.1],1.0,23.9,16.4,21.3,21.0,1.0,23.9,5.7,21.9,22.0,1.0,26.1,4.6,22.0,21.0,,26.6,0.2,,,,28.9,0.2,,
2023-06-01 14:20:00,24.1,50.7,28.9,23.9,25.880000000000003,22.1,22.1,[22.1],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.7,21.8,22.0,1.0,26.1,4.6,22.0,21.0,,26.6,0.2,,,,28.9,0.2,,
2023-06-01 14:25:00,24.2,50.6,28.9,23.9,25.92,22.1,22.1,[22.1],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.8,22.0,22.0,1.0,26.2,4.6,22.0,21.0,,26.7,0.2,,,,28.9,0.2,,
2023-06-01 14:30:00,24.2,50.5,29.0,23.9,25.920000000000005,22.1,22.1,[22.1],1.0,23.9,16.5,21.2,21.0,1.0,23.9,6.1,21.9,22.0,1.0,26.1,4.5,22.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-01 14:35:00,24.2,50.7,29.0,23.9,25.920000000000005,22.1,22.1,[22.1],1.0,23.9,16.5,21.2,21.0,1.0,23.9,6.1,21.9,22.0,1.0,26.1,4.5,22.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-01 14:40:00,24.3,50.5,29.0,23.9,25.920000000000005,22.1,22.1,[22.1],1.0,23.9,16.5,21.3,21.0,1.0,23.9,5.7,21.8,22.0,1.0,26.1,4.6,22.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-01 14:45:00,24.3,50.6,28.9,24.0,25.94,22.1,22.1,[22.1],1.0,24.0,16.5,21.4,21.0,1.0,24.0,5.8,22.0,22.0,1.0,26.1,4.6,22.0,21.0,,26.7,0.2,,,,28.9,0.2,,
2023-06-01 14:50:00,24.4,50.5,29.0,24.0,25.98,22.2,22.2,[22.2],1.0,24.0,16.6,21.3,21.0,1.0,24.0,5.7,22.0,22.0,1.0,26.2,4.6,22.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-01 14:55:00,24.4,50.5,29.0,24.0,26.0,22.2,22.2,[22.2],1.0,24.0,16.6,21.3,21.0,1.0,24.0,5.7,21.9,22.0,1.0,26.2,4.6,22.0,21.0,,26.8,0.2,,,,29.0,0.2,,
2023-06-01 15:00:00,24.4,50.7,29.0,24.0,26.0,22.2,22.2,[22.2],1.0,24.0,16.6,21.3,21.0,1.0,24.0,6.2,21.9,22.0,1.0,26.2,4.6,22.0,21.0,,26.8,0.2,,,,29.0,0.2,,
2023-06-01 15:05:00,24.3,50.6,29.0,24.0,26.0,22.2,22.2,[22.2],1.0,24.0,16.6,21.3,21.0,1.0,24.0,6.0,22.1,22.0,1.0,26.2,4.6,22.0,21.0,,26.8,0.2,,,,29.0,0.2,,
2023-06-01 15:10:00,24.3,50.6,29.0,24.0,26.0,22.2,22.2,[22.2],1.0,24.0,16.8,21.4,21.0,1.0,24.0,6.0,22.0,22.0,1.0,26.2,4.6,22.0,21.0,,26.8,0.2,,,,29.0,0.2,,
2023-06-01 15:15:00,24.3,50.5,29.0,24.0,26.0,22.1,22.1,[22.1],1.0,24.0,16.6,21.4,21.0,1.0,24.0,6.2,22.1,22.0,1.0,26.2,4.7,22.0,21.0,,26.8,0.2,,,,29.0,0.2,,
2023-06-01 15:20:00,24.3,50.5,29.0,24.0,26.02,22.1,22.1,[22.1],1.0,24.0,16.6,21.3,21.0,1.0,24.0,6.2,22.1,22.0,1.0,26.3,4.7,23.0,21.0,,26.8,0.2,,,,29.0,0.2,,
2023-06-01 15:25:00,24.3,50.6,29.0,24.0,26.02,22.1,22.1,[22.1],1.0,24.0,16.6,21.5,21.0,1.0,24.0,6.0,22.0,22.0,1.0,26.3,4.7,23.0,21.0,,26.8,0.2,,,,29.0,0.2,,
2023-06-01 15:30:00,24.3,50.5,29.0,24.0,26.02,22.1,22.1,[22.1],1.0,24.0,16.7,21.4,21.0,1.0,24.0,6.0,21.9,22.0,1.0,26.3,4.6,23.0,21.0,,26.8,0.2,,,,29.0,0.2,,
2023-06-01 15:35:00,24.3,50.8,29.0,24.1,26.020000000000003,22.1,22.1,[22.1],1.0,24.1,16.6,21.4,21.0,1.0,24.1,6.0,22.1,22.0,1.0,26.1,4.7,23.0,21.0,,26.8,0.2,,,,29.0,0.2,,
2023-06-01 15:40:00,24.3,50.6,29.0,24.0,26.0,22.1,22.1,[22.1],1.0,24.0,16.6,21.4,21.0,1.0,24.0,5.9,22.1,22.0,1.0,26.1,4.7,23.0,21.0,,26.9,0.2,,,,29.0,0.2,,
2023-06-01 15:45:00,24.3,50.5,29.0,24.1,26.06,22.1,22.1,[22.1],1.0,24.1,16.6,21.5,21.0,1.0,24.1,5.9,22.1,22.0,1.0,26.2,4.6,23.0,21.0,,26.9,0.2,,,,29.0,0.2,,
2023-06-01 15:50:00,24.3,50.6,29.0,24.1,26.06,22.0,22.0,[22.0],1.0,24.1,16.6,21.5,21.0,1.0,24.1,6.4,22.2,22.0,1.0,26.2,4.7,23.0,21.0,,26.9,0.2,,,,29.0,0.2,,
2023-06-01 15:55:00,24.3,50.7,28.9,24.1,26.040000000000003,22.1,22.1,[22.1],1.0,24.1,16.5,21.5,21.0,1.0,24.1,6.0,22.0,22.0,1.0,26.2,4.6,23.0,21.0,,26.9,0.2,,,,28.9,0.2,,
2023-06-01 16:00:00,24.3,50.7,29.0,24.1,26.08,22.2,22.2,[22.2],1.0,24.1,,21.5,21.0,1.0,24.1,,22.0,22.0,1.0,26.3,,23.0,21.0,,26.9,,,,,29.0,,,
2023-06-01 16:05:00,24.3,50.7,29.0,24.1,26.08,22.2,22.2,[22.2],1.0,24.1,16.6,21.4,21.0,1.0,24.1,6.2,22.0,22.0,1.0,26.3,4.6,23.0,21.0,,26.9,0.2,,,,29.0,0.2,,
2023-06-01 16:10:00,24.2,50.5,29.0,24.1,26.08,22.2,22.2,[22.2],1.0,24.1,16.6,21.5,21.0,1.0,24.1,6.2,22.0,22.0,1.0,26.3,4.7,23.0,21.0,,26.9,0.2,,,,29.0,0.2,,
2023-06-01 16:15:00,24.2,50.8,29.0,24.1,26.08,22.0,22.0,[22.0],1.0,24.1,16.6,21.3,21.0,1.0,24.1,6.2,22.1,22.0,1.0,26.3,4.6,23.0,21.0,,26.9,0.2,,,,29.0,0.2,,
2023-06-01 16:20:00,24.2,50.6,29.0,24.1,26.08,22.1,22.1,[22.1],1.0,24.1,16.6,21.4,21.0,1.0,24.1,6.5,22.1,22.0,1.0,26.3,4.7,23.0,21.0,,26.9,0.2,,,,29.0,0.2,,
2023-06-01 16:25:00,24.2,50.8,29.0,24.1,26.08,22.1,22.1,[22.1],1.0,24.1,,21.4,21.0,1.0,24.1,,22.1,22.0,1.0,26.3,,23.0,21.0,,26.9,,,,,29.0,,,
2023-06-01 16:30:00,24.2,50.6,29.0,24.1,26.08,22.1,22.1,[22.1],1.0,24.1,16.6,21.4,21.0,1.0,24.1,6.0,22.0,22.0,1.0,26.3,4.5,23.0,21.0,,26.9,0.2,,,,29.0,0.2,,
2023-06-01 16:35:00,24.1,50.6,28.9,24.0,26.02,22.1,22.1,[22.1],1.0,24.0,16.5,21.4,21.0,1.0,24.0,6.2,22.0,22.0,1.0,26.3,4.5,22.0,21.0,,26.9,0.2,,,,28.9,0.2,,
2023-06-01 16:40:00,24.1,50.8,28.9,24.0,26.02,22.1,22.1,[22.1],1.0,24.0,16.6,21.3,21.0,1.0,24.0,5.9,22.0,22.0,1.0,26.3,4.5,23.0,21.0,,26.9,0.2,,,,28.9,0.2,,
2023-06-01 16:45:00,24.1,50.7,29.0,24.0,26.04,22.2,22.2,[22.2],1.0,24.0,16.5,21.4,21.0,1.0,24.0,5.9,22.0,22.0,1.0,26.3,4.5,23.0,21.0,,26.9,0.2,,,,29.0,0.2,,
2023-06-01 16:50:00,24.1,50.5,29.0,24.0,26.04,22.2,22.2,[22.2],1.0,24.0,16.5,21.3,21.0,1.0,24.0,6.2,21.9,22.0,1.0,26.3,4.5,22.0,21.0,,26.9,0.2,,,,29.0,0.2,,
2023-06-01 16:55:00,24.1,50.7,28.9,24.0,26.02,22.1,22.1,[22.1],1.0,24.0,16.6,21.4,21.0,1.0,24.0,6.2,22.1,22.0,1.0,26.3,4.5,22.0,21.0,,26.9,0.2,,,,28.9,0.2,,
2023-06-01 17:00:00,24.1,50.6,28.9,24.0,26.02,22.0,22.0,[22.0],1.0,24.0,16.6,21.3,21.0,1.0,24.0,7.4,22.0,22.0,1.0,26.3,4.5,23.0,21.0,,26.9,0.2,,,,28.9,0.2,,
2023-06-01 17:05:00,24.1,50.4,28.9,24.0,26.02,22.0,22.0,[22.0],1.0,24.0,16.6,21.3,21.0,1.0,24.0,5.5,21.8,22.0,1.0,26.3,4.6,23.0,21.0,,26.9,0.2,,,,28.9,0.2,,
2023-06-01 17:10:00,24.1,50.6,28.9,24.0,26.0,22.1,22.1,[22.1],1.0,24.0,16.6,21.3,21.0,1.0,24.0,5.5,21.8,22.0,1.0,26.3,4.5,22.0,21.0,,26.8,0.2,,,,28.9,0.2,,
2023-06-01 17:15:00,24.1,50.5,28.9,24.0,26.0,22.1,22.1,[22.1],1.0,24.0,16.5,21.3,21.0,1.0,24.0,5.8,22.0,22.0,1.0,26.3,4.5,23.0,21.0,,26.8,0.2,,,,28.9,0.2,,
2023-06-01 17:20:00,24.0,50.6,29.0,24.0,26.02,22.1,22.1,[22.1],1.0,24.0,16.6,21.3,21.0,1.0,24.0,5.8,22.0,22.0,1.0,26.3,4.5,23.0,21.0,,26.8,0.2,,,,29.0,0.2,,
2023-06-01 17:25:00,24.0,50.8,29.0,24.0,26.02,22.1,22.1,[22.1],1.0,24.0,16.5,21.4,21.0,1.0,24.0,5.8,21.9,22.0,1.0,26.3,4.5,23.0,21.0,,26.8,0.2,,,,29.0,0.2,,
2023-06-01 17:30:00,24.0,50.6,29.0,24.0,26.02,22.1,22.1,[22.1],1.0,24.0,16.6,21.3,21.0,1.0,24.0,5.8,22.0,22.0,1.0,26.3,4.5,23.0,21.0,,26.8,0.2,,,,29.0,0.2,,
2023-06-01 17:35:00,24.0,50.8,29.0,24.0,26.02,22.1,22.1,[22.1],1.0,24.0,16.6,21.3,21.0,1.0,24.0,5.8,22.0,22.0,1.0,26.3,4.5,23.0,21.0,,26.8,0.2,,,,29.0,0.2,,
2023-06-01 17:40:00,24.0,50.5,29.0,24.0,26.02,22.2,22.2,[22.2],1.0,24.0,16.5,21.3,21.0,1.0,24.0,5.7,21.9,22.0,1.0,26.3,4.5,22.0,21.0,,26.8,0.2,,,,29.0,0.2,,
2023-06-01 17:45:00,24.0,50.7,29.0,24.0,26.0,22.1,22.1,[22.1],1.0,24.0,16.6,21.3,21.0,1.0,24.0,6.0,22.0,22.0,1.0,26.3,4.5,22.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-01 17:50:00,24.0,50.7,29.0,24.0,26.0,22.1,22.1,[22.1],1.0,24.0,16.5,21.2,21.0,1.0,24.0,5.8,21.9,22.0,1.0,26.3,4.5,22.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-01 17:55:00,24.0,50.6,29.0,24.0,26.0,22.2,22.2,[22.2],1.0,24.0,16.5,21.3,21.0,1.0,24.0,5.8,22.0,22.0,1.0,26.3,4.5,23.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-01 18:00:00,24.0,50.7,29.0,24.0,26.0,22.2,22.2,[22.2],1.0,24.0,16.4,21.2,21.0,1.0,24.0,5.7,21.9,22.0,1.0,26.3,4.5,23.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-01 18:05:00,24.0,50.5,,,,22.1,22.1,[22.1],1.0,,16.5,21.2,21.0,1.0,,5.7,21.9,22.0,1.0,,4.5,23.0,21.0,,,0.2,,,,,0.2,,
2023-06-01 18:10:00,24.0,50.6,29.0,23.9,25.96,22.1,22.1,[22.1],1.0,23.9,16.6,21.3,21.0,1.0,23.9,5.7,22.0,22.0,1.0,26.3,4.5,23.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-01 18:15:00,23.9,50.6,29.0,23.9,25.96,22.2,22.2,[22.2],1.0,23.9,16.4,21.3,21.0,1.0,23.9,5.7,21.9,22.0,1.0,26.3,4.5,22.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-01 18:20:00,23.9,50.7,29.0,23.9,25.96,22.1,22.1,[22.1],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.9,21.9,22.0,1.0,26.3,4.5,23.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-01 18:25:00,23.9,50.7,29.0,23.9,25.98,22.1,22.1,[22.1],1.0,23.9,16.4,21.3,21.0,1.0,23.9,5.7,22.0,22.0,1.0,26.3,4.5,23.0,21.0,,26.8,0.2,,,,29.0,0.2,,
2023-06-01 18:30:00,23.9,50.6,29.0,23.9,25.98,22.0,22.0,[22.0],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.5,21.9,22.0,1.0,26.3,4.5,23.0,21.0,,26.8,0.2,,,,29.0,0.2,,
2023-06-01 18:35:00,23.9,50.7,29.0,23.9,25.98,22.0,22.0,[22.0],1.0,23.9,16.5,21.2,21.0,1.0,23.9,5.5,21.9,22.0,1.0,26.3,4.5,22.0,21.0,,26.8,0.2,,,,29.0,0.2,,
2023-06-01 18:40:00,23.9,50.7,29.0,23.9,25.96,22.0,22.0,[22.0],1.0,23.9,16.5,21.2,21.0,1.0,23.9,5.9,21.9,22.0,1.0,26.3,4.5,22.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-01 18:45:00,23.9,50.6,29.0,24.0,26.0,22.0,22.0,[22.0],1.0,24.0,16.4,21.2,21.0,1.0,24.0,5.8,21.9,22.0,1.0,26.3,4.5,22.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-01 18:50:00,23.9,50.8,29.0,24.0,26.0,22.1,22.1,[22.1],1.0,24.0,16.4,21.4,21.0,1.0,24.0,5.8,22.0,22.0,1.0,26.3,4.5,22.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-01 18:55:00,23.9,50.6,29.0,24.0,25.98,22.0,22.0,[22.0],1.0,24.0,16.4,21.3,21.0,1.0,24.0,5.7,22.0,22.0,1.0,26.3,4.5,22.0,21.0,,26.6,0.2,,,,29.0,0.2,,
2023-06-01 19:00:00,23.9,50.7,29.0,24.0,25.98,22.0,22.0,[22.0],1.0,24.0,16.4,21.3,21.0,1.0,24.0,5.8,21.9,22.0,1.0,26.3,4.5,23.0,21.0,,26.6,0.2,,,,29.0,0.2,,
2023-06-01 19:05:00,23.9,50.7,29.0,24.0,25.98,22.0,22.0,[22.0],1.0,24.0,16.4,21.2,21.0,1.0,24.0,5.8,21.9,22.0,1.0,26.3,4.5,22.0,21.0,,26.6,0.2,,,,29.0,0.2,,
2023-06-01 19:10:00,23.9,50.7,29.0,24.0,26.0,,,,1.0,24.0,16.4,21.2,21.0,1.0,24.0,5.9,22.1,22.0,1.0,26.3,4.5,22.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-01 19:15:00,23.9,50.6,29.0,24.0,26.0,22.1,22.1,[22.1],1.0,24.0,16.4,21.1,21.0,1.0,24.0,,22.0,22.0,1.0,26.3,4.5,23.0,21.0,,26.7,,,,,29.0,,,
2023-06-01 19:20:00,23.9,50.8,29.0,24.0,26.0,22.1,22.1,[22.1],1.0,24.0,16.4,21.3,21.0,1.0,24.0,5.8,22.1,22.0,1.0,26.3,4.5,22.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-01 19:25:00,23.9,50.7,29.0,23.9,25.96,22.1,22.1,[22.1],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.8,22.1,22.0,1.0,26.3,4.5,23.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-01 19:30:00,23.9,50.6,29.0,23.9,25.96,22.0,22.0,[22.0],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.8,21.8,22.0,1.0,26.3,4.5,22.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-01 19:35:00,23.9,50.7,29.0,23.9,25.96,22.0,22.0,[22.0],1.0,23.9,16.3,21.2,21.0,1.0,23.9,5.6,21.9,22.0,1.0,26.3,4.5,22.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-01 19:40:00,23.9,50.6,29.0,23.9,25.96,22.0,22.0,[22.0],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.4,21.9,22.0,1.0,26.3,4.5,22.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-01 19:45:00,23.9,50.7,29.0,23.9,25.96,22.1,22.1,[22.1],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.4,21.9,22.0,1.0,26.3,4.4,22.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-01 19:50:00,23.9,50.8,29.0,23.9,25.96,22.1,22.1,[22.1],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.4,21.9,22.0,1.0,26.3,4.4,23.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-01 19:55:00,23.8,50.6,29.1,23.9,25.98,22.1,22.1,[22.1],1.0,23.9,16.4,21.3,21.0,1.0,23.9,5.4,21.9,22.0,1.0,26.3,4.4,23.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-01 20:00:00,23.8,50.7,29.1,23.9,25.96,22.1,22.1,[22.1],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.5,22.0,22.0,1.0,26.2,4.4,23.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-01 20:05:00,23.8,50.8,29.0,23.9,25.94,22.0,22.0,[22.0],1.0,23.9,16.3,21.2,21.0,1.0,23.9,7.2,21.9,22.0,1.0,26.2,4.4,23.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-01 20:10:00,23.8,50.6,29.0,23.9,25.94,22.0,22.0,[22.0],1.0,23.9,16.3,21.1,21.0,1.0,23.9,5.5,21.8,22.0,1.0,26.2,4.4,22.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-01 20:15:00,23.8,,28.9,23.9,25.9,22.0,22.0,[22.0],1.0,23.9,16.3,21.1,21.0,1.0,23.9,5.5,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.6,0.2,,,,28.9,0.2,,
2023-06-01 20:20:00,23.8,50.7,28.9,23.9,25.9,22.0,22.0,[22.0],1.0,23.9,16.4,21.1,21.0,1.0,23.9,5.7,21.8,22.0,1.0,26.2,4.5,23.0,21.0,,26.6,0.2,,,,28.9,0.2,,
2023-06-01 20:25:00,23.8,50.7,29.0,23.9,25.92,22.0,22.0,[22.0],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.7,21.8,22.0,1.0,26.2,4.5,22.0,21.0,,26.6,0.2,,,,29.0,0.2,,
2023-06-01 20:30:00,23.8,50.8,29.0,23.9,25.92,22.1,22.1,[22.1],1.0,23.9,16.3,21.2,21.0,1.0,23.9,5.7,21.8,22.0,1.0,26.2,4.4,23.0,21.0,,26.6,0.2,,,,29.0,0.2,,
2023-06-01 20:35:00,23.8,50.6,29.0,23.9,25.92,22.0,22.0,[22.0],1.0,23.9,16.3,21.2,21.0,1.0,23.9,5.5,22.0,22.0,1.0,26.2,4.4,23.0,21.0,,26.6,0.2,,,,29.0,0.2,,
2023-06-01 20:40:00,23.8,50.8,29.0,23.9,25.94,22.1,22.1,[22.1],1.0,23.9,16.3,21.3,21.0,1.0,23.9,5.7,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-01 20:45:00,23.8,50.7,29.0,23.9,25.94,22.0,22.0,[22.0],1.0,23.9,16.3,21.2,21.0,1.0,23.9,5.7,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-01 20:50:00,23.8,50.7,29.1,23.9,25.96,22.0,22.0,[22.0],1.0,23.9,16.4,21.1,21.0,1.0,23.9,5.5,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-01 20:55:00,23.8,50.9,29.1,23.9,25.96,22.0,22.0,[22.0],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.6,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-01 21:00:00,23.8,50.6,29.1,23.9,25.96,22.2,22.2,[22.2],1.0,23.9,16.3,21.2,21.0,1.0,23.9,5.6,21.9,22.0,1.0,26.2,4.5,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-01 21:05:00,23.8,50.6,29.1,23.9,25.96,22.0,22.0,[22.0],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.2,21.9,22.0,1.0,26.2,4.5,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-01 21:10:00,23.8,50.7,29.1,23.9,25.96,22.1,22.1,[22.1],1.0,23.9,16.3,21.1,21.0,1.0,23.9,5.5,21.9,22.0,1.0,26.2,4.4,23.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-01 21:15:00,23.8,50.7,29.1,23.9,25.98,22.0,22.0,[22.0],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.4,21.8,22.0,1.0,26.3,4.4,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-01 21:20:00,23.8,50.6,29.1,23.9,25.96,22.1,22.1,[22.1],1.0,23.9,16.3,21.2,21.0,1.0,23.9,5.4,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-01 21:25:00,23.8,50.7,29.1,23.9,25.96,22.0,22.0,[22.0],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.2,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-01 21:30:00,23.7,50.8,29.1,23.9,25.96,22.0,22.0,[22.0],1.0,23.9,16.4,21.3,21.0,1.0,23.9,5.4,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-01 21:35:00,23.7,50.6,29.1,23.9,25.96,22.1,22.1,[22.1],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.4,22.0,22.0,1.0,26.2,4.5,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-01 21:40:00,23.7,50.9,29.1,23.9,25.96,22.0,22.0,[22.0],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.3,22.0,22.0,1.0,26.3,4.4,22.0,21.0,,26.6,0.2,,,,29.1,0.2,,
2023-06-01 21:45:00,23.7,50.7,29.1,23.9,25.96,22.0,22.0,[22.0],1.0,23.9,16.3,21.2,21.0,1.0,23.9,5.3,22.0,22.0,1.0,26.3,4.4,22.0,21.0,,26.6,0.2,,,,29.1,0.2,,
2023-06-01 21:50:00,23.7,50.7,29.0,23.9,25.92,22.1,22.1,[22.1],1.0,23.9,16.4,21.1,21.0,1.0,23.9,5.5,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.6,0.2,,,,29.0,0.2,,
2023-06-01 21:55:00,23.7,50.7,29.0,23.9,25.94,22.0,22.0,[22.0],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.5,21.9,22.0,1.0,26.2,4.4,23.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-01 22:00:00,23.7,50.8,29.1,23.9,25.94,22.1,22.1,[22.1],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.5,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.6,0.2,,,,29.1,0.2,,
2023-06-01 22:05:00,23.7,50.7,29.1,23.9,25.94,,,,1.0,23.9,16.3,21.2,21.0,1.0,23.9,5.5,22.0,22.0,1.0,26.2,4.4,23.0,21.0,,26.6,0.2,,,,29.1,0.2,,
2023-06-01 22:10:00,23.7,50.8,29.1,23.9,25.94,22.0,22.0,[22.0],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.3,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,26.6,0.2,,,,29.1,0.2,,
2023-06-01 22:15:00,23.7,50.7,29.1,23.9,25.94,22.1,22.1,[22.1],1.0,23.9,16.3,21.2,21.0,1.0,23.9,5.3,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.6,0.2,,,,29.1,0.2,,
2023-06-01 22:20:00,23.7,50.7,29.1,23.9,25.94,22.1,22.1,[22.1],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.1,21.9,22.0,1.0,26.2,4.5,23.0,21.0,,26.6,0.2,,,,29.1,0.2,,
2023-06-01 22:25:00,23.7,50.7,29.2,23.9,25.96,22.1,22.1,[22.1],1.0,23.9,16.3,21.1,21.0,1.0,23.9,5.5,21.9,22.0,1.0,26.2,4.4,23.0,21.0,,26.6,0.2,,,,29.2,0.2,,
2023-06-01 22:30:00,23.7,50.6,29.2,23.9,25.96,22.1,22.1,[22.1],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.5,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.6,0.2,,,,29.2,0.2,,
2023-06-01 22:35:00,23.7,50.7,29.1,23.9,25.94,22.1,22.1,[22.1],1.0,23.9,16.3,21.1,21.0,1.0,23.9,5.3,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,26.6,0.2,,,,29.1,0.2,,
2023-06-01 22:40:00,23.7,50.8,29.1,23.9,25.94,22.2,22.2,[22.2],1.0,23.9,16.4,21.1,21.0,1.0,23.9,5.1,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.6,0.2,,,,29.1,0.2,,
2023-06-01 22:45:00,23.7,50.7,29.1,23.9,25.94,22.1,22.1,[22.1],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.5,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,26.6,0.2,,,,29.1,0.2,,
2023-06-01 22:50:00,23.7,50.7,29.1,23.9,25.94,22.0,22.0,[22.0],1.0,23.9,16.3,21.2,21.0,1.0,23.9,5.4,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,26.6,0.2,,,,29.1,0.2,,
2023-06-01 22:55:00,23.7,50.6,29.2,23.9,25.96,22.1,22.1,[22.1],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.4,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.6,0.2,,,,29.2,0.2,,
2023-06-01 23:00:00,23.7,50.6,29.1,23.9,25.94,22.1,22.1,[22.1],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.3,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.6,0.2,,,,29.1,0.2,,
2023-06-01 23:05:00,23.6,50.8,29.2,23.9,25.94,22.1,22.1,[22.1],1.0,23.9,16.4,21.1,21.0,1.0,23.9,5.5,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,26.5,0.2,,,,29.2,0.2,,
2023-06-01 23:10:00,23.6,50.7,29.1,23.9,25.92,22.1,22.1,[22.1],1.0,23.9,16.3,21.1,21.0,1.0,23.9,7.1,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.5,0.2,,,,29.1,0.2,,
2023-06-01 23:15:00,23.6,50.7,29.1,23.9,25.92,22.0,22.0,[22.0],1.0,23.9,16.3,21.1,21.0,1.0,23.9,7.1,21.9,22.0,1.0,26.2,4.4,23.0,21.0,,26.5,0.2,,,,29.1,0.2,,
2023-06-01 23:20:00,23.6,50.6,29.0,23.8,25.860000000000003,22.0,22.0,[22.0],1.0,23.8,16.3,21.2,21.0,1.0,23.8,5.0,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,26.5,0.2,,,,29.0,0.2,,
2023-06-01 23:25:00,23.6,50.5,29.0,23.8,25.860000000000003,22.0,22.0,[22.0],1.0,23.8,16.4,21.1,21.0,1.0,23.8,5.0,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,26.5,0.2,,,,29.0,0.2,,
2023-06-01 23:30:00,23.6,50.6,29.1,23.8,25.880000000000003,22.0,22.0,[22.0],1.0,23.8,16.4,21.2,21.0,1.0,23.8,5.2,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,26.5,0.2,,,,29.1,0.2,,
2023-06-01 23:35:00,23.6,50.5,29.1,23.8,25.84,22.1,22.1,[22.1],1.0,23.8,16.3,21.2,21.0,1.0,23.8,5.2,22.0,22.0,1.0,26.1,4.4,22.0,21.0,,26.4,0.2,,,,29.1,0.2,,
2023-06-01 23:40:00,23.6,50.6,29.1,23.8,25.84,22.1,22.1,[22.1],1.0,23.8,16.3,21.2,21.0,1.0,23.8,5.2,22.0,22.0,1.0,26.1,4.4,22.0,21.0,,26.4,0.2,,,,29.1,0.2,,
2023-06-01 23:45:00,23.6,50.6,29.1,23.9,25.9,22.1,22.1,[22.1],1.0,23.9,16.3,21.2,21.0,1.0,23.9,4.9,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,26.4,0.2,,,,29.1,0.2,,
2023-06-01 23:50:00,23.6,50.7,29.0,23.9,25.880000000000003,22.0,22.0,[22.0],1.0,23.9,16.3,21.2,21.0,1.0,23.9,5.3,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,26.4,0.2,,,,29.0,0.2,,
2023-06-01 23:55:00,23.6,50.6,29.0,23.8,25.860000000000003,22.0,22.0,[22.0],1.0,23.8,16.4,21.1,21.0,1.0,23.8,5.1,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.5,0.2,,,,29.0,0.2,,
2023-06-02 00:00:00,23.6,50.7,29.0,23.8,25.860000000000003,22.0,22.0,[22.0],1.0,23.8,16.4,21.2,21.0,1.0,23.8,5.2,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.5,0.2,,,,29.0,0.2,,
2023-06-02 00:05:00,23.6,50.6,29.0,23.8,25.860000000000003,22.0,22.0,[22.0],1.0,23.8,16.4,21.2,21.0,1.0,23.8,5.2,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.5,0.2,,,,29.0,0.2,,
2023-06-02 00:10:00,23.6,50.6,29.1,23.8,25.880000000000003,22.1,22.1,[22.1],1.0,23.8,16.4,21.1,21.0,1.0,23.8,5.1,22.0,22.0,1.0,26.2,4.4,23.0,21.0,,26.5,0.2,,,,29.1,0.2,,
2023-06-02 00:15:00,23.6,50.5,29.1,23.9,25.92,22.1,22.1,[22.1],1.0,23.9,16.3,21.3,21.0,1.0,23.9,5.3,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.5,0.2,,,,29.1,0.2,,
2023-06-02 00:20:00,23.6,50.7,29.0,23.9,25.9,22.1,22.1,[22.1],1.0,23.9,16.4,21.1,21.0,1.0,23.9,5.5,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.5,0.2,,,,29.0,0.2,,
2023-06-02 00:25:00,23.6,50.7,29.1,23.9,25.92,22.0,22.0,[22.0],1.0,23.9,16.4,21.1,21.0,1.0,23.9,5.3,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,26.5,0.2,,,,29.1,0.2,,
2023-06-02 00:30:00,23.6,50.5,29.1,23.9,25.92,22.0,22.0,[22.0],1.0,23.9,16.5,21.1,21.0,1.0,23.9,5.3,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,26.5,0.2,,,,29.1,0.2,,
2023-06-02 00:35:00,23.6,50.6,29.1,23.9,25.92,22.0,22.0,[22.0],1.0,23.9,16.4,21.3,21.0,1.0,23.9,5.1,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,26.5,0.2,,,,29.1,0.2,,
2023-06-02 00:40:00,23.6,50.6,29.1,23.9,25.92,22.0,22.0,[22.0],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.1,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.5,0.2,,,,29.1,0.2,,
2023-06-02 00:45:00,23.6,50.6,29.1,23.9,25.9,22.0,22.0,[22.0],1.0,23.9,16.4,21.3,21.0,1.0,23.9,5.1,22.0,22.0,1.0,26.1,4.4,22.0,21.0,,26.5,0.2,,,,29.1,0.2,,
2023-06-02 00:50:00,23.6,50.7,29.1,23.9,25.9,22.1,22.1,[22.1],1.0,23.9,16.2,21.1,21.0,1.0,23.9,4.8,22.0,22.0,1.0,26.1,4.4,23.0,21.0,,26.5,0.2,,,,29.1,0.2,,
2023-06-02 00:55:00,23.6,50.6,29.1,23.9,25.9,22.0,22.0,[22.0],1.0,23.9,16.3,21.2,21.0,1.0,23.9,4.8,22.0,22.0,1.0,26.1,4.5,22.0,21.0,,26.5,0.2,,,,29.1,0.2,,
2023-06-02 01:00:00,23.6,50.5,29.1,23.9,25.9,22.0,22.0,[22.0],1.0,23.9,16.3,21.1,21.0,1.0,23.9,5.1,21.9,22.0,1.0,26.1,4.4,22.0,21.0,,26.5,0.2,,,,29.1,0.2,,
2023-06-02 01:05:00,23.6,50.6,29.1,23.9,25.9,22.2,22.2,[22.2],1.0,23.9,16.4,21.1,21.0,1.0,23.9,5.1,21.9,22.0,1.0,26.1,4.5,22.0,21.0,,26.5,0.2,,,,29.1,0.2,,
2023-06-02 01:10:00,23.6,50.6,29.1,23.9,25.9,22.1,22.1,[22.1],1.0,23.9,16.3,21.1,21.0,1.0,23.9,5.0,22.1,22.0,1.0,26.1,4.4,23.0,21.0,,26.5,0.2,,,,29.1,0.2,,
2023-06-02 01:15:00,23.6,50.5,29.2,23.9,25.92,22.1,22.1,[22.1],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.0,22.0,22.0,1.0,26.1,4.4,22.0,21.0,,26.5,0.2,,,,29.2,0.2,,
2023-06-02 01:20:00,23.6,50.5,29.2,23.9,25.92,22.1,22.1,[22.1],1.0,23.9,16.3,21.1,21.0,1.0,23.9,5.1,22.0,22.0,1.0,26.1,4.5,23.0,21.0,,26.5,0.2,,,,29.2,0.2,,
2023-06-02 01:25:00,23.5,50.6,29.1,23.9,25.9,22.1,22.1,[22.1],1.0,23.9,16.3,21.2,21.0,1.0,23.9,4.9,21.9,22.0,1.0,26.1,4.4,22.0,21.0,,26.5,0.2,,,,29.1,0.2,,
2023-06-02 01:30:00,23.5,50.6,29.1,23.9,25.92,22.0,22.0,[22.0],1.0,23.9,16.3,21.2,21.0,1.0,23.9,4.8,21.8,22.0,1.0,26.2,4.5,23.0,21.0,,26.5,0.2,,,,29.1,0.2,,
2023-06-02 01:35:00,23.5,50.5,29.1,23.9,25.92,22.1,22.1,[22.1],1.0,23.9,16.3,21.2,21.0,1.0,23.9,5.2,22.0,22.0,1.0,26.2,4.5,22.0,21.0,,26.5,0.2,,,,29.1,0.2,,
2023-06-02 01:40:00,23.5,50.8,29.2,23.9,25.94,22.1,22.1,[22.1],1.0,23.9,16.4,21.1,21.0,1.0,23.9,5.2,21.8,22.0,1.0,26.2,4.4,22.0,21.0,,26.5,0.2,,,,29.2,0.2,,
2023-06-02 01:45:00,23.5,50.6,29.2,23.9,25.94,22.1,22.1,[22.1],1.0,23.9,16.4,21.2,21.0,1.0,23.9,4.8,22.0,22.0,1.0,26.2,4.5,22.0,21.0,,26.5,0.2,,,,29.2,0.2,,
2023-06-02 01:50:00,23.5,50.8,29.2,23.9,25.9,22.0,22.0,[22.0],1.0,23.9,16.3,21.2,21.0,1.0,23.9,4.8,21.8,22.0,1.0,26.1,4.5,23.0,21.0,,26.4,0.2,,,,29.2,0.2,,
2023-06-02 01:55:00,23.5,50.7,29.2,23.9,25.9,22.1,22.1,[22.1],1.0,23.9,16.3,21.2,21.0,1.0,23.9,4.8,21.8,22.0,1.0,26.1,4.4,23.0,21.0,,26.4,0.2,,,,29.2,0.2,,
2023-06-02 02:00:00,23.5,50.7,29.2,23.9,25.9,22.0,22.0,[22.0],1.0,23.9,16.2,21.2,21.0,1.0,23.9,5.1,21.8,22.0,1.0,26.2,4.4,23.0,21.0,,26.3,0.2,,,,29.2,0.2,,
2023-06-02 02:05:00,23.5,50.8,29.2,23.8,25.879999999999995,22.1,22.1,[22.1],1.0,23.8,16.4,21.2,21.0,1.0,23.8,5.1,21.8,22.0,1.0,26.2,4.4,22.0,21.0,,26.4,0.2,,,,29.2,0.2,,
2023-06-02 02:10:00,23.5,50.7,29.2,23.9,25.92,22.1,22.1,[22.1],1.0,23.9,16.2,21.0,21.0,1.0,23.9,5.1,21.8,22.0,1.0,26.2,4.4,22.0,21.0,,26.4,0.2,,,,29.2,0.2,,
2023-06-02 02:15:00,23.5,50.6,29.2,23.9,25.92,22.0,22.0,[22.0],1.0,23.9,16.3,21.1,21.0,1.0,23.9,5.0,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,26.4,0.2,,,,29.2,0.2,,
2023-06-02 02:20:00,23.5,50.5,29.1,23.9,25.9,21.9,21.9,[21.9],1.0,23.9,16.3,21.1,21.0,1.0,23.9,6.2,21.7,22.0,1.0,26.2,4.4,22.0,21.0,,26.4,0.2,,,,29.1,0.2,,
2023-06-02 02:25:00,23.5,50.7,29.1,23.9,25.880000000000003,21.9,21.9,[21.9],1.0,23.9,16.3,21.1,21.0,1.0,23.9,6.2,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.3,0.2,,,,29.1,0.2,,
2023-06-02 02:30:00,23.5,50.6,29.1,23.9,25.880000000000003,22.0,22.0,[22.0],1.0,23.9,16.3,21.1,21.0,1.0,23.9,5.0,21.9,22.0,1.0,26.2,4.5,23.0,21.0,,26.3,0.2,,,,29.1,0.2,,
2023-06-02 02:35:00,23.5,50.8,29.2,23.8,25.84,22.0,22.0,[22.0],1.0,23.8,16.4,21.2,21.0,1.0,23.8,5.0,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,26.2,0.2,,,,29.2,0.2,,
2023-06-02 02:40:00,23.5,50.6,29.2,23.8,25.84,22.0,22.0,[22.0],1.0,23.8,16.4,21.1,21.0,1.0,23.8,5.0,22.0,22.0,1.0,26.2,4.5,22.0,21.0,,26.2,0.2,,,,29.2,0.2,,
2023-06-02 02:45:00,23.5,50.7,29.2,23.8,25.86,22.1,22.1,[22.1],1.0,23.8,16.4,21.2,21.0,1.0,23.8,4.9,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.3,0.2,,,,29.2,0.2,,
2023-06-02 02:50:00,23.5,50.6,29.2,23.8,25.86,22.0,22.0,[22.0],1.0,23.8,16.4,21.2,21.0,1.0,23.8,5.2,22.1,22.0,1.0,26.2,4.4,22.0,21.0,,26.3,0.2,,,,29.2,0.2,,
2023-06-02 02:55:00,23.5,50.7,29.2,23.8,25.86,22.0,22.0,[22.0],1.0,23.8,16.3,21.1,21.0,1.0,23.8,4.7,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,26.3,0.2,,,,29.2,0.2,,
2023-06-02 03:00:00,23.5,50.7,29.2,23.8,25.86,22.0,22.0,[22.0],1.0,23.8,16.3,21.1,21.0,1.0,23.8,5.0,22.0,22.0,1.0,26.2,4.5,22.0,21.0,,26.3,0.2,,,,29.2,0.2,,
2023-06-02 03:05:00,23.5,50.5,29.2,23.8,25.82,22.0,22.0,[22.0],1.0,23.8,16.3,21.1,21.0,1.0,23.8,5.0,21.9,22.0,1.0,26.1,4.4,23.0,21.0,,26.2,0.2,,,,29.2,0.2,,
2023-06-02 03:10:00,23.5,50.7,29.2,23.8,25.84,22.0,22.0,[22.0],1.0,23.8,16.4,21.2,21.0,1.0,23.8,4.8,22.1,22.0,1.0,26.1,4.4,22.0,21.0,,26.3,0.2,,,,29.2,0.2,,
2023-06-02 03:15:00,23.5,50.6,29.2,23.9,25.880000000000003,22.1,22.1,[22.1],1.0,23.9,16.3,21.1,21.0,1.0,23.9,4.7,21.9,22.0,1.0,26.1,4.4,22.0,21.0,,26.3,0.2,,,,29.2,0.2,,
2023-06-02 03:20:00,23.4,50.7,29.2,23.9,25.880000000000003,22.0,22.0,[22.0],1.0,23.9,16.3,21.2,21.0,1.0,23.9,5.0,22.0,22.0,1.0,26.1,4.4,22.0,21.0,,26.3,0.2,,,,29.2,0.2,,
2023-06-02 03:25:00,23.4,50.5,29.2,23.9,25.880000000000003,22.1,22.1,[22.1],1.0,23.9,16.3,21.2,21.0,1.0,23.9,4.9,22.0,22.0,1.0,26.1,4.5,22.0,21.0,,26.3,0.2,,,,29.2,0.2,,
2023-06-02 03:30:00,23.4,50.7,29.2,23.9,25.880000000000003,22.2,22.2,[22.2],1.0,23.9,16.4,21.1,21.0,1.0,23.9,4.9,22.0,22.0,1.0,26.1,4.4,22.0,21.0,,26.3,0.2,,,,29.2,0.2,,
2023-06-02 03:35:00,23.4,50.6,29.2,23.9,25.880000000000003,22.1,22.1,[22.1],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.0,21.9,22.0,1.0,26.1,4.4,22.0,21.0,,26.3,0.2,,,,29.2,0.2,,
2023-06-02 03:40:00,23.4,50.7,29.2,23.9,25.9,22.2,22.2,[22.2],1.0,23.9,16.3,21.3,21.0,1.0,23.9,5.0,21.8,22.0,1.0,26.2,4.5,22.0,21.0,,26.3,0.2,,,,29.2,0.2,,
2023-06-02 03:45:00,23.4,50.5,29.3,23.9,25.92,22.0,22.0,[22.0],1.0,23.9,16.4,21.1,21.0,1.0,23.9,4.7,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-02 03:50:00,23.4,50.7,29.3,23.9,25.9,22.0,22.0,[22.0],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.1,22.0,22.0,1.0,26.1,4.4,22.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-02 03:55:00,23.4,50.6,29.3,23.9,25.9,22.0,22.0,[22.0],1.0,23.9,16.3,21.2,21.0,1.0,23.9,5.0,21.9,22.0,1.0,26.1,4.5,22.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-02 04:00:00,23.4,50.7,29.3,23.9,25.9,22.1,22.1,[22.1],1.0,23.9,16.3,21.1,21.0,1.0,23.9,4.8,22.0,22.0,1.0,26.1,4.4,22.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-02 04:05:00,23.4,50.6,29.3,23.9,25.9,22.1,22.1,[22.1],1.0,23.9,16.4,21.1,21.0,1.0,23.9,4.8,21.8,22.0,1.0,26.1,4.4,22.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-02 04:10:00,23.4,50.6,29.3,23.9,25.92,22.2,22.2,[22.2],1.0,23.9,16.4,21.2,21.0,1.0,23.9,4.9,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-02 04:15:00,23.4,50.6,29.3,23.9,25.92,22.1,22.1,[22.1],1.0,23.9,16.2,21.2,21.0,1.0,23.9,4.9,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-02 04:20:00,23.4,50.6,29.3,23.9,25.92,22.1,22.1,[22.1],1.0,23.9,16.3,21.2,21.0,1.0,23.9,4.9,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-02 04:25:00,23.4,50.6,29.3,23.9,25.92,22.1,22.1,[22.1],1.0,23.9,16.3,21.1,21.0,1.0,23.9,5.0,21.9,22.0,1.0,26.2,4.5,23.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-02 04:30:00,23.4,50.7,29.3,23.9,25.9,22.2,22.2,[22.2],1.0,23.9,16.4,21.1,21.0,1.0,23.9,5.0,21.9,22.0,1.0,26.1,4.4,22.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-02 04:35:00,23.4,50.8,29.2,23.9,25.880000000000003,22.2,22.2,[22.2],1.0,23.9,16.4,21.2,21.0,1.0,23.9,4.8,22.0,22.0,1.0,26.1,4.4,23.0,21.0,,26.3,0.2,,,,29.2,0.2,,
2023-06-02 04:40:00,23.4,50.7,29.3,23.9,25.92,22.1,22.1,[22.1],1.0,23.9,16.3,21.2,21.0,1.0,23.9,4.9,21.9,22.0,1.0,26.2,4.4,23.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-02 04:45:00,23.4,50.6,29.3,23.9,25.92,22.1,22.1,[22.1],1.0,23.9,16.3,21.1,21.0,1.0,23.9,4.7,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-02 04:50:00,23.4,50.7,29.2,23.9,25.9,22.1,22.1,[22.1],1.0,23.9,16.4,21.1,21.0,1.0,23.9,4.7,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,26.3,0.2,,,,29.2,0.2,,
2023-06-02 04:55:00,23.4,50.6,29.3,23.9,25.92,22.1,22.1,[22.1],1.0,23.9,16.4,21.2,21.0,1.0,23.9,4.7,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-02 05:00:00,23.4,50.7,29.3,23.9,25.92,22.0,22.0,[22.0],1.0,23.9,16.3,21.2,21.0,1.0,23.9,4.7,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-02 05:05:00,23.4,50.5,29.3,23.9,25.92,22.1,22.1,[22.1],1.0,23.9,16.3,21.1,21.0,1.0,23.9,5.0,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-02 05:10:00,23.4,,29.3,23.9,25.92,22.1,22.1,[22.1],1.0,23.9,16.3,21.2,21.0,1.0,23.9,4.9,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-02 05:15:00,23.4,50.5,29.3,23.9,25.9,22.2,22.2,[22.2],1.0,23.9,16.3,21.3,21.0,1.0,23.9,4.9,21.9,22.0,1.0,26.1,4.5,22.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-02 05:20:00,23.4,50.6,29.3,23.9,25.9,22.1,22.1,[22.1],1.0,23.9,16.3,21.1,21.0,1.0,23.9,4.5,21.9,22.0,1.0,26.1,4.4,22.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-02 05:25:00,23.4,50.7,29.2,23.9,25.9,21.9,21.9,[21.9],1.0,23.9,16.3,21.1,21.0,1.0,23.9,6.1,21.8,22.0,1.0,26.2,4.5,22.0,21.0,,26.3,0.2,,,,29.2,0.2,,
2023-06-02 05:30:00,23.4,50.6,29.2,23.9,25.9,22.0,22.0,[22.0],1.0,23.9,16.3,21.2,21.0,1.0,23.9,6.1,22.0,22.0,1.0,26.2,4.5,22.0,21.0,,26.3,0.2,,,,29.2,0.2,,
2023-06-02 05:35:00,23.4,,29.2,23.9,25.860000000000003,22.1,22.1,[22.1],1.0,23.9,16.4,21.1,21.0,1.0,23.9,4.7,22.0,22.0,1.0,26.1,4.5,22.0,21.0,,26.2,0.2,,,,29.2,0.2,,
2023-06-02 05:40:00,23.4,50.8,29.3,23.8,25.840000000000003,22.1,22.1,[22.1],1.0,23.8,16.4,21.2,21.0,1.0,23.8,5.6,21.8,22.0,1.0,26.1,4.4,23.0,21.0,,26.2,0.2,,,,29.3,0.2,,
2023-06-02 05:45:00,23.4,50.7,29.3,23.8,25.840000000000003,22.1,22.1,[22.1],1.0,23.8,16.4,21.2,21.0,1.0,23.8,5.6,21.9,22.0,1.0,26.1,4.5,22.0,21.0,,26.2,0.2,,,,29.3,0.2,,
2023-06-02 05:50:00,23.5,50.7,29.2,23.8,25.82,22.1,22.1,[22.1],1.0,23.8,16.4,21.2,21.0,1.0,23.8,4.7,22.0,22.0,1.0,26.1,4.5,22.0,21.0,,26.2,0.2,,,,29.2,0.2,,
2023-06-02 05:55:00,23.5,50.6,29.2,23.9,25.860000000000003,22.2,22.2,[22.2],1.0,23.9,16.4,21.2,21.0,1.0,23.9,4.7,22.0,22.0,1.0,26.1,4.5,22.0,21.0,,26.2,0.2,,,,29.2,0.2,,
2023-06-02 06:00:00,23.6,,29.2,23.9,25.860000000000003,22.0,22.0,[22.0],1.0,23.9,16.3,21.2,21.0,1.0,23.9,4.6,21.9,22.0,1.0,26.1,4.5,23.0,21.0,,26.2,0.2,,,,29.2,0.2,,
2023-06-02 06:05:00,23.6,50.6,29.2,23.9,25.860000000000003,22.1,22.1,[22.1],1.0,23.9,16.4,21.2,21.0,1.0,23.9,4.6,22.0,22.0,1.0,26.1,4.5,22.0,21.0,,26.2,0.2,,,,29.2,0.2,,
2023-06-02 06:10:00,23.6,50.6,29.3,23.9,25.9,22.1,22.1,[22.1],1.0,23.9,16.4,21.2,21.0,1.0,23.9,4.6,22.0,22.0,1.0,26.2,4.5,22.0,21.0,,26.2,0.2,,,,29.3,0.2,,
2023-06-02 06:15:00,23.7,50.7,29.3,23.9,25.9,22.1,22.1,[22.1],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.0,22.0,22.0,1.0,26.2,4.5,22.0,21.0,,26.2,0.2,,,,29.3,0.2,,
2023-06-02 06:20:00,23.8,50.8,29.3,23.9,25.92,22.1,22.1,[22.1],1.0,23.9,16.4,21.3,21.0,1.0,23.9,5.0,22.0,22.0,1.0,26.2,4.5,22.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-02 06:25:00,23.9,50.7,29.3,23.9,25.92,22.1,22.1,[22.1],1.0,23.9,16.5,21.2,21.0,1.0,23.9,4.6,22.0,22.0,1.0,26.2,4.5,22.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-02 06:30:00,23.9,50.6,29.3,23.9,25.92,22.1,22.1,[22.1],1.0,23.9,16.6,21.3,21.0,1.0,23.9,5.1,22.1,22.0,1.0,26.2,4.5,23.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-02 06:35:00,23.9,50.8,29.3,23.9,25.92,22.1,22.1,[22.1],1.0,23.9,16.5,21.3,21.0,1.0,23.9,5.1,22.0,22.0,1.0,26.2,4.5,23.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-02 06:40:00,23.8,50.6,29.3,23.9,25.92,22.1,22.1,[22.1],1.0,23.9,16.5,21.3,21.0,1.0,23.9,5.1,22.0,22.0,1.0,26.2,4.5,23.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-02 06:45:00,23.8,50.8,29.3,24.0,26.0,22.2,22.2,[22.2],1.0,24.0,16.4,21.2,21.0,1.0,24.0,5.1,21.9,22.0,1.0,26.3,4.5,23.0,21.0,,26.4,0.2,,,,29.3,0.2,,
2023-06-02 06:50:00,23.8,50.6,29.3,24.0,26.0,22.1,22.1,[22.1],1.0,24.0,16.4,21.3,21.0,1.0,24.0,5.1,22.1,22.0,1.0,26.3,4.5,23.0,21.0,,26.4,0.2,,,,29.3,0.2,,
2023-06-02 06:55:00,23.8,50.6,29.3,24.0,26.0,22.1,22.1,[22.1],1.0,24.0,16.5,21.2,21.0,1.0,24.0,4.9,22.1,22.0,1.0,26.3,4.5,22.0,21.0,,26.4,0.2,,,,29.3,0.2,,
2023-06-02 07:00:00,24.0,50.9,29.3,24.0,26.0,22.2,22.2,[22.2],1.0,24.0,16.4,21.3,21.0,1.0,24.0,4.9,22.0,22.0,1.0,26.3,4.5,23.0,21.0,,26.4,0.2,,,,29.3,0.2,,
2023-06-02 07:05:00,24.0,50.6,29.3,24.0,26.0,,,,1.0,24.0,16.5,21.4,21.0,1.0,24.0,4.9,22.0,22.0,1.0,26.3,4.5,23.0,21.0,,26.4,0.2,,,,29.3,0.2,,
2023-06-02 07:10:00,23.9,50.8,29.3,24.0,26.0,22.3,22.3,[22.3],1.0,24.0,16.5,21.3,21.0,1.0,24.0,4.9,22.1,22.0,1.0,26.3,4.5,23.0,21.0,,26.4,0.2,,,,29.3,0.2,,
2023-06-02 07:15:00,23.9,50.7,29.3,24.0,26.02,22.2,22.2,[22.2],1.0,24.0,16.5,21.4,21.0,1.0,24.0,5.2,22.2,22.0,1.0,26.3,4.5,22.0,21.0,,26.5,0.2,,,,29.3,0.2,,
2023-06-02 07:20:00,24.0,50.6,29.3,24.0,26.02,22.2,22.2,[22.2],1.0,24.0,16.4,21.3,21.0,1.0,24.0,5.3,22.1,22.0,1.0,26.3,4.5,23.0,21.0,,26.5,0.2,,,,29.3,0.2,,
2023-06-02 07:25:00,24.0,50.6,29.3,24.0,26.02,22.2,22.2,[22.2],1.0,24.0,16.6,21.3,21.0,1.0,24.0,4.9,22.0,22.0,1.0,26.3,4.5,23.0,21.0,,26.5,0.2,,,,29.3,0.2,,
2023-06-02 07:30:00,24.0,50.8,29.3,24.0,26.02,22.2,22.2,[22.2],1.0,24.0,16.4,21.3,21.0,1.0,24.0,5.0,22.2,22.0,1.0,26.3,4.5,22.0,21.0,,26.5,0.2,,,,29.3,0.2,,
2023-06-02 07:35:00,24.3,50.8,29.3,24.0,26.02,22.2,22.2,[22.2],1.0,24.0,16.6,21.3,21.0,1.0,24.0,5.0,22.2,22.0,1.0,26.3,4.5,22.0,21.0,,26.5,0.2,,,,29.3,0.2,,
2023-06-02 07:40:00,24.5,50.8,29.3,24.0,26.02,22.2,22.2,[22.2],1.0,24.0,,21.4,21.0,1.0,24.0,,22.1,22.0,1.0,26.3,,23.0,21.0,,26.5,,,,,29.3,,,
2023-06-02 07:45:00,24.7,50.6,29.3,24.0,26.02,22.2,22.2,[22.2],1.0,24.0,16.5,21.3,21.0,1.0,24.0,5.2,22.1,22.0,1.0,26.3,4.5,23.0,21.0,,26.5,0.2,,,,29.3,0.2,,
2023-06-02 07:50:00,24.9,50.8,29.3,24.0,26.02,22.2,22.2,[22.2],1.0,24.0,16.5,21.4,21.0,1.0,24.0,5.0,22.0,22.0,1.0,26.3,4.5,23.0,21.0,,26.5,0.2,,,,29.3,0.2,,
2023-06-02 07:55:00,24.9,50.7,29.3,24.0,26.02,22.2,22.2,[22.2],1.0,24.0,16.5,21.4,21.0,1.0,24.0,5.0,22.1,22.0,1.0,26.3,4.5,23.0,21.0,,26.5,0.2,,,,29.3,0.2,,
2023-06-02 08:00:00,25.0,50.7,29.3,24.0,26.02,22.2,22.2,[22.2],1.0,24.0,16.6,21.5,21.0,1.0,24.0,5.3,22.2,22.0,1.0,26.3,4.6,23.0,21.0,,26.5,0.2,,,,29.3,0.2,,
2023-06-02 08:05:00,25.0,50.7,29.3,24.0,26.040000000000003,22.2,22.2,[22.2],1.0,24.0,16.5,21.4,21.0,1.0,24.0,5.4,22.2,22.0,1.0,26.4,4.5,23.0,21.0,,26.5,0.2,,,,29.3,0.2,,
2023-06-02 08:10:00,25.1,50.7,29.3,24.0,26.040000000000003,22.3,22.3,[22.3],1.0,24.0,16.6,21.5,21.0,1.0,24.0,5.4,22.0,22.0,1.0,26.4,4.6,23.0,21.0,,26.5,0.2,,,,29.3,0.2,,
2023-06-02 08:15:00,25.2,50.7,29.3,24.0,26.040000000000003,22.3,22.3,[22.3],1.0,24.0,16.7,21.4,21.0,1.0,24.0,5.1,22.1,22.0,1.0,26.4,4.5,23.0,21.0,,26.5,0.2,,,,29.3,0.2,,
2023-06-02 08:20:00,25.3,50.8,29.3,24.0,26.040000000000003,22.3,22.3,[22.3],1.0,24.0,16.7,21.4,21.0,1.0,24.0,5.3,22.0,22.0,1.0,26.4,4.6,23.0,21.0,,26.5,0.2,,,,29.3,0.2,,
2023-06-02 08:25:00,25.3,50.8,29.3,24.1,26.08,22.2,22.2,[22.2],1.0,24.1,16.7,21.5,21.0,1.0,24.1,5.3,22.0,22.0,1.0,26.4,4.6,23.0,21.0,,26.5,0.2,,,,29.3,0.2,,
2023-06-02 08:30:00,25.4,50.7,29.3,24.1,26.08,22.3,22.3,[22.3],1.0,24.1,16.8,21.3,21.0,1.0,24.1,7.3,22.1,22.0,1.0,26.4,4.6,23.0,21.0,,26.5,0.2,,,,29.3,0.2,,
2023-06-02 08:35:00,25.4,50.7,29.3,24.1,26.1,22.3,22.3,[22.3],,24.1,,,,,24.1,,,,,26.4,,,,,26.6,,,,,29.3,,,
2023-06-02 08:40:00,25.5,50.7,29.3,24.1,26.120000000000005,22.3,22.3,[22.3],1.0,24.1,16.8,21.4,21.0,1.0,24.1,5.6,22.1,22.0,1.0,26.5,4.6,23.0,21.0,,26.6,0.2,,,,29.3,0.2,,
2023-06-02 08:45:00,25.5,50.8,29.3,24.1,26.120000000000005,22.2,22.2,[22.2],1.0,24.1,16.7,21.6,21.0,1.0,24.1,5.5,22.1,22.0,1.0,26.5,4.6,23.0,21.0,,26.6,0.2,,,,29.3,0.2,,
2023-06-02 08:50:00,25.5,50.8,29.3,24.1,26.120000000000005,22.3,22.3,[22.3],1.0,24.1,16.7,21.4,21.0,1.0,24.1,5.5,22.1,22.0,1.0,26.5,4.6,23.0,21.0,,26.6,0.2,,,,29.3,0.2,,
2023-06-02 08:55:00,25.5,50.7,29.3,24.1,26.120000000000005,22.3,22.3,[22.3],1.0,24.1,16.9,21.4,21.0,1.0,24.1,5.4,22.2,22.0,1.0,26.5,4.6,23.0,21.0,,26.6,0.2,,,,29.3,0.2,,
2023-06-02 09:00:00,25.6,50.6,29.3,24.1,26.120000000000005,22.3,22.3,[22.3],1.0,24.1,17.0,21.5,21.0,1.0,24.1,5.7,22.2,22.0,1.0,26.5,4.6,23.0,21.0,,26.6,0.2,,,,29.3,0.2,,
2023-06-02 09:05:00,25.6,50.8,29.3,24.1,26.1,22.4,22.4,[22.4],1.0,24.1,16.8,21.5,21.0,1.0,24.1,5.7,22.1,22.0,1.0,26.4,4.6,23.0,21.0,,26.6,0.2,,,,29.3,0.2,,
2023-06-02 09:10:00,25.6,50.8,29.3,24.1,26.12,22.3,22.3,[22.3],1.0,24.1,16.9,21.5,21.0,1.0,24.1,5.9,22.2,22.0,1.0,26.4,4.7,23.0,21.0,,26.7,0.2,,,,29.3,0.2,,
2023-06-02 09:15:00,25.6,50.8,29.3,24.1,26.140000000000004,22.4,22.4,[22.4],1.0,24.1,16.9,21.5,21.0,1.0,24.1,5.6,22.2,22.0,1.0,26.5,4.7,23.0,21.0,,26.7,0.2,,,,29.3,0.2,,
2023-06-02 09:20:00,25.6,50.7,29.3,24.1,26.140000000000004,22.3,22.3,[22.3],1.0,24.1,16.9,21.4,21.0,1.0,24.1,5.6,22.2,22.0,1.0,26.5,4.7,23.0,21.0,,26.7,0.2,,,,29.3,0.2,,
2023-06-02 09:25:00,25.6,50.7,29.3,24.1,26.140000000000004,22.3,22.3,[22.3],1.0,24.1,17.1,21.5,21.0,1.0,24.1,5.8,22.2,22.0,1.0,26.5,4.7,23.0,21.0,,26.7,0.2,,,,29.3,0.2,,
2023-06-02 09:30:00,25.6,50.7,29.3,24.1,26.140000000000004,22.4,22.4,[22.4],1.0,24.1,17.2,21.5,21.0,1.0,24.1,5.7,22.2,22.0,1.0,26.5,4.7,23.0,21.0,,26.7,0.2,,,,29.3,0.2,,
2023-06-02 09:35:00,25.6,50.9,29.3,24.1,26.140000000000004,22.4,22.4,[22.4],1.0,24.1,17.0,21.5,21.0,1.0,24.1,5.7,22.2,22.0,1.0,26.5,4.7,23.0,21.0,,26.7,0.2,,,,29.3,0.2,,
2023-06-02 09:40:00,25.5,,29.4,24.2,26.2,22.4,22.4,[22.4],1.0,24.2,17.0,21.4,21.0,1.0,24.2,5.7,22.1,22.0,1.0,26.5,4.8,23.0,21.0,,26.7,0.2,,,,29.4,0.2,,
2023-06-02 09:45:00,25.5,50.9,29.3,24.2,26.2,22.4,22.4,[22.4],1.0,24.2,16.9,21.5,21.0,1.0,24.2,5.7,22.2,22.0,1.0,26.5,4.7,23.0,21.0,,26.8,0.2,,,,29.3,0.2,,
2023-06-02 09:50:00,25.5,50.9,29.3,24.2,26.2,22.4,22.4,[22.4],1.0,24.2,17.0,21.5,21.0,1.0,24.2,6.2,22.1,22.0,1.0,26.5,4.8,23.0,21.0,,26.8,0.2,,,,29.3,0.2,,
2023-06-02 09:55:00,25.5,50.9,29.3,24.2,26.2,22.3,22.3,[22.3],1.0,24.2,16.9,21.6,21.0,1.0,24.2,6.0,22.1,22.0,1.0,26.5,4.7,23.0,21.0,,26.8,0.2,,,,29.3,0.2,,
2023-06-02 10:00:00,25.4,50.9,29.3,24.2,26.22,22.4,22.4,[22.4],1.0,24.2,17.0,21.6,21.0,1.0,24.2,6.0,22.2,22.0,1.0,26.6,4.8,23.0,21.0,,26.8,0.2,,,,29.3,0.2,,
2023-06-02 10:05:00,25.4,50.6,29.3,24.2,26.22,22.3,22.3,[22.3],1.0,24.2,17.1,21.5,21.0,1.0,24.2,6.0,22.2,22.0,1.0,26.6,4.7,23.0,21.0,,26.8,0.2,,,,29.3,0.2,,
2023-06-02 10:10:00,25.4,50.8,29.3,24.2,26.22,22.4,22.4,[22.4],1.0,24.2,17.5,21.6,21.0,1.0,24.2,6.3,22.2,22.0,1.0,26.6,4.8,23.0,21.0,,26.8,0.2,,,,29.3,0.2,,
2023-06-02 10:15:00,25.4,50.8,29.3,24.2,26.22,22.4,22.4,[22.4],1.0,24.2,17.0,21.5,21.0,1.0,24.2,6.3,22.1,22.0,1.0,26.6,4.8,23.0,21.0,,26.8,0.2,,,,29.3,0.2,,
2023-06-02 10:20:00,25.4,50.7,29.3,24.2,26.24,22.4,22.4,[22.4],1.0,24.2,17.3,21.6,21.0,1.0,24.2,6.2,22.2,22.0,1.0,26.6,4.8,23.0,21.0,,26.9,0.2,,,,29.3,0.2,,
2023-06-02 10:25:00,25.4,50.9,29.3,24.2,26.24,22.4,22.4,[22.4],1.0,24.2,17.1,21.5,21.0,1.0,24.2,6.4,22.2,22.0,1.0,26.6,4.8,23.0,21.0,,26.9,0.2,,,,29.3,0.2,,
2023-06-02 10:30:00,25.4,50.8,29.4,24.2,26.28,22.4,22.4,[22.4],1.0,24.2,17.3,21.6,21.0,1.0,24.2,6.2,22.2,22.0,1.0,26.6,4.7,23.0,21.0,,27.0,0.2,,,,29.4,0.2,,
2023-06-02 10:35:00,25.4,50.9,29.4,24.2,26.28,22.3,22.3,[22.3],1.0,24.2,17.1,21.7,21.0,1.0,24.2,6.2,22.2,22.0,1.0,26.6,4.8,23.0,21.0,,27.0,0.2,,,,29.4,0.2,,
2023-06-02 10:40:00,25.3,50.7,29.3,24.2,26.26,22.4,22.4,[22.4],1.0,24.2,17.3,21.7,21.0,1.0,24.2,6.2,22.2,22.0,1.0,26.6,4.8,23.0,21.0,,27.0,0.2,,,,29.3,0.2,,
2023-06-02 10:45:00,25.3,50.7,29.4,24.2,26.28,22.4,22.4,[22.4],1.0,24.2,17.1,21.6,21.0,1.0,24.2,6.4,22.2,22.0,1.0,26.6,4.8,23.0,21.0,,27.0,0.2,,,,29.4,0.2,,
2023-06-02 10:50:00,25.3,50.7,29.3,24.2,26.28,22.4,22.4,[22.4],1.0,24.2,17.3,21.6,21.0,1.0,24.2,6.5,22.2,22.0,1.0,26.7,4.8,23.0,21.0,,27.0,0.2,,,,29.3,0.2,,
2023-06-02 10:55:00,25.3,50.8,29.3,24.2,26.28,22.4,22.4,[22.4],1.0,24.2,17.3,21.6,21.0,1.0,24.2,6.7,22.3,22.0,1.0,26.7,4.8,23.0,21.0,,27.0,0.2,,,,29.3,0.2,,
2023-06-02 11:00:00,25.3,50.9,29.3,24.3,26.32,22.4,22.4,[22.4],1.0,24.3,17.3,21.7,21.0,1.0,24.3,6.7,22.3,22.0,1.0,26.7,4.9,23.0,21.0,,27.0,0.2,,,,29.3,0.2,,
2023-06-02 11:05:00,25.3,50.7,29.3,24.3,26.340000000000003,22.3,22.3,[22.3],1.0,24.3,17.6,21.9,21.0,1.0,24.3,7.0,22.3,22.0,1.0,26.8,4.9,23.0,21.0,,27.0,0.2,,,,29.3,0.2,,
2023-06-02 11:10:00,25.3,50.9,29.3,24.3,26.360000000000003,22.4,22.4,[22.4],1.0,24.3,17.5,21.7,21.0,1.0,24.3,7.0,22.3,22.0,1.0,26.8,4.9,23.0,21.0,,27.1,0.2,,,,29.3,0.2,,
2023-06-02 11:15:00,25.3,50.8,29.3,24.4,26.4,22.5,22.5,[22.5],1.0,24.4,17.7,21.8,21.0,1.0,24.4,6.8,22.2,22.0,1.0,26.8,4.9,23.0,21.0,,27.1,0.2,,,,29.3,0.2,,
2023-06-02 11:20:00,25.3,51.0,29.4,24.4,26.42,22.5,22.5,[22.5],1.0,24.4,17.6,21.7,21.0,1.0,24.4,6.9,22.2,22.0,1.0,26.8,4.9,23.0,21.0,,27.1,0.2,,,,29.4,0.2,,
2023-06-02 11:25:00,25.4,50.9,29.4,24.4,26.42,22.5,22.5,[22.5],1.0,24.4,17.7,21.7,21.0,1.0,24.4,6.9,22.3,22.0,1.0,26.8,4.9,23.0,21.0,,27.1,0.2,,,,29.4,0.2,,
2023-06-02 11:30:00,25.4,50.9,29.3,24.4,26.42,22.4,22.4,[22.4],1.0,24.4,17.9,21.7,21.0,1.0,24.4,8.0,22.3,22.0,1.0,26.9,4.9,23.0,21.0,,27.1,0.2,,,,29.3,0.2,,
2023-06-02 11:35:00,25.4,50.7,29.4,24.4,26.46,22.5,22.5,[22.5],1.0,24.4,17.8,21.7,21.0,1.0,24.4,7.0,22.4,22.0,1.0,26.9,4.9,23.0,21.0,,27.2,0.2,,,,29.4,0.2,,
2023-06-02 11:40:00,25.4,50.9,29.3,24.4,26.44,22.5,22.5,[22.5],1.0,24.4,17.8,21.8,21.0,1.0,24.4,7.0,22.3,22.0,1.0,26.9,4.9,23.0,21.0,,27.2,0.2,,,,29.3,0.2,,
2023-06-02 11:45:00,25.3,50.9,,,,22.5,22.5,[22.5],1.0,,17.8,21.7,21.0,1.0,,7.1,22.4,22.0,1.0,,5.0,23.0,21.0,,,0.2,,,,,0.2,,
2023-06-02 11:50:00,25.3,50.9,29.3,24.4,26.46,22.5,22.5,[22.5],1.0,24.4,17.9,21.9,21.0,1.0,24.4,7.4,22.4,22.0,1.0,26.9,5.0,23.0,21.0,,27.3,0.2,,,,29.3,0.2,,
2023-06-02 11:55:00,25.3,50.8,29.4,24.4,26.48,22.5,22.5,[22.5],1.0,24.4,17.9,21.8,21.0,1.0,24.4,7.2,22.4,22.0,1.0,26.9,5.0,23.0,21.0,,27.3,0.2,,,,29.4,0.2,,
2023-06-02 12:00:00,25.3,50.9,29.4,24.4,26.5,22.6,22.6,[22.6],1.0,24.4,17.9,21.8,21.0,1.0,24.4,7.5,22.4,22.0,1.0,27.0,4.9,23.0,21.0,,27.3,0.2,,,,29.4,0.2,,
2023-06-02 12:05:00,25.3,50.8,29.3,24.4,26.48,22.5,22.5,[22.5],1.0,24.4,17.8,21.9,21.0,1.0,24.4,7.5,22.3,22.0,1.0,27.0,5.0,23.0,21.0,,27.3,0.2,,,,29.3,0.2,,
2023-06-02 12:10:00,25.3,50.9,29.3,24.4,26.5,22.5,22.5,[22.5],1.0,24.4,17.8,21.9,21.0,1.0,24.4,7.6,22.3,22.0,1.0,27.0,5.0,23.0,21.0,,27.4,0.2,,,,29.3,0.2,,
2023-06-02 12:15:00,25.3,50.8,29.3,24.4,26.5,22.5,22.5,[22.5],1.0,24.4,17.4,21.9,21.0,1.0,24.4,7.9,22.4,22.0,1.0,27.0,4.9,23.0,21.0,,27.4,0.2,,,,29.3,0.2,,
2023-06-02 12:20:00,25.3,50.9,29.3,24.4,26.5,22.6,22.6,[22.6],1.0,24.4,17.5,21.8,21.0,1.0,24.4,7.9,22.4,22.0,1.0,27.0,4.9,23.0,21.0,,27.4,0.2,,,,29.3,0.2,,
2023-06-02 12:25:00,25.3,50.8,29.3,24.4,26.5,22.5,22.5,[22.5],1.0,24.4,18.0,21.8,21.0,1.0,24.4,7.7,22.3,22.0,1.0,27.0,4.9,23.0,21.0,,27.4,0.2,,,,29.3,0.2,,
2023-06-02 12:30:00,25.3,50.9,29.3,24.4,26.5,22.6,22.6,[22.6],1.0,24.4,17.7,21.8,21.0,1.0,24.4,7.7,22.5,22.0,1.0,27.0,5.0,23.0,21.0,,27.4,0.2,,,,29.3,0.2,,
2023-06-02 12:35:00,25.3,50.9,29.3,24.4,26.52,22.6,22.6,[22.6],1.0,24.4,18.0,21.8,21.0,1.0,24.4,8.1,22.4,22.0,1.0,27.0,4.9,23.0,21.0,,27.5,0.2,,,,29.3,0.2,,
2023-06-02 12:40:00,25.3,50.7,29.3,24.4,26.540000000000003,22.5,22.5,[22.5],1.0,24.4,17.8,21.8,21.0,1.0,24.4,8.0,22.4,22.0,1.0,27.1,4.9,23.0,21.0,,27.5,0.2,,,,29.3,0.2,,
2023-06-02 12:45:00,25.3,50.9,29.3,24.4,26.540000000000003,22.6,22.6,[22.6],1.0,24.4,17.9,21.8,21.0,1.0,24.4,8.0,22.4,22.0,1.0,27.1,5.0,23.0,21.0,,27.5,0.2,,,,29.3,0.2,,
2023-06-02 12:50:00,25.3,50.8,29.3,24.4,26.540000000000003,22.5,22.5,[22.5],1.0,24.4,17.6,21.9,21.0,1.0,24.4,8.3,22.5,22.0,1.0,27.1,5.0,23.0,21.0,,27.5,0.2,,,,29.3,0.2,,
2023-06-02 12:55:00,25.3,50.9,29.3,24.4,26.56,22.5,22.5,[22.5],1.0,24.4,17.9,21.8,21.0,1.0,24.4,8.0,22.4,22.0,1.0,27.1,5.0,23.0,21.0,,27.6,0.2,,,,29.3,0.2,,
2023-06-02 13:00:00,25.3,50.8,29.3,24.4,26.56,22.6,22.6,[22.6],1.0,24.4,17.9,21.9,21.0,1.0,24.4,8.0,22.4,22.0,1.0,27.1,5.0,23.0,21.0,,27.6,0.2,,,,29.3,0.2,,
2023-06-02 13:05:00,25.3,51.0,29.3,24.4,26.56,22.6,22.6,[22.6],1.0,24.4,,22.0,21.0,1.0,24.4,,22.4,22.0,1.0,27.1,,23.0,21.0,,27.6,,,,,29.3,,,
2023-06-02 13:10:00,25.3,50.7,29.3,24.4,26.56,22.6,22.6,[22.6],1.0,24.4,17.7,22.0,21.0,1.0,24.4,8.6,22.4,22.0,1.0,27.1,5.0,23.0,21.0,,27.6,0.2,,,,29.3,0.2,,
2023-06-02 13:15:00,25.4,50.9,29.3,24.5,26.6,22.6,22.6,[22.6],1.0,24.5,17.8,21.9,21.0,1.0,24.5,8.6,22.4,22.0,1.0,27.1,5.0,23.0,21.0,,27.6,0.2,,,,29.3,0.2,,
2023-06-02 13:20:00,25.4,50.7,29.2,24.5,26.579999999999995,22.6,22.6,[22.6],1.0,24.5,18.1,21.9,21.0,1.0,24.5,8.6,22.4,22.0,1.0,27.1,5.0,23.0,21.0,,27.6,0.2,,,,29.2,0.2,,
2023-06-02 13:25:00,25.4,50.8,29.2,24.5,26.6,22.6,22.6,[22.6],1.0,24.5,18.2,22.0,21.0,1.0,24.5,8.6,22.6,22.0,1.0,27.1,5.0,24.0,21.0,,27.7,0.2,,,,29.2,0.2,,
