time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1050358_c,1050358_h,1050358_p,1050358_r,1050358_s,1050359_c,1050359_h,1050359_p,1050359_r,1050359_s,559075_c,559075_h,559075_p,559075_r,559075_s,559076_c,559076_h,559076_p,559076_r,559076_s,599427_c,599427_h,599427_p,599427_r,599427_s
2023-06-02 13:30:00,25.4,50.8,29.2,24.5,26.6,22.6,22.6,[22.6],1.0,24.5,17.9,21.9,21.0,1.0,24.5,8.6,22.4,22.0,1.0,27.1,5.0,24.0,21.0,,27.7,0.2,,,,29.2,0.2,,
2023-06-02 13:35:00,25.3,51.0,29.2,24.5,26.62,22.6,22.6,[22.6],1.0,24.5,17.8,21.9,21.0,1.0,24.5,9.1,22.4,22.0,1.0,27.2,5.0,23.0,21.0,,27.7,0.2,,,,29.2,0.2,,
2023-06-02 13:40:00,25.3,50.7,29.2,24.5,26.62,22.5,22.5,[22.5],1.0,24.5,17.8,21.9,21.0,1.0,24.5,8.7,22.3,22.0,1.0,27.2,5.0,23.0,21.0,,27.7,0.2,,,,29.2,0.2,,
2023-06-02 13:45:00,25.3,50.9,29.2,24.5,26.62,22.6,22.6,[22.6],1.0,24.5,17.9,22.0,21.0,1.0,24.5,8.6,22.3,22.0,1.0,27.2,5.1,24.0,21.0,,27.7,0.2,,,,29.2,0.2,,
2023-06-02 13:50:00,25.3,50.8,29.2,24.5,26.64,22.6,22.6,[22.6],1.0,24.5,17.8,22.0,21.0,1.0,24.5,8.6,22.4,22.0,1.0,27.2,5.0,23.0,21.0,,27.8,0.2,,,,29.2,0.2,,
2023-06-02 13:55:00,25.4,50.9,29.2,24.5,26.64,22.7,22.7,[22.7],1.0,24.5,18.1,22.0,21.0,1.0,24.5,9.1,22.3,22.0,1.0,27.2,5.0,24.0,21.0,,27.8,0.2,,,,29.2,0.2,,
2023-06-02 14:00:00,25.4,50.6,29.2,24.5,26.66,22.6,22.6,[22.6],1.0,24.5,18.1,22.0,21.0,1.0,24.5,8.8,22.3,22.0,1.0,27.3,5.0,23.0,21.0,,27.8,0.2,,,,29.2,0.2,,
2023-06-02 14:05:00,25.4,51.0,29.2,24.5,26.68,22.6,22.6,[22.6],1.0,24.5,18.0,22.0,21.0,1.0,24.5,8.8,22.5,22.0,1.0,27.3,5.0,24.0,21.0,,27.9,0.2,,,,29.2,0.2,,
2023-06-02 14:10:00,25.3,50.6,29.2,24.5,26.68,22.6,22.6,[22.6],1.0,24.5,17.9,21.9,21.0,1.0,24.5,9.2,22.5,22.0,1.0,27.3,5.0,24.0,21.0,,27.9,0.2,,,,29.2,0.2,,
2023-06-02 14:15:00,25.3,50.6,29.2,24.6,26.72,22.6,22.6,[22.6],1.0,24.6,17.8,22.0,21.0,1.0,24.6,9.2,22.5,22.0,1.0,27.3,5.0,24.0,21.0,,27.9,0.2,,,,29.2,0.2,,
2023-06-02 14:20:00,25.4,50.9,29.2,24.6,26.72,22.6,22.6,[22.6],1.0,24.6,18.1,21.9,21.0,1.0,24.6,9.1,22.4,22.0,1.0,27.3,5.0,23.0,21.0,,27.9,0.2,,,,29.2,0.2,,
2023-06-02 14:25:00,25.4,50.8,29.2,24.6,26.72,22.6,22.6,[22.6],1.0,24.6,17.9,22.1,21.0,1.0,24.6,9.5,22.4,22.0,1.0,27.3,5.1,23.0,21.0,,27.9,0.2,,,,29.2,0.2,,
2023-06-02 14:30:00,25.4,50.9,29.2,24.6,26.74,22.6,22.6,[22.6],1.0,24.6,18.0,22.1,21.0,1.0,24.6,9.5,22.4,22.0,1.0,27.4,5.0,23.0,21.0,,27.9,0.2,,,,29.2,0.2,,
2023-06-02 14:35:00,25.4,50.8,29.2,24.6,26.74,22.6,22.6,[22.6],1.0,24.6,18.2,22.1,21.0,1.0,24.6,9.1,22.5,22.0,1.0,27.4,5.1,23.0,21.0,,27.9,0.2,,,,29.2,0.2,,
2023-06-02 14:40:00,25.3,50.8,29.2,24.6,26.74,22.7,22.7,[22.7],1.0,24.6,18.1,22.1,21.0,1.0,24.6,9.5,22.4,22.0,1.0,27.4,5.1,24.0,21.0,,27.9,0.2,,,,29.2,0.2,,
2023-06-02 14:45:00,25.3,50.8,29.1,24.6,26.7,22.7,22.7,[22.7],1.0,24.6,17.8,22.0,21.0,1.0,24.6,9.5,22.4,22.0,1.0,27.3,5.1,24.0,21.0,,27.9,0.2,,,,29.1,0.2,,
2023-06-02 14:50:00,25.3,51.0,29.2,24.6,26.72,22.7,22.7,[22.7],1.0,24.6,18.1,22.1,21.0,1.0,24.6,9.6,22.4,22.0,1.0,27.3,5.1,23.0,21.0,,27.9,0.2,,,,29.2,0.2,,
2023-06-02 14:55:00,25.3,50.9,29.2,24.6,26.72,22.7,22.7,[22.7],1.0,24.6,18.1,22.1,21.0,1.0,24.6,9.5,22.5,22.0,1.0,27.3,5.0,23.0,21.0,,27.9,0.2,,,,29.2,0.2,,
2023-06-02 15:00:00,25.4,50.7,29.2,24.6,26.74,22.7,22.7,[22.7],1.0,24.6,18.1,22.0,21.0,1.0,24.6,9.5,22.4,22.0,1.0,27.4,5.0,24.0,21.0,,27.9,0.2,,,,29.2,0.2,,
2023-06-02 15:05:00,25.3,50.8,29.2,24.6,26.76,22.6,22.6,[22.6],1.0,24.6,18.1,22.0,21.0,1.0,24.6,9.6,22.5,22.0,1.0,27.4,5.1,24.0,21.0,,28.0,0.2,,,,29.2,0.2,,
2023-06-02 15:10:00,25.3,50.9,29.1,24.6,26.74,22.7,22.7,[22.7],1.0,24.6,17.8,22.1,21.0,1.0,24.6,9.6,22.5,22.0,1.0,27.4,5.0,23.0,21.0,,28.0,0.2,,,,29.1,0.2,,
2023-06-02 15:15:00,25.4,50.8,29.1,24.6,26.74,22.7,22.7,[22.7],1.0,24.6,18.0,22.1,21.0,1.0,24.6,9.6,22.5,22.0,1.0,27.4,5.1,23.0,21.0,,28.0,0.2,,,,29.1,0.2,,
2023-06-02 15:20:00,25.4,50.7,29.1,24.6,26.74,22.7,22.7,[22.7],1.0,24.6,17.9,22.0,21.0,1.0,24.6,9.6,22.4,22.0,1.0,27.4,5.1,24.0,21.0,,28.0,0.2,,,,29.1,0.2,,
2023-06-02 15:25:00,25.4,50.9,29.1,24.6,26.74,22.7,22.7,[22.7],1.0,24.6,17.9,22.0,21.0,1.0,24.6,9.4,22.5,22.0,1.0,27.4,5.0,23.0,21.0,,28.0,0.2,,,,29.1,0.2,,
2023-06-02 15:30:00,25.4,50.8,29.1,24.6,26.74,22.7,22.7,[22.7],1.0,24.6,18.1,22.1,21.0,1.0,24.6,9.4,22.5,22.0,1.0,27.4,5.0,24.0,21.0,,28.0,0.2,,,,29.1,0.2,,
2023-06-02 15:35:00,25.3,50.7,29.1,24.6,26.74,22.7,22.7,[22.7],1.0,24.6,18.0,22.2,21.0,1.0,24.6,9.7,22.4,22.0,1.0,27.4,5.1,23.0,21.0,,28.0,0.2,,,,29.1,0.2,,
2023-06-02 15:40:00,25.3,50.8,29.0,24.6,26.72,22.7,22.7,[22.7],1.0,24.6,18.3,22.1,21.0,1.0,24.6,9.6,22.5,22.0,1.0,27.4,5.1,23.0,21.0,,28.0,0.2,,,,29.0,0.2,,
2023-06-02 15:45:00,25.4,50.8,29.1,24.6,26.74,22.7,22.7,[22.7],1.0,24.6,17.8,22.1,21.0,1.0,24.6,9.6,22.4,22.0,1.0,27.4,5.0,24.0,21.0,,28.0,0.2,,,,29.1,0.2,,
2023-06-02 15:50:00,25.4,50.7,29.2,24.6,26.76,22.7,22.7,[22.7],1.0,24.6,17.9,22.1,21.0,1.0,24.6,9.7,22.5,22.0,1.0,27.4,5.1,24.0,21.0,,28.0,0.2,,,,29.2,0.2,,
2023-06-02 15:55:00,25.4,50.9,29.2,24.6,26.76,22.7,22.7,[22.7],1.0,24.6,17.9,22.1,21.0,1.0,24.6,9.7,22.5,22.0,1.0,27.4,5.1,23.0,21.0,,28.0,0.2,,,,29.2,0.2,,
2023-06-02 16:00:00,25.4,50.9,29.1,24.6,26.74,22.7,22.7,[22.7],1.0,24.6,17.9,22.1,21.0,1.0,24.6,9.6,22.5,22.0,1.0,27.4,5.1,23.0,21.0,,28.0,0.2,,,,29.1,0.2,,
2023-06-02 16:05:00,25.4,50.9,29.1,24.6,26.74,22.7,22.7,[22.7],1.0,24.6,17.9,22.1,21.0,1.0,24.6,9.6,22.4,22.0,1.0,27.4,5.1,23.0,21.0,,28.0,0.2,,,,29.1,0.2,,
2023-06-02 16:10:00,25.4,50.7,29.1,24.6,26.74,22.7,22.7,[22.7],1.0,24.6,18.0,22.0,21.0,1.0,24.6,9.6,22.5,22.0,1.0,27.4,5.1,24.0,21.0,,28.0,0.2,,,,29.1,0.2,,
2023-06-02 16:15:00,25.4,50.8,29.1,24.6,26.74,22.7,22.7,[22.7],1.0,24.6,17.8,22.1,21.0,1.0,24.6,9.6,22.4,22.0,1.0,27.4,5.1,24.0,21.0,,28.0,0.2,,,,29.1,0.2,,
2023-06-02 16:20:00,25.4,50.9,29.0,24.6,26.74,22.7,22.7,[22.7],1.0,24.6,17.7,22.1,21.0,1.0,24.6,9.6,22.5,22.0,1.0,27.4,5.1,24.0,21.0,,28.1,0.2,,,,29.0,0.2,,
2023-06-02 16:25:00,25.4,50.8,29.1,24.6,26.76,22.8,22.8,[22.8],1.0,24.6,17.7,22.1,21.0,1.0,24.6,9.6,22.5,22.0,1.0,27.4,5.1,23.0,21.0,,28.1,0.2,,,,29.1,0.2,,
2023-06-02 16:30:00,25.3,50.6,29.1,24.6,26.74,22.7,22.7,[22.7],1.0,24.6,17.8,22.0,21.0,1.0,24.6,9.6,22.4,22.0,1.0,27.4,5.1,23.0,21.0,,28.0,0.2,,,,29.1,0.2,,
2023-06-02 16:35:00,25.4,50.8,29.0,24.6,26.72,22.7,22.7,[22.7],1.0,24.6,17.8,22.0,21.0,1.0,24.6,9.7,22.4,22.0,1.0,27.4,5.0,23.0,21.0,,28.0,0.2,,,,29.0,0.2,,
2023-06-02 16:40:00,25.3,50.9,29.0,24.6,26.72,22.6,22.6,[22.6],1.0,24.6,17.7,22.0,21.0,1.0,24.6,9.7,22.5,22.0,1.0,27.4,5.0,24.0,21.0,,28.0,0.2,,,,29.0,0.2,,
2023-06-02 16:45:00,25.3,50.9,29.0,24.6,26.7,22.7,22.7,[22.7],1.0,24.6,17.7,22.0,21.0,1.0,24.6,9.6,22.4,22.0,1.0,27.3,5.0,23.0,21.0,,28.0,0.2,,,,29.0,0.2,,
2023-06-02 16:50:00,25.4,50.9,29.0,24.6,26.72,22.7,22.7,[22.7],1.0,24.6,17.6,21.9,21.0,1.0,24.6,9.7,22.4,22.0,1.0,27.3,4.9,23.0,21.0,,28.1,0.2,,,,29.0,0.2,,
2023-06-02 16:55:00,25.3,50.7,29.0,24.5,26.68,22.7,22.7,[22.7],1.0,24.5,17.7,22.0,21.0,1.0,24.5,9.7,22.3,22.0,1.0,27.3,5.0,23.0,21.0,,28.1,0.2,,,,29.0,0.2,,
2023-06-02 17:00:00,25.3,50.6,29.1,24.5,26.7,22.7,22.7,[22.7],1.0,24.5,17.5,22.0,21.0,1.0,24.5,9.6,22.4,22.0,1.0,27.3,4.9,23.0,21.0,,28.1,0.2,,,,29.1,0.2,,
2023-06-02 17:05:00,25.3,50.9,29.0,24.5,26.660000000000004,22.6,22.6,[22.6],1.0,24.5,17.7,22.0,21.0,1.0,24.5,9.6,22.4,22.0,1.0,27.2,4.9,23.0,21.0,,28.1,0.2,,,,29.0,0.2,,
2023-06-02 17:10:00,25.3,50.9,29.0,24.5,26.660000000000004,22.6,22.6,[22.6],1.0,24.5,17.5,21.9,21.0,1.0,24.5,9.5,22.3,22.0,1.0,27.2,4.9,23.0,21.0,,28.1,0.2,,,,29.0,0.2,,
2023-06-02 17:15:00,25.3,50.9,29.1,24.5,26.68,22.6,22.6,[22.6],1.0,24.5,17.6,21.9,21.0,1.0,24.5,9.5,22.4,22.0,1.0,27.2,4.9,23.0,21.0,,28.1,0.2,,,,29.1,0.2,,
2023-06-02 17:20:00,25.2,50.9,29.0,24.5,26.660000000000004,22.6,22.6,[22.6],1.0,24.5,17.6,21.9,21.0,1.0,24.5,9.5,22.4,22.0,1.0,27.2,4.9,23.0,21.0,,28.1,0.2,,,,29.0,0.2,,
2023-06-02 17:25:00,25.2,50.8,28.9,24.4,26.6,22.6,22.6,[22.6],1.0,24.4,17.5,21.9,21.0,1.0,24.4,9.5,22.3,22.0,1.0,27.2,4.9,23.0,21.0,,28.1,0.2,,,,28.9,0.2,,
2023-06-02 17:30:00,25.2,50.6,29.0,24.4,26.62,22.5,22.5,[22.5],1.0,24.4,17.3,21.9,21.0,1.0,24.4,9.5,22.3,22.0,1.0,27.2,4.9,23.0,21.0,,28.1,0.2,,,,29.0,0.2,,
2023-06-02 17:35:00,25.2,50.8,29.0,24.4,26.58,22.6,22.6,[22.6],1.0,24.4,17.4,21.9,21.0,1.0,24.4,9.5,22.2,22.0,1.0,27.1,4.8,23.0,21.0,,28.0,0.2,,,,29.0,0.2,,
2023-06-02 17:40:00,25.2,50.9,29.0,24.4,26.58,22.5,22.5,[22.5],1.0,24.4,17.4,21.9,21.0,1.0,24.4,9.5,22.2,22.0,1.0,27.1,4.9,24.0,21.0,,28.0,0.2,,,,29.0,0.2,,
2023-06-02 17:45:00,25.2,50.7,28.9,24.4,26.56,22.6,22.6,[22.6],1.0,24.4,17.5,21.8,21.0,1.0,24.4,9.6,22.2,22.0,1.0,27.1,4.9,23.0,21.0,,28.0,0.2,,,,28.9,0.2,,
2023-06-02 17:50:00,25.2,50.7,28.9,24.4,26.56,22.6,22.6,[22.6],1.0,24.4,17.5,21.9,21.0,1.0,24.4,9.6,22.3,22.0,1.0,27.1,4.9,23.0,21.0,,28.0,0.2,,,,28.9,0.2,,
2023-06-02 17:55:00,25.2,50.7,28.9,24.4,26.56,22.5,22.5,[22.5],1.0,24.4,17.4,21.8,21.0,1.0,24.4,9.6,22.3,22.0,1.0,27.1,4.8,23.0,21.0,,28.0,0.2,,,,28.9,0.2,,
2023-06-02 18:00:00,25.2,50.8,28.9,24.3,26.52,22.6,22.6,[22.6],1.0,24.3,17.5,21.8,21.0,1.0,24.3,9.4,22.3,22.0,1.0,27.1,4.9,24.0,21.0,,28.0,0.2,,,,28.9,0.2,,
2023-06-02 18:05:00,25.2,50.8,28.9,24.3,26.5,22.6,22.6,[22.6],1.0,24.3,17.5,21.7,21.0,1.0,24.3,9.6,22.3,22.0,1.0,27.0,4.9,23.0,21.0,,28.0,0.2,,,,28.9,0.2,,
2023-06-02 18:10:00,25.2,50.6,28.9,24.3,26.5,22.5,22.5,[22.5],1.0,24.3,17.4,21.7,21.0,1.0,24.3,9.5,22.2,22.0,1.0,27.0,4.8,23.0,21.0,,28.0,0.2,,,,28.9,0.2,,
2023-06-02 18:15:00,25.1,,28.9,24.3,26.5,22.5,22.5,[22.5],1.0,24.3,17.3,21.8,21.0,1.0,24.3,9.5,22.3,22.0,1.0,27.0,4.8,23.0,21.0,,28.0,0.2,,,,28.9,0.2,,
2023-06-02 18:20:00,25.1,50.7,28.8,24.3,26.46,22.5,22.5,[22.5],1.0,24.3,17.4,21.7,21.0,1.0,24.3,9.5,22.2,22.0,1.0,27.0,4.8,23.0,21.0,,27.9,0.2,,,,28.8,0.2,,
2023-06-02 18:25:00,25.1,50.9,28.9,24.3,26.48,22.4,22.4,[22.4],1.0,24.3,17.4,21.7,21.0,1.0,24.3,9.5,22.3,22.0,1.0,27.0,4.8,23.0,21.0,,27.9,0.2,,,,28.9,0.2,,
2023-06-02 18:30:00,25.1,50.7,28.9,24.3,26.46,22.5,22.5,[22.5],1.0,24.3,17.4,21.8,21.0,1.0,24.3,9.5,22.3,22.0,1.0,26.9,4.8,23.0,21.0,,27.9,0.2,,,,28.9,0.2,,
2023-06-02 18:35:00,25.1,50.7,28.9,24.3,26.48,22.4,22.4,[22.4],1.0,24.3,17.4,21.8,21.0,1.0,24.3,9.4,22.1,22.0,1.0,27.0,4.8,23.0,21.0,,27.9,0.2,,,,28.9,0.2,,
2023-06-02 18:40:00,25.0,50.9,28.8,24.3,26.46,22.5,22.5,[22.5],1.0,24.3,17.4,21.7,21.0,1.0,24.3,9.5,22.1,22.0,1.0,27.0,4.8,23.0,21.0,,27.9,0.2,,,,28.8,0.2,,
2023-06-02 18:45:00,25.0,50.6,28.8,24.2,26.420000000000005,22.4,22.4,[22.4],1.0,24.2,17.3,21.6,21.0,1.0,24.2,9.4,22.1,22.0,1.0,27.0,4.8,23.0,21.0,,27.9,0.2,,,,28.8,0.2,,
2023-06-02 18:50:00,25.0,50.8,28.8,24.2,26.4,22.4,22.4,[22.4],1.0,24.2,17.3,21.7,21.0,1.0,24.2,9.4,22.1,22.0,1.0,26.9,4.8,23.0,21.0,,27.9,0.2,,,,28.8,0.2,,
2023-06-02 18:55:00,25.0,50.9,28.8,24.2,26.4,22.4,22.4,[22.4],1.0,24.2,17.2,21.6,21.0,1.0,24.2,9.4,22.2,22.0,1.0,26.9,4.8,23.0,21.0,,27.9,0.2,,,,28.8,0.2,,
2023-06-02 19:00:00,25.0,50.8,28.9,24.2,26.42,22.4,22.4,[22.4],1.0,24.2,17.2,21.7,21.0,1.0,24.2,9.4,22.0,22.0,1.0,26.9,4.8,23.0,21.0,,27.9,0.2,,,,28.9,0.2,,
2023-06-02 19:05:00,25.0,50.7,28.8,24.2,26.4,22.4,22.4,[22.4],1.0,24.2,17.3,21.7,21.0,1.0,24.2,9.4,22.0,22.0,1.0,26.9,4.8,23.0,21.0,,27.9,0.2,,,,28.8,0.2,,
2023-06-02 19:10:00,25.0,50.7,28.8,24.2,26.4,,,,1.0,24.2,17.4,21.6,21.0,1.0,24.2,9.5,22.1,22.0,1.0,26.9,4.8,23.0,21.0,,27.9,0.2,,,,28.8,0.2,,
2023-06-02 19:15:00,24.9,50.8,28.8,24.2,26.4,22.4,22.4,[22.4],1.0,24.2,17.2,21.5,21.0,1.0,24.2,,22.1,22.0,1.0,26.9,4.8,23.0,21.0,,27.9,,,,,28.8,,,
2023-06-02 19:20:00,24.9,50.8,28.8,24.2,26.380000000000003,22.4,22.4,[22.4],1.0,24.2,17.1,21.6,21.0,1.0,24.2,9.4,22.0,22.0,1.0,26.9,4.7,23.0,21.0,,27.8,0.2,,,,28.8,0.2,,
2023-06-02 19:25:00,24.9,50.9,28.7,24.2,26.36,22.4,22.4,[22.4],1.0,24.2,17.1,21.6,21.0,1.0,24.2,9.4,22.0,22.0,1.0,26.9,4.7,23.0,21.0,,27.8,0.2,,,,28.7,0.2,,
2023-06-02 19:30:00,24.9,50.7,28.8,24.2,26.360000000000003,22.3,22.3,[22.3],1.0,24.2,17.2,21.6,21.0,1.0,24.2,9.4,22.0,22.0,1.0,26.8,4.7,23.0,21.0,,27.8,0.2,,,,28.8,0.2,,
2023-06-02 19:35:00,24.9,50.9,28.7,24.2,26.34,22.3,22.3,[22.3],1.0,24.2,17.2,21.6,21.0,1.0,24.2,9.3,22.0,22.0,1.0,26.8,4.7,23.0,21.0,,27.8,0.2,,,,28.7,0.2,,
2023-06-02 19:40:00,24.9,50.7,28.8,24.1,26.32,22.3,22.3,[22.3],1.0,24.1,17.2,21.6,21.0,1.0,24.1,9.3,22.0,22.0,1.0,26.8,4.7,23.0,21.0,,27.8,0.2,,,,28.8,0.2,,
2023-06-02 19:45:00,24.8,50.9,28.8,24.1,26.32,22.3,22.3,[22.3],1.0,24.1,17.2,21.6,21.0,1.0,24.1,9.3,22.1,22.0,1.0,26.8,4.7,23.0,21.0,,27.8,0.2,,,,28.8,0.2,,
2023-06-02 19:50:00,24.8,50.8,28.8,24.1,26.32,22.3,22.3,[22.3],1.0,24.1,17.2,21.5,21.0,1.0,24.1,9.3,22.1,22.0,1.0,26.8,4.7,23.0,21.0,,27.8,0.2,,,,28.8,0.2,,
2023-06-02 19:55:00,24.8,50.9,28.8,24.1,26.32,22.3,22.3,[22.3],1.0,24.1,17.2,21.6,21.0,1.0,24.1,9.3,22.1,22.0,1.0,26.8,4.7,23.0,21.0,,27.8,0.2,,,,28.8,0.2,,
2023-06-02 20:00:00,24.8,50.9,28.8,24.1,26.32,22.3,22.3,[22.3],1.0,24.1,17.2,21.4,21.0,1.0,24.1,9.4,22.0,22.0,1.0,26.8,4.7,23.0,21.0,,27.8,0.2,,,,28.8,0.2,,
2023-06-02 20:05:00,24.8,50.9,28.8,24.1,26.28,22.3,22.3,[22.3],1.0,24.1,17.0,21.6,21.0,1.0,24.1,9.3,22.0,22.0,1.0,26.7,4.7,23.0,21.0,,27.7,0.2,,,,28.8,0.2,,
2023-06-02 20:10:00,24.8,50.6,28.7,24.1,26.28,22.3,22.3,[22.3],1.0,24.1,16.9,21.6,21.0,1.0,24.1,9.3,22.0,22.0,1.0,26.8,4.7,23.0,21.0,,27.7,0.2,,,,28.7,0.2,,
2023-06-02 20:15:00,24.8,50.9,28.7,24.1,26.26,22.3,22.3,[22.3],1.0,24.1,17.1,21.5,21.0,1.0,24.1,9.2,22.0,22.0,1.0,26.7,4.6,23.0,21.0,,27.7,0.2,,,,28.7,0.2,,
2023-06-02 20:20:00,24.9,50.8,28.7,24.1,26.26,22.2,22.2,[22.2],1.0,24.1,17.1,21.5,21.0,1.0,24.1,9.2,22.1,22.0,1.0,26.7,4.6,23.0,21.0,,27.7,0.2,,,,28.7,0.2,,
2023-06-02 20:25:00,24.9,50.8,28.7,24.1,26.26,22.2,22.2,[22.2],1.0,24.1,17.0,21.4,21.0,1.0,24.1,9.3,22.1,22.0,1.0,26.7,4.7,23.0,21.0,,27.7,0.2,,,,28.7,0.2,,
2023-06-02 20:30:00,24.8,50.7,28.7,24.1,26.26,22.3,22.3,[22.3],1.0,24.1,16.9,21.5,21.0,1.0,24.1,9.3,22.0,22.0,1.0,26.7,4.6,23.0,21.0,,27.7,0.2,,,,28.7,0.2,,
2023-06-02 20:35:00,24.8,50.8,28.7,24.1,26.26,22.2,22.2,[22.2],1.0,24.1,17.0,21.5,21.0,1.0,24.1,9.3,22.0,22.0,1.0,26.7,4.7,23.0,21.0,,27.7,0.2,,,,28.7,0.2,,
2023-06-02 20:40:00,24.8,50.9,28.7,24.0,26.22,22.2,22.2,[22.2],1.0,24.0,16.9,21.5,21.0,1.0,24.0,9.2,22.0,22.0,1.0,26.7,4.6,23.0,21.0,,27.7,0.2,,,,28.7,0.2,,
2023-06-02 20:45:00,24.8,50.7,28.7,24.0,26.22,22.2,22.2,[22.2],1.0,24.0,16.9,21.5,21.0,1.0,24.0,9.2,21.9,22.0,1.0,26.7,4.7,23.0,21.0,,27.7,0.2,,,,28.7,0.2,,
2023-06-02 20:50:00,24.8,50.8,28.7,24.0,26.22,22.2,22.2,[22.2],1.0,24.0,17.0,21.4,21.0,1.0,24.0,9.2,22.0,22.0,1.0,26.7,4.7,23.0,21.0,,27.7,0.2,,,,28.7,0.2,,
2023-06-02 20:55:00,24.7,50.7,28.7,24.0,26.22,22.2,22.2,[22.2],1.0,24.0,17.0,21.6,21.0,1.0,24.0,9.2,22.0,22.0,1.0,26.7,4.7,23.0,21.0,,27.7,0.2,,,,28.7,0.2,,
2023-06-02 21:00:00,24.7,50.8,28.7,24.0,26.22,22.2,22.2,[22.2],1.0,24.0,17.1,21.4,21.0,1.0,24.0,9.2,21.9,22.0,1.0,26.7,4.7,23.0,21.0,,27.7,0.2,,,,28.7,0.2,,
2023-06-02 21:05:00,24.7,50.9,28.6,24.0,26.18,22.2,22.2,[22.2],1.0,24.0,17.1,21.5,21.0,1.0,24.0,9.3,21.9,22.0,1.0,26.7,4.7,23.0,21.0,,27.6,0.2,,,,28.6,0.2,,
2023-06-02 21:10:00,24.7,50.8,28.6,24.0,26.16,22.2,22.2,[22.2],1.0,24.0,16.9,21.4,21.0,1.0,24.0,9.2,22.0,22.0,1.0,26.6,4.7,23.0,21.0,,27.6,0.2,,,,28.6,0.2,,
2023-06-02 21:15:00,24.7,50.9,28.6,24.0,26.16,22.2,22.2,[22.2],1.0,24.0,17.0,21.5,21.0,1.0,24.0,9.2,21.9,22.0,1.0,26.6,4.7,23.0,21.0,,27.6,0.2,,,,28.6,0.2,,
2023-06-02 21:20:00,24.7,50.9,28.6,24.0,26.16,22.2,22.2,[22.2],1.0,24.0,17.0,21.4,21.0,1.0,24.0,9.2,21.9,22.0,1.0,26.6,4.7,23.0,21.0,,27.6,0.2,,,,28.6,0.2,,
2023-06-02 21:25:00,24.7,50.6,28.6,24.0,26.16,22.1,22.1,[22.1],1.0,24.0,17.1,21.4,21.0,1.0,24.0,9.2,21.9,22.0,1.0,26.6,4.7,23.0,21.0,,27.6,0.2,,,,28.6,0.2,,
2023-06-02 21:30:00,24.7,50.8,28.7,24.0,26.18,22.2,22.2,[22.2],1.0,24.0,16.9,21.4,21.0,1.0,24.0,9.1,21.9,22.0,1.0,26.6,4.7,23.0,21.0,,27.6,0.2,,,,28.7,0.2,,
2023-06-02 21:35:00,24.7,50.8,28.7,24.0,26.18,22.1,22.1,[22.1],1.0,24.0,17.0,21.4,21.0,1.0,24.0,9.2,21.9,22.0,1.0,26.6,4.6,23.0,21.0,,27.6,0.2,,,,28.7,0.2,,
2023-06-02 21:40:00,24.7,50.7,28.6,24.0,26.14,22.1,22.1,[22.1],1.0,24.0,17.0,21.3,21.0,1.0,24.0,9.2,21.9,22.0,1.0,26.5,4.7,23.0,21.0,,27.6,0.2,,,,28.6,0.2,,
2023-06-02 21:45:00,24.7,50.9,28.6,24.0,26.14,22.1,22.1,[22.1],1.0,24.0,17.0,21.3,21.0,1.0,24.0,9.1,21.9,22.0,1.0,26.5,4.6,23.0,21.0,,27.6,0.2,,,,28.6,0.2,,
2023-06-02 21:50:00,24.7,50.8,28.6,24.0,26.16,22.0,22.0,[22.0],1.0,24.0,16.9,21.4,21.0,1.0,24.0,9.2,21.9,22.0,1.0,26.6,4.7,23.0,21.0,,27.6,0.2,,,,28.6,0.2,,
2023-06-02 21:55:00,24.7,50.6,28.7,24.0,26.16,22.1,22.1,[22.1],1.0,24.0,17.0,21.4,21.0,1.0,24.0,9.2,21.8,22.0,1.0,26.5,4.7,23.0,21.0,,27.6,0.2,,,,28.7,0.2,,
2023-06-02 22:00:00,24.7,50.8,28.7,24.0,26.14,22.1,22.1,[22.1],1.0,24.0,17.0,21.4,21.0,1.0,24.0,9.1,21.8,22.0,1.0,26.5,4.7,23.0,21.0,,27.5,0.2,,,,28.7,0.2,,
2023-06-02 22:05:00,24.7,50.8,28.7,24.0,26.14,22.1,22.1,[22.1],1.0,24.0,17.0,21.3,21.0,1.0,24.0,9.1,21.9,22.0,1.0,26.5,4.6,23.0,21.0,,27.5,0.2,,,,28.7,0.2,,
2023-06-02 22:10:00,24.7,50.7,28.7,24.0,26.14,22.1,22.1,[22.1],1.0,24.0,17.0,21.3,21.0,1.0,24.0,9.1,21.9,22.0,1.0,26.5,4.7,23.0,21.0,,27.5,0.2,,,,28.7,0.2,,
2023-06-02 22:15:00,24.7,50.8,28.6,24.0,26.12,22.1,22.1,[22.1],1.0,24.0,17.0,21.5,21.0,1.0,24.0,9.2,21.9,22.0,1.0,26.5,4.6,23.0,21.0,,27.5,0.2,,,,28.6,0.2,,
2023-06-02 22:20:00,24.7,50.9,28.6,23.9,26.08,22.1,22.1,[22.1],1.0,23.9,16.9,21.4,21.0,1.0,23.9,9.1,21.8,22.0,1.0,26.5,4.6,23.0,21.0,,27.5,0.2,,,,28.6,0.2,,
2023-06-02 22:25:00,24.7,50.8,28.6,23.9,26.08,22.0,22.0,[22.0],1.0,23.9,17.0,21.4,21.0,1.0,23.9,9.1,21.8,22.0,1.0,26.5,4.7,23.0,21.0,,27.5,0.2,,,,28.6,0.2,,
2023-06-02 22:30:00,24.7,50.9,28.6,23.9,26.08,22.1,22.1,[22.1],1.0,23.9,17.1,21.4,21.0,1.0,23.9,9.1,21.8,22.0,1.0,26.5,4.7,23.0,21.0,,27.5,0.2,,,,28.6,0.2,,
2023-06-02 22:35:00,24.7,50.6,28.6,23.9,26.08,22.1,22.1,[22.1],1.0,23.9,17.1,21.3,21.0,1.0,23.9,9.0,21.9,22.0,1.0,26.5,4.7,23.0,21.0,,27.5,0.2,,,,28.6,0.2,,
2023-06-02 22:40:00,24.7,50.7,28.5,23.9,26.06,22.1,22.1,[22.1],1.0,23.9,17.1,21.3,21.0,1.0,23.9,9.0,21.9,22.0,1.0,26.5,4.7,23.0,21.0,,27.5,0.2,,,,28.5,0.2,,
2023-06-02 22:45:00,24.7,50.6,28.5,23.9,26.06,22.0,22.0,[22.0],1.0,23.9,17.1,21.4,21.0,1.0,23.9,9.1,21.9,22.0,1.0,26.5,4.6,23.0,21.0,,27.5,0.2,,,,28.5,0.2,,
2023-06-02 22:50:00,24.7,50.7,28.6,23.9,26.08,22.1,22.1,[22.1],1.0,23.9,16.9,21.4,21.0,1.0,23.9,9.0,21.8,22.0,1.0,26.5,4.6,23.0,21.0,,27.5,0.2,,,,28.6,0.2,,
2023-06-02 22:55:00,24.7,50.8,28.6,23.9,26.059999999999995,22.1,22.1,[22.1],1.0,23.9,17.1,21.3,21.0,1.0,23.9,9.0,21.9,22.0,1.0,26.5,4.6,23.0,21.0,,27.4,0.2,,,,28.6,0.2,,
2023-06-02 23:00:00,24.7,50.6,28.6,23.9,26.04,22.0,22.0,[22.0],1.0,23.9,17.0,21.3,21.0,1.0,23.9,9.1,21.8,22.0,1.0,26.4,4.6,23.0,21.0,,27.4,0.2,,,,28.6,0.2,,
2023-06-02 23:05:00,24.7,50.8,28.6,23.9,26.04,22.0,22.0,[22.0],1.0,23.9,17.0,21.3,21.0,1.0,23.9,8.9,21.9,22.0,1.0,26.4,4.6,23.0,21.0,,27.4,0.2,,,,28.6,0.2,,
2023-06-02 23:10:00,24.7,50.6,28.6,23.9,26.04,21.9,21.9,[21.9],1.0,23.9,17.0,21.3,21.0,1.0,23.9,9.0,21.8,22.0,1.0,26.4,4.6,23.0,21.0,,27.4,0.2,,,,28.6,0.2,,
2023-06-02 23:15:00,24.6,50.9,28.6,23.9,26.04,22.0,22.0,[22.0],1.0,23.9,16.9,21.2,21.0,1.0,23.9,9.0,21.8,22.0,1.0,26.4,4.6,23.0,21.0,,27.4,0.2,,,,28.6,0.2,,
2023-06-02 23:20:00,24.7,50.7,28.6,23.9,26.04,22.0,22.0,[22.0],1.0,23.9,16.8,21.3,21.0,1.0,23.9,9.0,21.8,22.0,1.0,26.4,4.6,23.0,21.0,,27.4,0.2,,,,28.6,0.2,,
2023-06-02 23:25:00,24.7,50.7,28.6,23.9,26.02,21.9,21.9,[21.9],1.0,23.9,16.7,21.3,21.0,1.0,23.9,8.8,21.9,22.0,1.0,26.4,4.6,23.0,21.0,,27.3,0.2,,,,28.6,0.2,,
2023-06-02 23:30:00,24.6,,28.6,23.9,26.0,22.0,22.0,[22.0],1.0,23.9,17.0,21.3,21.0,1.0,23.9,8.9,21.8,22.0,1.0,26.3,4.6,23.0,21.0,,27.3,0.2,,,,28.6,0.2,,
2023-06-02 23:35:00,24.6,50.5,28.6,23.9,26.0,22.0,22.0,[22.0],1.0,23.9,16.9,21.3,21.0,1.0,23.9,8.9,21.8,22.0,1.0,26.3,4.6,23.0,21.0,,27.3,0.2,,,,28.6,0.2,,
2023-06-02 23:40:00,24.6,50.5,28.6,23.9,26.0,21.9,21.9,[21.9],1.0,23.9,16.9,21.4,21.0,1.0,23.9,8.9,21.8,22.0,1.0,26.3,4.6,23.0,21.0,,27.3,0.2,,,,28.6,0.2,,
2023-06-02 23:45:00,24.6,50.7,28.5,23.9,25.98,22.0,22.0,[22.0],1.0,23.9,17.0,21.3,21.0,1.0,23.9,8.9,21.7,22.0,1.0,26.3,4.6,23.0,21.0,,27.3,0.2,,,,28.5,0.2,,
2023-06-02 23:50:00,24.6,50.7,28.6,23.9,25.98,22.0,22.0,[22.0],1.0,23.9,16.9,21.1,21.0,1.0,23.9,8.9,21.8,22.0,1.0,26.3,4.6,23.0,21.0,,27.2,0.2,,,,28.6,0.2,,
2023-06-02 23:55:00,24.6,50.8,28.6,23.8,25.940000000000005,22.0,22.0,[22.0],1.0,23.8,16.9,21.3,21.0,1.0,23.8,8.9,21.8,22.0,1.0,26.3,4.6,23.0,21.0,,27.2,0.2,,,,28.6,0.2,,
2023-06-03 00:00:00,24.6,50.5,28.6,23.8,25.940000000000005,22.0,22.0,[22.0],1.0,23.8,16.9,21.2,21.0,1.0,23.8,8.6,21.8,22.0,1.0,26.3,4.6,22.0,21.0,,27.2,0.2,,,,28.6,0.2,,
2023-06-03 00:05:00,24.6,50.6,28.6,23.8,25.940000000000005,22.0,22.0,[22.0],1.0,23.8,16.8,21.2,21.0,1.0,23.8,8.6,21.7,22.0,1.0,26.3,4.6,23.0,21.0,,27.2,0.2,,,,28.6,0.2,,
2023-06-03 00:10:00,24.6,50.6,28.6,23.8,25.940000000000005,21.9,21.9,[21.9],1.0,23.8,16.8,21.2,21.0,1.0,23.8,8.9,21.7,22.0,1.0,26.3,4.5,23.0,21.0,,27.2,0.2,,,,28.6,0.2,,
2023-06-03 00:15:00,24.6,50.6,28.6,23.8,25.940000000000005,21.9,21.9,[21.9],1.0,23.8,16.8,21.2,21.0,1.0,23.8,8.9,21.8,22.0,1.0,26.3,4.6,23.0,21.0,,27.2,0.2,,,,28.6,0.2,,
2023-06-03 00:20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-03 00:25:00,24.5,50.5,28.6,23.8,25.940000000000005,21.9,21.9,[21.9],1.0,23.8,16.9,21.2,21.0,1.0,23.8,8.8,21.7,22.0,1.0,26.3,4.6,23.0,21.0,,27.2,0.2,,,,28.6,0.2,,
2023-06-03 00:30:00,24.5,50.6,28.6,23.8,25.940000000000005,21.9,21.9,[21.9],1.0,23.8,16.8,21.2,21.0,1.0,23.8,8.8,21.7,22.0,1.0,26.3,4.6,23.0,21.0,,27.2,0.2,,,,28.6,0.2,,
2023-06-03 00:35:00,24.5,50.6,28.6,23.8,25.940000000000005,21.9,21.9,[21.9],1.0,23.8,16.7,21.1,21.0,1.0,23.8,8.6,21.7,22.0,1.0,26.3,4.6,22.0,21.0,,27.2,0.2,,,,28.6,0.2,,
2023-06-03 00:40:00,24.5,50.7,28.6,23.8,25.92,21.8,21.8,[21.8],1.0,23.8,16.7,21.1,21.0,1.0,23.8,8.3,21.7,22.0,1.0,26.3,4.6,22.0,21.0,,27.1,0.2,,,,28.6,0.2,,
2023-06-03 00:45:00,24.5,50.5,28.6,23.8,25.92,21.9,21.9,[21.9],1.0,23.8,16.7,21.1,21.0,1.0,23.8,8.3,21.8,22.0,1.0,26.3,4.6,23.0,21.0,,27.1,0.2,,,,28.6,0.2,,
2023-06-03 00:50:00,24.5,50.5,28.6,23.8,25.92,21.9,21.9,[21.9],1.0,23.8,16.7,21.1,21.0,1.0,23.8,8.5,21.7,22.0,1.0,26.3,4.6,22.0,21.0,,27.1,0.2,,,,28.6,0.2,,
2023-06-03 00:55:00,24.4,50.5,28.6,23.8,25.92,21.9,21.9,[21.9],1.0,23.8,16.7,21.3,21.0,1.0,23.8,8.1,21.6,22.0,1.0,26.3,4.6,23.0,21.0,,27.1,0.2,,,,28.6,0.2,,
2023-06-03 01:00:00,24.4,50.5,28.6,23.8,25.92,21.9,21.9,[21.9],1.0,23.8,16.7,21.1,21.0,1.0,23.8,8.4,21.8,22.0,1.0,26.3,4.6,23.0,21.0,,27.1,0.2,,,,28.6,0.2,,
2023-06-03 01:05:00,24.4,50.6,28.5,23.8,25.9,21.8,21.8,[21.8],1.0,23.8,16.7,21.2,21.0,1.0,23.8,8.4,21.8,22.0,1.0,26.3,4.6,23.0,21.0,,27.1,0.2,,,,28.5,0.2,,
2023-06-03 01:10:00,24.4,50.5,28.6,23.8,25.92,21.9,21.9,[21.9],1.0,23.8,16.7,21.1,21.0,1.0,23.8,8.0,21.7,22.0,1.0,26.3,4.6,23.0,21.0,,27.1,0.2,,,,28.6,0.2,,
2023-06-03 01:15:00,24.4,50.4,28.6,23.7,25.880000000000003,21.9,21.9,[21.9],1.0,23.7,16.7,21.2,21.0,1.0,23.7,8.2,21.7,22.0,1.0,26.3,4.6,23.0,21.0,,27.1,0.2,,,,28.6,0.2,,
2023-06-03 01:20:00,24.4,50.6,28.6,23.8,25.92,21.9,21.9,[21.9],1.0,23.8,16.6,21.1,21.0,1.0,23.8,8.2,21.7,22.0,1.0,26.3,4.5,22.0,21.0,,27.1,0.2,,,,28.6,0.2,,
2023-06-03 01:25:00,24.4,50.5,28.5,23.7,25.860000000000003,21.8,21.8,[21.8],1.0,23.7,16.6,21.1,21.0,1.0,23.7,8.4,21.7,22.0,1.0,26.3,4.6,22.0,21.0,,27.1,0.2,,,,28.5,0.2,,
2023-06-03 01:30:00,24.4,50.6,28.6,23.7,25.860000000000003,21.8,21.8,[21.8],1.0,23.7,16.6,21.2,21.0,1.0,23.7,8.0,21.7,22.0,1.0,26.3,4.5,22.0,21.0,,27.0,0.2,,,,28.6,0.2,,
2023-06-03 01:35:00,24.4,50.5,28.6,23.7,25.84,21.9,21.9,[21.9],1.0,23.7,16.5,21.1,21.0,1.0,23.7,8.0,21.7,22.0,1.0,26.2,4.6,23.0,21.0,,27.0,0.2,,,,28.6,0.2,,
2023-06-03 01:40:00,24.4,50.6,28.7,23.7,25.880000000000003,21.8,21.8,[21.8],1.0,23.7,16.5,21.2,21.0,1.0,23.7,8.2,21.7,22.0,1.0,26.3,4.5,22.0,21.0,,27.0,0.2,,,,28.7,0.2,,
2023-06-03 01:45:00,24.4,50.6,28.7,23.7,25.86,21.9,21.9,[21.9],1.0,23.7,16.6,21.1,21.0,1.0,23.7,7.4,21.6,22.0,1.0,26.2,4.5,23.0,21.0,,27.0,0.2,,,,28.7,0.2,,
2023-06-03 01:50:00,24.4,50.5,28.6,23.7,25.84,21.9,21.9,[21.9],1.0,23.7,16.6,21.1,21.0,1.0,23.7,7.7,21.6,22.0,1.0,26.2,4.5,23.0,21.0,,27.0,0.2,,,,28.6,0.2,,
2023-06-03 01:55:00,24.4,50.5,28.6,23.7,25.84,21.8,21.8,[21.8],1.0,23.7,16.6,21.2,21.0,1.0,23.7,7.7,21.7,22.0,1.0,26.2,4.5,22.0,21.0,,27.0,0.2,,,,28.6,0.2,,
2023-06-03 02:00:00,24.4,50.5,28.6,23.7,25.82,21.9,21.9,[21.9],1.0,23.7,16.5,21.2,21.0,1.0,23.7,7.6,21.6,22.0,1.0,26.2,4.6,22.0,21.0,,26.9,0.2,,,,28.6,0.2,,
2023-06-03 02:05:00,24.4,50.5,28.7,23.7,25.84,21.9,21.9,[21.9],1.0,23.7,16.4,21.1,21.0,1.0,23.7,7.5,21.7,22.0,1.0,26.2,4.5,22.0,21.0,,26.9,0.2,,,,28.7,0.2,,
2023-06-03 02:10:00,24.4,50.6,28.7,23.7,25.84,21.8,21.8,[21.8],1.0,23.7,16.5,21.1,21.0,1.0,23.7,7.9,21.7,22.0,1.0,26.2,4.5,22.0,21.0,,26.9,0.2,,,,28.7,0.2,,
2023-06-03 02:15:00,24.4,50.5,28.7,23.7,25.84,21.8,21.8,[21.8],1.0,23.7,16.5,21.1,21.0,1.0,23.7,7.6,21.8,22.0,1.0,26.2,4.6,23.0,21.0,,26.9,0.2,,,,28.7,0.2,,
2023-06-03 02:20:00,24.4,50.6,28.7,23.7,25.84,21.8,21.8,[21.8],1.0,23.7,16.4,21.0,21.0,1.0,23.7,7.4,21.6,22.0,1.0,26.2,4.5,22.0,21.0,,26.9,0.2,,,,28.7,0.2,,
2023-06-03 02:25:00,24.3,50.4,28.7,23.7,25.84,21.8,21.8,[21.8],1.0,23.7,16.4,21.0,21.0,1.0,23.7,7.4,21.7,22.0,1.0,26.2,4.5,23.0,21.0,,26.9,0.2,,,,28.7,0.2,,
2023-06-03 02:30:00,24.3,50.5,28.6,23.7,25.8,21.8,21.8,[21.8],1.0,23.7,16.5,21.0,21.0,1.0,23.7,7.3,21.7,22.0,1.0,26.1,4.5,22.0,21.0,,26.9,0.2,,,,28.6,0.2,,
2023-06-03 02:35:00,24.3,50.3,28.7,23.7,25.82,21.8,21.8,[21.8],1.0,23.7,16.4,21.0,21.0,1.0,23.7,7.3,21.7,22.0,1.0,26.1,4.5,22.0,21.0,,26.9,0.2,,,,28.7,0.2,,
2023-06-03 02:40:00,24.3,50.6,28.7,23.7,25.82,21.8,21.8,[21.8],1.0,23.7,16.5,21.1,21.0,1.0,23.7,7.2,21.7,22.0,1.0,26.1,4.5,22.0,21.0,,26.9,0.2,,,,28.7,0.2,,
2023-06-03 02:45:00,24.3,50.5,28.7,23.7,25.82,21.8,21.8,[21.8],1.0,23.7,16.4,21.0,21.0,1.0,23.7,7.1,21.7,22.0,1.0,26.1,4.5,22.0,21.0,,26.9,0.2,,,,28.7,0.2,,
2023-06-03 02:50:00,24.3,50.5,28.7,23.7,25.82,21.8,21.8,[21.8],1.0,23.7,16.5,21.1,21.0,1.0,23.7,6.9,21.6,22.0,1.0,26.1,4.5,23.0,21.0,,26.9,0.2,,,,28.7,0.2,,
2023-06-03 02:55:00,24.3,50.6,28.6,23.7,25.8,21.9,21.9,[21.9],1.0,23.7,16.5,21.1,21.0,1.0,23.7,7.1,21.6,22.0,1.0,26.1,4.5,23.0,21.0,,26.9,0.2,,,,28.6,0.2,,
2023-06-03 03:00:00,24.3,50.5,28.7,23.7,25.82,21.8,21.8,[21.8],1.0,23.7,16.5,21.1,21.0,1.0,23.7,7.1,21.7,22.0,1.0,26.1,4.5,22.0,21.0,,26.9,0.2,,,,28.7,0.2,,
2023-06-03 03:05:00,24.3,50.5,28.7,23.7,25.84,21.8,21.8,[21.8],1.0,23.7,16.5,21.1,21.0,1.0,23.7,7.0,21.6,22.0,1.0,26.2,4.5,22.0,21.0,,26.9,0.2,,,,28.7,0.2,,
2023-06-03 03:10:00,24.3,50.6,28.8,23.7,25.82,21.8,21.8,[21.8],1.0,23.7,16.4,21.0,21.0,1.0,23.7,7.4,21.7,22.0,1.0,26.1,4.5,23.0,21.0,,26.8,0.2,,,,28.8,0.2,,
2023-06-03 03:15:00,24.2,50.5,28.8,23.7,25.82,21.8,21.8,[21.8],1.0,23.7,16.6,21.0,21.0,1.0,23.7,7.4,21.6,22.0,1.0,26.1,4.5,22.0,21.0,,26.8,0.2,,,,28.8,0.2,,
2023-06-03 03:20:00,24.2,50.6,28.8,23.7,25.82,21.8,21.8,[21.8],1.0,23.7,16.6,21.0,21.0,1.0,23.7,6.9,21.5,22.0,1.0,26.1,4.5,22.0,21.0,,26.8,0.2,,,,28.8,0.2,,
2023-06-03 03:25:00,24.2,50.3,28.7,23.7,25.8,21.8,21.8,[21.8],1.0,23.7,16.4,21.0,21.0,1.0,23.7,7.5,21.6,22.0,1.0,26.1,4.5,22.0,21.0,,26.8,0.2,,,,28.7,0.2,,
2023-06-03 03:30:00,24.2,50.5,28.7,23.7,25.8,21.8,21.8,[21.8],1.0,23.7,16.4,21.0,21.0,1.0,23.7,7.5,21.7,22.0,1.0,26.1,4.5,22.0,21.0,,26.8,0.2,,,,28.7,0.2,,
2023-06-03 03:35:00,24.2,50.4,28.7,23.7,25.8,21.7,21.7,[21.7],1.0,23.7,16.4,21.0,21.0,1.0,23.7,6.7,21.7,22.0,1.0,26.1,4.5,22.0,21.0,,26.8,0.2,,,,28.7,0.2,,
2023-06-03 03:40:00,24.2,50.5,28.7,23.7,25.78,21.8,21.8,[21.8],1.0,23.7,16.4,21.0,21.0,1.0,23.7,6.7,21.6,22.0,1.0,26.0,4.5,22.0,21.0,,26.8,0.2,,,,28.7,0.2,,
2023-06-03 03:45:00,24.2,50.4,28.7,23.7,25.78,21.7,21.7,[21.7],1.0,23.7,16.4,21.0,21.0,1.0,23.7,6.7,21.7,22.0,1.0,26.0,4.5,22.0,21.0,,26.8,0.2,,,,28.7,0.2,,
2023-06-03 03:50:00,24.2,50.5,28.7,23.7,25.78,21.8,21.8,[21.8],1.0,23.7,16.4,21.1,21.0,1.0,23.7,6.8,21.7,22.0,1.0,26.0,4.5,22.0,21.0,,26.8,0.2,,,,28.7,0.2,,
2023-06-03 03:55:00,24.2,50.5,28.8,23.7,25.8,21.8,21.8,[21.8],1.0,23.7,16.5,21.1,21.0,1.0,23.7,6.6,21.7,22.0,1.0,26.0,4.5,22.0,21.0,,26.8,0.2,,,,28.8,0.2,,
2023-06-03 04:00:00,24.2,50.4,28.8,23.7,25.78,21.9,21.9,[21.9],1.0,23.7,16.5,21.0,21.0,1.0,23.7,6.6,21.6,22.0,1.0,26.0,4.5,23.0,21.0,,26.7,0.2,,,,28.8,0.2,,
2023-06-03 04:05:00,24.2,50.5,28.8,23.7,25.78,21.8,21.8,[21.8],1.0,23.7,16.5,21.0,21.0,1.0,23.7,6.5,21.7,22.0,1.0,26.0,4.5,23.0,21.0,,26.7,0.2,,,,28.8,0.2,,
2023-06-03 04:10:00,24.2,50.5,28.8,23.7,25.78,21.8,21.8,[21.8],1.0,23.7,16.4,21.1,21.0,1.0,23.7,6.5,21.7,22.0,1.0,26.0,4.5,22.0,21.0,,26.7,0.2,,,,28.8,0.2,,
2023-06-03 04:15:00,24.1,50.5,28.7,23.7,25.78,21.8,21.8,[21.8],1.0,23.7,16.5,21.0,21.0,1.0,23.7,6.4,21.7,22.0,1.0,26.1,4.5,22.0,21.0,,26.7,0.2,,,,28.7,0.2,,
2023-06-03 04:20:00,24.1,50.7,28.7,23.7,25.78,21.8,21.8,[21.8],1.0,23.7,16.4,21.0,21.0,1.0,23.7,6.4,21.7,22.0,1.0,26.1,4.5,22.0,21.0,,26.7,0.2,,,,28.7,0.2,,
2023-06-03 04:25:00,24.1,,28.8,23.7,25.8,21.8,21.8,[21.8],1.0,23.7,16.4,21.0,21.0,1.0,23.7,6.7,21.7,22.0,1.0,26.1,4.5,22.0,21.0,,26.7,0.2,,,,28.8,0.2,,
2023-06-03 04:30:00,24.1,50.6,28.7,23.7,25.78,21.8,21.8,[21.8],1.0,23.7,16.3,21.0,21.0,1.0,23.7,6.7,21.6,22.0,1.0,26.1,4.5,22.0,21.0,,26.7,0.2,,,,28.7,0.2,,
2023-06-03 04:35:00,24.1,50.5,28.8,23.7,25.76,21.8,21.8,[21.8],1.0,23.7,16.4,21.1,21.0,1.0,23.7,6.5,21.8,22.0,1.0,26.0,4.5,22.0,21.0,,26.6,0.2,,,,28.8,0.2,,
2023-06-03 04:40:00,24.1,50.6,28.8,23.7,25.76,21.9,21.9,[21.9],1.0,23.7,16.5,21.1,21.0,1.0,23.7,6.6,21.8,22.0,1.0,26.0,4.4,22.0,21.0,,26.6,0.2,,,,28.8,0.2,,
2023-06-03 04:45:00,24.1,50.6,28.8,23.7,25.76,21.9,21.9,[21.9],1.0,23.7,16.4,21.1,21.0,1.0,23.7,6.6,21.8,22.0,1.0,26.0,4.4,22.0,21.0,,26.6,0.2,,,,28.8,0.2,,
2023-06-03 04:50:00,24.1,50.6,28.8,23.7,25.76,21.8,21.8,[21.8],1.0,23.7,16.4,21.0,21.0,1.0,23.7,6.2,21.6,22.0,1.0,26.0,4.5,22.0,21.0,,26.6,0.2,,,,28.8,0.2,,
2023-06-03 04:55:00,24.1,,28.8,23.7,25.76,21.9,21.9,[21.9],1.0,23.7,16.3,21.0,21.0,1.0,23.7,6.2,21.7,22.0,1.0,26.0,4.5,22.0,21.0,,26.6,0.2,,,,28.8,0.2,,
2023-06-03 05:00:00,24.1,50.6,28.8,23.7,25.78,21.9,21.9,[21.9],1.0,23.7,16.3,21.0,21.0,1.0,23.7,6.2,21.7,22.0,1.0,26.1,4.5,22.0,21.0,,26.6,0.2,,,,28.8,0.2,,
2023-06-03 05:05:00,24.1,50.3,28.8,23.7,25.8,21.8,21.8,[21.8],1.0,23.7,16.3,21.0,21.0,1.0,23.7,6.3,21.6,22.0,1.0,26.1,4.5,22.0,21.0,,26.7,0.2,,,,28.8,0.2,,
2023-06-03 05:10:00,24.1,50.6,28.8,23.7,25.78,21.8,21.8,[21.8],1.0,23.7,16.4,21.0,21.0,1.0,23.7,6.5,21.7,22.0,1.0,26.1,4.4,22.0,21.0,,26.6,0.2,,,,28.8,0.2,,
2023-06-03 05:15:00,24.1,50.5,28.8,23.7,25.78,21.8,21.8,[21.8],1.0,23.7,16.3,21.0,21.0,1.0,23.7,6.5,21.7,22.0,1.0,26.1,4.4,23.0,21.0,,26.6,0.2,,,,28.8,0.2,,
2023-06-03 05:20:00,24.1,50.5,28.8,23.7,25.76,21.8,21.8,[21.8],1.0,23.7,16.4,21.0,21.0,1.0,23.7,6.5,21.7,22.0,1.0,26.0,4.5,23.0,21.0,,26.6,0.2,,,,28.8,0.2,,
2023-06-03 05:25:00,24.1,50.5,28.8,23.7,25.78,21.9,21.9,[21.9],1.0,23.7,16.4,21.0,21.0,1.0,23.7,6.1,21.7,22.0,1.0,26.1,4.4,22.0,21.0,,26.6,0.2,,,,28.8,0.2,,
2023-06-03 05:30:00,24.1,50.4,28.8,23.7,25.78,21.9,21.9,[21.9],1.0,23.7,16.3,21.1,21.0,1.0,23.7,5.9,21.7,22.0,1.0,26.1,4.5,23.0,21.0,,26.6,0.2,,,,28.8,0.2,,
2023-06-03 05:35:00,24.1,50.5,28.8,23.7,25.78,21.8,21.8,[21.8],1.0,23.7,16.3,21.1,21.0,1.0,23.7,6.1,21.7,22.0,1.0,26.1,4.5,23.0,21.0,,26.6,0.2,,,,28.8,0.2,,
2023-06-03 05:40:00,24.1,50.4,28.9,23.7,25.8,21.8,21.8,[21.8],1.0,23.7,16.4,21.0,21.0,1.0,23.7,6.2,21.8,22.0,1.0,26.1,4.5,23.0,21.0,,26.6,0.2,,,,28.9,0.2,,
2023-06-03 05:45:00,24.1,50.6,28.9,23.7,25.8,21.8,21.8,[21.8],1.0,23.7,16.3,21.0,21.0,1.0,23.7,6.2,21.8,22.0,1.0,26.1,4.4,22.0,21.0,,26.6,0.2,,,,28.9,0.2,,
2023-06-03 05:50:00,24.1,50.3,28.9,23.7,25.8,21.9,21.9,[21.9],1.0,23.7,16.4,21.1,21.0,1.0,23.7,6.2,21.6,22.0,1.0,26.1,4.5,22.0,21.0,,26.6,0.2,,,,28.9,0.2,,
2023-06-03 05:55:00,24.1,50.6,28.9,23.7,25.8,21.9,21.9,[21.9],1.0,23.7,16.3,21.1,21.0,1.0,23.7,6.1,21.7,22.0,1.0,26.1,4.4,22.0,21.0,,26.6,0.2,,,,28.9,0.2,,
2023-06-03 06:00:00,24.1,50.4,28.9,23.7,25.8,21.9,21.9,[21.9],1.0,23.7,16.4,21.1,21.0,1.0,23.7,5.9,21.7,22.0,1.0,26.1,4.4,23.0,21.0,,26.6,0.2,,,,28.9,0.2,,
2023-06-03 06:05:00,24.1,50.7,28.9,23.7,25.8,21.9,21.9,[21.9],1.0,23.7,16.3,21.1,21.0,1.0,23.7,5.9,21.7,22.0,1.0,26.1,4.4,22.0,21.0,,26.6,0.2,,,,28.9,0.2,,
2023-06-03 06:10:00,24.1,50.3,28.9,23.7,25.8,21.9,21.9,[21.9],1.0,23.7,16.4,21.0,21.0,1.0,23.7,5.9,21.7,22.0,1.0,26.1,4.4,22.0,21.0,,26.6,0.2,,,,28.9,0.2,,
2023-06-03 06:15:00,24.1,50.6,28.9,23.7,25.8,21.8,21.8,[21.8],1.0,23.7,16.4,21.0,21.0,1.0,23.7,5.9,21.9,22.0,1.0,26.1,4.5,22.0,21.0,,26.6,0.2,,,,28.9,0.2,,
2023-06-03 06:20:00,24.1,50.5,28.9,23.7,25.8,21.9,21.9,[21.9],1.0,23.7,16.3,21.2,21.0,1.0,23.7,5.8,21.9,22.0,1.0,26.1,4.4,22.0,21.0,,26.6,0.2,,,,28.9,0.2,,
2023-06-03 06:25:00,24.1,50.6,28.9,23.7,25.8,21.8,21.8,[21.8],1.0,23.7,16.4,21.1,21.0,1.0,23.7,5.9,21.9,22.0,1.0,26.1,4.4,22.0,21.0,,26.6,0.2,,,,28.9,0.2,,
2023-06-03 06:30:00,24.1,50.4,28.9,23.7,25.8,21.8,21.8,[21.8],1.0,23.7,16.3,21.0,21.0,1.0,23.7,5.9,21.8,22.0,1.0,26.1,4.5,23.0,21.0,,26.6,0.2,,,,28.9,0.2,,
2023-06-03 06:35:00,24.1,50.6,28.8,23.7,25.78,21.9,21.9,[21.9],1.0,23.7,16.3,21.1,21.0,1.0,23.7,5.5,21.7,22.0,1.0,26.1,4.4,23.0,21.0,,26.6,0.2,,,,28.8,0.2,,
2023-06-03 06:40:00,24.1,50.5,28.8,23.7,25.78,21.9,21.9,[21.9],1.0,23.7,16.4,21.1,21.0,1.0,23.7,5.8,21.7,22.0,1.0,26.1,4.4,23.0,21.0,,26.6,0.2,,,,28.8,0.2,,
2023-06-03 06:45:00,24.0,50.7,28.9,23.7,25.8,21.9,21.9,[21.9],1.0,23.7,16.4,21.0,21.0,1.0,23.7,5.8,21.8,22.0,1.0,26.1,4.4,23.0,21.0,,26.6,0.2,,,,28.9,0.2,,
2023-06-03 06:50:00,24.0,50.4,28.9,23.7,25.8,21.9,21.9,[21.9],1.0,23.7,16.4,21.1,21.0,1.0,23.7,5.9,21.7,22.0,1.0,26.1,4.5,23.0,21.0,,26.6,0.2,,,,28.9,0.2,,
2023-06-03 06:55:00,24.1,50.5,28.9,23.7,25.8,22.0,22.0,[22.0],1.0,23.7,16.4,21.1,21.0,1.0,23.7,5.6,21.7,22.0,1.0,26.1,4.4,22.0,21.0,,26.6,0.2,,,,28.9,0.2,,
2023-06-03 07:00:00,24.1,50.4,28.9,23.7,25.8,21.9,21.9,[21.9],1.0,23.7,16.4,21.2,21.0,1.0,23.7,5.6,21.8,22.0,1.0,26.1,4.4,23.0,21.0,,26.6,0.2,,,,28.9,0.2,,
2023-06-03 07:05:00,24.1,50.6,28.9,23.7,25.8,21.9,21.9,[21.9],1.0,23.7,16.3,21.2,21.0,1.0,23.7,5.6,21.8,22.0,1.0,26.1,4.4,22.0,21.0,,26.6,0.2,,,,28.9,0.2,,
2023-06-03 07:10:00,24.1,50.5,28.9,23.7,25.8,21.9,21.9,[21.9],1.0,23.7,16.3,21.0,21.0,1.0,23.7,5.6,21.8,22.0,1.0,26.1,4.4,22.0,21.0,,26.6,0.2,,,,28.9,0.2,,
2023-06-03 07:15:00,24.1,50.7,28.9,23.7,25.8,22.0,22.0,[22.0],1.0,23.7,16.3,21.1,21.0,1.0,23.7,5.5,21.7,22.0,1.0,26.1,4.4,22.0,21.0,,26.6,0.2,,,,28.9,0.2,,
2023-06-03 07:20:00,24.1,50.5,28.9,23.7,25.82,21.9,21.9,[21.9],1.0,23.7,16.3,21.1,21.0,1.0,23.7,5.5,21.8,22.0,1.0,26.2,4.4,22.0,21.0,,26.6,0.2,,,,28.9,0.2,,
2023-06-03 07:25:00,24.1,50.8,28.9,23.8,25.860000000000003,21.9,21.9,[21.9],1.0,23.8,16.3,21.1,21.0,1.0,23.8,5.5,21.8,22.0,1.0,26.2,4.4,23.0,21.0,,26.6,0.2,,,,28.9,0.2,,
2023-06-03 07:30:00,24.0,,28.9,23.8,25.860000000000003,22.0,22.0,[22.0],1.0,23.8,16.4,21.1,21.0,1.0,23.8,5.9,21.7,22.0,1.0,26.2,4.4,23.0,21.0,,26.6,0.2,,,,28.9,0.2,,
2023-06-03 07:35:00,24.0,50.8,29.0,23.8,25.880000000000003,21.9,21.9,[21.9],1.0,23.8,16.3,21.2,21.0,1.0,23.8,5.6,21.8,22.0,1.0,26.2,4.4,23.0,21.0,,26.6,0.2,,,,29.0,0.2,,
2023-06-03 07:40:00,24.0,50.7,29.0,23.8,25.9,22.0,22.0,[22.0],1.0,23.8,16.3,21.1,21.0,1.0,23.8,5.8,21.9,22.0,1.0,26.2,4.4,23.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-03 07:45:00,24.0,50.4,29.0,23.8,25.9,21.9,21.9,[21.9],1.0,23.8,16.3,21.1,21.0,1.0,23.8,5.8,21.8,22.0,1.0,26.2,4.4,23.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-03 07:50:00,24.0,50.7,29.0,23.8,25.9,21.9,21.9,[21.9],1.0,23.8,16.3,21.1,21.0,1.0,23.8,5.6,21.8,22.0,1.0,26.2,4.4,22.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-03 07:55:00,24.0,50.7,29.0,23.8,25.9,22.0,22.0,[22.0],1.0,23.8,16.3,21.2,21.0,1.0,23.8,5.6,21.8,22.0,1.0,26.2,4.4,23.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-03 08:00:00,24.0,50.8,29.0,23.8,25.9,22.0,22.0,[22.0],1.0,23.8,16.2,21.1,21.0,1.0,23.8,5.9,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-03 08:05:00,24.0,50.5,29.0,23.8,25.9,22.0,22.0,[22.0],1.0,23.8,16.4,21.2,21.0,1.0,23.8,5.5,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-03 08:10:00,24.0,50.7,29.1,23.8,25.92,22.0,22.0,[22.0],1.0,23.8,16.4,21.2,21.0,1.0,23.8,5.7,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-03 08:15:00,24.0,50.6,29.0,23.8,25.9,21.9,21.9,[21.9],1.0,23.8,16.4,21.1,21.0,1.0,23.8,5.7,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-03 08:20:00,24.0,50.5,29.0,23.8,25.9,22.0,22.0,[22.0],1.0,23.8,16.4,21.2,21.0,1.0,23.8,5.6,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-03 08:25:00,24.0,50.6,29.0,23.8,25.9,22.0,22.0,[22.0],1.0,23.8,16.3,21.2,21.0,1.0,23.8,5.5,22.0,22.0,1.0,26.2,4.4,22.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-03 08:30:00,24.0,50.7,29.0,23.8,25.9,22.0,22.0,[22.0],1.0,23.8,16.3,21.1,21.0,1.0,23.8,5.6,21.8,22.0,1.0,26.2,4.4,23.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-03 08:35:00,24.0,50.6,29.0,23.8,25.92,22.0,22.0,[22.0],1.0,23.8,16.3,21.2,21.0,1.0,23.8,5.5,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.8,0.2,,,,29.0,0.2,,
2023-06-03 08:40:00,24.0,50.5,29.1,23.8,25.94,22.1,22.1,[22.1],1.0,23.8,16.2,21.1,21.0,1.0,23.8,5.5,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 08:45:00,24.0,50.8,29.1,23.8,25.94,22.0,22.0,[22.0],1.0,23.8,16.3,21.1,21.0,1.0,23.8,5.5,21.8,22.0,1.0,26.2,4.4,23.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 08:50:00,24.1,50.5,29.1,23.8,25.92,22.0,22.0,[22.0],1.0,23.8,16.2,21.2,21.0,1.0,23.8,5.9,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-03 08:55:00,24.1,50.7,29.1,23.8,25.92,22.1,22.1,[22.1],1.0,23.8,16.3,21.2,21.0,1.0,23.8,5.6,21.7,22.0,1.0,26.2,4.4,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-03 09:00:00,24.1,50.5,29.0,23.8,25.9,22.1,22.1,[22.1],1.0,23.8,16.4,21.2,21.0,1.0,23.8,5.6,21.7,22.0,1.0,26.2,4.4,22.0,21.0,,26.7,0.2,,,,29.0,0.2,,
2023-06-03 09:05:00,24.1,50.6,29.1,23.8,25.92,22.0,22.0,[22.0],1.0,23.8,16.4,21.2,21.0,1.0,23.8,5.8,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-03 09:10:00,24.1,50.5,29.1,23.8,25.92,22.1,22.1,[22.1],1.0,23.8,16.3,21.2,21.0,1.0,23.8,5.4,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-03 09:15:00,24.2,50.6,29.1,23.8,25.940000000000005,21.9,21.9,[21.9],1.0,23.8,16.4,21.2,21.0,1.0,23.8,5.4,21.9,22.0,1.0,26.3,4.4,23.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-03 09:20:00,24.2,50.7,29.1,23.8,25.940000000000005,22.0,22.0,[22.0],1.0,23.8,16.4,21.2,21.0,1.0,23.8,5.5,22.0,22.0,1.0,26.3,4.5,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-03 09:25:00,24.2,50.9,29.1,23.8,25.92,22.0,22.0,[22.0],1.0,23.8,16.4,21.1,21.0,1.0,23.8,5.4,21.8,22.0,1.0,26.2,4.5,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-03 09:30:00,24.2,50.6,29.1,23.8,25.92,22.0,22.0,[22.0],1.0,23.8,16.4,21.2,21.0,1.0,23.8,5.6,21.8,22.0,1.0,26.2,4.5,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-03 09:35:00,24.3,50.7,29.1,23.9,25.96,21.9,21.9,[21.9],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.6,21.9,22.0,1.0,26.2,4.5,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-03 09:40:00,24.3,50.6,29.1,23.9,25.96,22.0,22.0,[22.0],1.0,23.9,16.6,21.2,21.0,1.0,23.9,5.8,21.9,22.0,1.0,26.2,4.5,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-03 09:45:00,24.3,50.9,29.1,23.9,25.98,22.1,22.1,[22.1],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.5,21.9,22.0,1.0,26.2,4.5,22.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 09:50:00,24.3,50.5,29.1,23.9,25.98,22.0,22.0,[22.0],1.0,23.9,16.6,21.4,21.0,1.0,23.9,5.7,22.0,22.0,1.0,26.2,4.5,23.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 09:55:00,24.3,50.5,29.1,23.9,25.98,22.0,22.0,[22.0],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.7,21.9,22.0,1.0,26.2,4.5,23.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 10:00:00,24.2,50.6,29.1,23.9,26.0,22.1,22.1,[22.1],1.0,23.9,16.3,21.2,21.0,1.0,23.9,5.5,21.9,22.0,1.0,26.3,4.5,22.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 10:05:00,24.2,50.8,29.1,23.9,26.0,22.0,22.0,[22.0],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.7,21.9,22.0,1.0,26.3,4.5,22.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 10:10:00,24.2,50.6,29.2,23.9,26.02,22.0,22.0,[22.0],1.0,23.9,16.4,21.3,21.0,1.0,23.9,5.7,22.0,22.0,1.0,26.3,4.4,22.0,21.0,,26.8,0.2,,,,29.2,0.2,,
2023-06-03 10:15:00,24.2,50.6,29.2,23.9,26.02,22.1,22.1,[22.1],1.0,23.9,16.4,21.3,21.0,1.0,23.9,5.7,22.0,22.0,1.0,26.3,4.4,22.0,21.0,,26.8,0.2,,,,29.2,0.2,,
2023-06-03 10:20:00,24.2,50.7,29.1,23.9,26.0,22.0,22.0,[22.0],1.0,23.9,16.3,21.2,21.0,1.0,23.9,5.7,21.9,22.0,1.0,26.3,4.5,23.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 10:25:00,24.3,50.6,29.1,23.9,26.0,22.0,22.0,[22.0],1.0,23.9,16.4,21.3,21.0,1.0,23.9,5.5,22.1,22.0,1.0,26.3,4.4,23.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 10:30:00,24.3,50.6,29.1,23.9,26.0,22.1,22.1,[22.1],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.6,21.8,22.0,1.0,26.3,4.5,23.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 10:35:00,24.3,50.7,29.1,23.9,26.0,22.1,22.1,[22.1],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.6,22.0,22.0,1.0,26.3,4.5,23.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 10:40:00,24.3,50.7,29.1,23.9,26.0,22.1,22.1,[22.1],1.0,23.9,16.4,21.3,21.0,1.0,23.9,5.5,21.9,22.0,1.0,26.3,4.4,23.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 10:45:00,24.3,50.7,29.1,23.9,26.0,22.1,22.1,[22.1],1.0,23.9,16.5,21.3,21.0,1.0,23.9,5.5,22.0,22.0,1.0,26.3,4.5,22.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 10:50:00,24.3,50.6,29.1,23.9,26.0,22.1,22.1,[22.1],1.0,23.9,16.5,21.3,21.0,1.0,23.9,5.5,21.9,22.0,1.0,26.3,4.4,22.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 10:55:00,24.3,50.7,29.2,23.9,26.02,22.1,22.1,[22.1],1.0,23.9,16.4,21.2,21.0,1.0,23.9,5.4,21.9,22.0,1.0,26.3,4.5,23.0,21.0,,26.8,0.2,,,,29.2,0.2,,
2023-06-03 11:00:00,24.4,50.8,29.1,23.9,26.0,22.2,22.2,[22.2],1.0,23.9,16.5,21.3,21.0,1.0,23.9,5.4,22.0,22.0,1.0,26.3,4.5,23.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 11:05:00,24.5,50.8,29.2,23.9,26.02,22.0,22.0,[22.0],1.0,23.9,16.6,21.3,21.0,1.0,23.9,5.5,21.9,22.0,1.0,26.3,4.5,23.0,21.0,,26.8,0.2,,,,29.2,0.2,,
2023-06-03 11:10:00,24.5,50.7,29.2,23.9,26.02,22.1,22.1,[22.1],1.0,23.9,16.5,21.3,21.0,1.0,23.9,5.6,22.0,22.0,1.0,26.3,4.5,22.0,21.0,,26.8,0.2,,,,29.2,0.2,,
2023-06-03 11:15:00,24.5,50.8,29.2,23.9,26.02,22.1,22.1,[22.1],1.0,23.9,16.5,21.3,21.0,1.0,23.9,5.9,22.0,22.0,1.0,26.3,4.5,23.0,21.0,,26.8,0.2,,,,29.2,0.2,,
2023-06-03 11:20:00,24.5,50.8,29.2,23.9,26.02,22.2,22.2,[22.2],1.0,23.9,16.6,21.2,21.0,1.0,23.9,5.9,22.1,22.0,1.0,26.3,4.5,22.0,21.0,,26.8,0.2,,,,29.2,0.2,,
2023-06-03 11:25:00,24.5,50.6,29.2,23.9,26.02,22.1,22.1,[22.1],1.0,23.9,16.6,21.3,21.0,1.0,23.9,5.5,21.9,22.0,1.0,26.3,4.5,23.0,21.0,,26.8,0.2,,,,29.2,0.2,,
2023-06-03 11:30:00,24.5,50.9,29.2,24.0,26.059999999999995,22.1,22.1,[22.1],1.0,24.0,16.7,21.3,21.0,1.0,24.0,5.9,22.0,22.0,1.0,26.3,4.5,23.0,21.0,,26.8,0.2,,,,29.2,0.2,,
2023-06-03 11:35:00,24.5,50.9,29.2,24.0,26.079999999999995,22.1,22.1,[22.1],1.0,24.0,16.5,21.4,21.0,1.0,24.0,5.9,22.0,22.0,1.0,26.3,4.5,23.0,21.0,,26.9,0.2,,,,29.2,0.2,,
2023-06-03 11:40:00,24.7,51.0,29.2,24.0,26.079999999999995,22.1,22.1,[22.1],1.0,24.0,16.6,21.3,21.0,1.0,24.0,5.6,22.0,22.0,1.0,26.3,4.6,23.0,21.0,,26.9,0.2,,,,29.2,0.2,,
2023-06-03 11:45:00,24.7,50.9,29.2,24.0,26.079999999999995,22.2,22.2,[22.2],1.0,24.0,16.8,21.4,21.0,1.0,24.0,5.6,22.1,22.0,1.0,26.3,4.6,23.0,21.0,,26.9,0.2,,,,29.2,0.2,,
2023-06-03 11:50:00,24.7,50.7,29.2,24.0,26.079999999999995,22.2,22.2,[22.2],1.0,24.0,16.7,21.3,21.0,1.0,24.0,5.6,22.0,22.0,1.0,26.3,4.6,23.0,21.0,,26.9,0.2,,,,29.2,0.2,,
2023-06-03 11:55:00,24.7,50.9,29.2,24.0,26.079999999999995,22.2,22.2,[22.2],1.0,24.0,16.7,21.4,21.0,1.0,24.0,5.8,22.2,22.0,1.0,26.3,4.6,23.0,21.0,,26.9,0.2,,,,29.2,0.2,,
2023-06-03 12:00:00,24.7,50.8,29.2,24.0,26.079999999999995,22.2,22.2,[22.2],1.0,24.0,16.6,21.3,21.0,1.0,24.0,6.0,22.0,22.0,1.0,26.3,4.6,23.0,21.0,,26.9,0.2,,,,29.2,0.2,,
2023-06-03 12:05:00,24.8,50.6,29.2,24.0,26.079999999999995,22.2,22.2,[22.2],1.0,24.0,16.7,21.3,21.0,1.0,24.0,6.0,22.1,22.0,1.0,26.3,4.6,23.0,21.0,,26.9,0.2,,,,29.2,0.2,,
2023-06-03 12:10:00,24.7,50.7,29.2,24.0,26.079999999999995,22.2,22.2,[22.2],1.0,24.0,16.9,21.3,21.0,1.0,24.0,5.6,22.1,22.0,1.0,26.3,4.6,23.0,21.0,,26.9,0.2,,,,29.2,0.2,,
2023-06-03 12:15:00,24.7,50.7,29.2,24.0,26.079999999999995,22.2,22.2,[22.2],1.0,24.0,16.8,21.4,21.0,1.0,24.0,6.0,22.0,22.0,1.0,26.3,4.6,23.0,21.0,,26.9,0.2,,,,29.2,0.2,,
2023-06-03 12:20:00,24.7,50.7,29.2,24.0,26.079999999999995,22.2,22.2,[22.2],1.0,24.0,16.7,21.5,21.0,1.0,24.0,6.3,22.1,22.0,1.0,26.3,4.6,23.0,21.0,,26.9,0.2,,,,29.2,0.2,,
2023-06-03 12:25:00,24.7,50.7,29.3,24.0,26.120000000000005,22.2,22.2,[22.2],1.0,24.0,16.8,21.4,21.0,1.0,24.0,6.3,22.1,22.0,1.0,26.4,4.7,23.0,21.0,,26.9,0.2,,,,29.3,0.2,,
2023-06-03 12:30:00,24.7,50.8,29.2,24.0,26.1,22.2,22.2,[22.2],1.0,24.0,16.8,21.3,21.0,1.0,24.0,5.9,22.0,22.0,1.0,26.4,4.6,23.0,21.0,,26.9,0.2,,,,29.2,0.2,,
2023-06-03 12:35:00,24.7,50.9,29.2,24.0,26.1,22.2,22.2,[22.2],1.0,24.0,16.7,21.4,21.0,1.0,24.0,5.9,22.1,22.0,1.0,26.4,4.7,23.0,21.0,,26.9,0.2,,,,29.2,0.2,,
2023-06-03 12:40:00,24.8,50.7,29.2,24.0,26.1,22.2,22.2,[22.2],1.0,24.0,16.7,21.4,21.0,1.0,24.0,5.9,22.1,22.0,1.0,26.4,4.6,23.0,21.0,,26.9,0.2,,,,29.2,0.2,,
2023-06-03 12:45:00,24.8,50.6,29.2,24.0,26.1,22.1,22.1,[22.1],1.0,24.0,16.8,21.4,21.0,1.0,24.0,5.8,22.1,22.0,1.0,26.4,4.7,23.0,21.0,,26.9,0.2,,,,29.2,0.2,,
2023-06-03 12:50:00,24.8,51.0,29.2,24.0,26.079999999999995,22.2,22.2,[22.2],1.0,24.0,16.9,21.4,21.0,1.0,24.0,6.3,22.1,22.0,1.0,26.3,4.7,23.0,21.0,,26.9,0.2,,,,29.2,0.2,,
2023-06-03 12:55:00,24.8,,29.2,24.0,26.079999999999995,22.2,22.2,[22.2],1.0,24.0,16.9,21.4,21.0,1.0,24.0,6.3,22.1,22.0,1.0,26.3,4.7,23.0,21.0,,26.9,0.2,,,,29.2,0.2,,
2023-06-03 13:00:00,24.8,50.8,29.2,24.0,26.079999999999995,22.2,22.2,[22.2],1.0,24.0,16.9,21.4,21.0,1.0,24.0,6.1,22.2,22.0,1.0,26.3,4.7,23.0,21.0,,26.9,0.2,,,,29.2,0.2,,
2023-06-03 13:05:00,24.7,50.8,29.2,24.1,26.16,22.2,22.2,[22.2],1.0,24.1,16.9,21.5,21.0,1.0,24.1,6.4,22.2,22.0,1.0,26.4,4.7,23.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-03 13:10:00,24.7,50.7,29.2,24.1,26.16,22.3,22.3,[22.3],1.0,24.1,16.9,21.4,21.0,1.0,24.1,6.4,22.2,22.0,1.0,26.4,4.6,23.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-03 13:15:00,24.7,51.0,29.2,24.1,26.16,22.2,22.2,[22.2],1.0,24.1,16.9,21.3,21.0,1.0,24.1,6.5,22.2,22.0,1.0,26.4,4.6,22.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-03 13:20:00,24.7,50.8,29.2,24.1,26.16,22.3,22.3,[22.3],1.0,24.1,16.8,21.4,21.0,1.0,24.1,6.4,22.2,22.0,1.0,26.4,4.6,22.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-03 13:25:00,24.7,50.8,29.3,24.1,26.18,22.3,22.3,[22.3],1.0,24.1,16.6,21.2,21.0,1.0,24.1,6.4,22.1,22.0,1.0,26.4,4.6,23.0,21.0,,27.0,0.2,,,,29.3,0.2,,
2023-06-03 13:30:00,24.7,50.8,29.3,24.1,26.18,22.3,22.3,[22.3],1.0,24.1,16.9,21.4,21.0,1.0,24.1,6.0,22.2,22.0,1.0,26.4,4.6,23.0,21.0,,27.0,0.2,,,,29.3,0.2,,
2023-06-03 13:35:00,24.7,50.9,29.3,24.1,26.18,22.3,22.3,[22.3],1.0,24.1,16.9,21.5,21.0,1.0,24.1,6.2,22.1,22.0,1.0,26.4,4.6,23.0,21.0,,27.0,0.2,,,,29.3,0.2,,
2023-06-03 13:40:00,24.7,50.9,29.3,24.1,26.18,22.3,22.3,[22.3],1.0,24.1,16.9,21.5,21.0,1.0,24.1,6.0,22.1,22.0,1.0,26.4,4.7,23.0,21.0,,27.0,0.2,,,,29.3,0.2,,
2023-06-03 13:45:00,24.7,50.9,29.3,24.1,26.18,22.3,22.3,[22.3],1.0,24.1,16.9,21.4,21.0,1.0,24.1,6.0,22.2,22.0,1.0,26.4,4.6,23.0,21.0,,27.0,0.2,,,,29.3,0.2,,
2023-06-03 13:50:00,24.7,50.7,29.3,24.1,26.2,22.3,22.3,[22.3],1.0,24.1,16.8,21.5,21.0,1.0,24.1,6.2,22.2,22.0,1.0,26.4,4.6,23.0,21.0,,27.1,0.2,,,,29.3,0.2,,
2023-06-03 13:55:00,24.6,50.5,29.2,24.1,26.18,22.2,22.2,[22.2],1.0,24.1,16.8,21.4,21.0,1.0,24.1,6.4,22.1,22.0,1.0,26.4,4.6,23.0,21.0,,27.1,0.2,,,,29.2,0.2,,
2023-06-03 14:00:00,24.6,51.0,29.3,24.1,26.2,22.3,22.3,[22.3],1.0,24.1,16.9,21.5,21.0,1.0,24.1,6.4,22.2,22.0,1.0,26.4,4.7,23.0,21.0,,27.1,0.2,,,,29.3,0.2,,
2023-06-03 14:05:00,24.6,50.9,29.3,24.1,26.2,22.2,22.2,[22.2],,24.1,,,,,24.1,,,,,26.4,,,,,27.1,,,,,29.3,,,
2023-06-03 14:10:00,24.6,50.6,29.3,24.1,26.22000000000001,22.2,22.2,[22.2],1.0,24.1,17.0,21.5,21.0,1.0,24.1,6.5,22.2,22.0,1.0,26.5,4.7,23.0,21.0,,27.1,0.2,,,,29.3,0.2,,
2023-06-03 14:15:00,24.6,50.9,29.2,24.1,26.18,22.2,22.2,[22.2],1.0,24.1,17.0,21.4,21.0,1.0,24.1,6.6,22.2,22.0,1.0,26.5,4.7,23.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-03 14:20:00,24.6,50.9,29.2,24.1,26.18,22.2,22.2,[22.2],1.0,24.1,17.0,21.4,21.0,1.0,24.1,6.6,22.0,22.0,1.0,26.5,4.7,23.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-03 14:25:00,24.6,50.8,29.2,24.1,26.18,22.3,22.3,[22.3],1.0,24.1,16.7,21.4,21.0,1.0,24.1,6.6,22.2,22.0,1.0,26.5,4.7,23.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-03 14:30:00,24.6,50.8,,,,22.2,22.2,[22.2],1.0,,16.9,21.5,21.0,1.0,,6.7,22.2,22.0,1.0,,4.7,23.0,21.0,,,0.2,,,,,0.2,,
2023-06-03 14:35:00,24.5,50.7,29.3,24.1,26.2,22.3,22.3,[22.3],1.0,24.1,16.8,21.5,21.0,1.0,24.1,6.4,22.1,22.0,1.0,26.5,4.6,23.0,21.0,,27.0,0.2,,,,29.3,0.2,,
2023-06-03 14:40:00,24.5,50.9,29.3,24.1,26.2,22.2,22.2,[22.2],1.0,24.1,16.9,21.5,21.0,1.0,24.1,6.3,22.2,22.0,1.0,26.5,4.6,23.0,21.0,,27.0,0.2,,,,29.3,0.2,,
2023-06-03 14:45:00,24.5,50.9,29.2,24.1,26.2,22.2,22.2,[22.2],1.0,24.1,,21.4,21.0,1.0,24.1,,22.2,22.0,1.0,26.5,,23.0,21.0,,27.1,,,,,29.2,,,
