time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1050358_c,1050358_h,1050358_p,1050358_r,1050358_s,1050359_c,1050359_h,1050359_p,1050359_r,1050359_s,559075_c,559075_h,559075_p,559075_r,559075_s,559076_c,559076_h,559076_p,559076_r,559076_s,599427_c,599427_h,599427_p,599427_r,599427_s
2023-06-03 14:50:00,24.5,50.8,29.3,24.1,26.2,22.2,22.2,[22.2],1.0,24.1,16.9,21.5,21.0,1.0,24.1,6.2,22.2,22.0,1.0,26.4,4.7,23.0,21.0,,27.1,0.2,,,,29.3,0.2,,
2023-06-03 14:55:00,24.5,50.8,29.2,24.1,26.18,22.2,22.2,[22.2],1.0,24.1,16.8,21.5,21.0,1.0,24.1,6.3,22.0,22.0,1.0,26.4,4.7,23.0,21.0,,27.1,0.2,,,,29.2,0.2,,
2023-06-03 15:00:00,24.5,50.6,29.2,24.1,26.18,22.2,22.2,[22.2],1.0,24.1,16.9,21.4,21.0,1.0,24.1,6.3,22.1,22.0,1.0,26.4,4.7,23.0,21.0,,27.1,0.2,,,,29.2,0.2,,
2023-06-03 15:05:00,24.5,50.5,29.2,24.1,26.18,22.3,22.3,[22.3],1.0,24.1,17.0,21.3,21.0,1.0,24.1,6.5,22.0,22.0,1.0,26.4,4.7,23.0,21.0,,27.1,0.2,,,,29.2,0.2,,
2023-06-03 15:10:00,24.4,50.7,29.2,24.1,26.2,22.3,22.3,[22.3],1.0,24.1,16.7,21.3,21.0,1.0,24.1,6.5,22.2,22.0,1.0,26.4,4.6,23.0,21.0,,27.2,0.2,,,,29.2,0.2,,
2023-06-03 15:15:00,24.4,51.0,29.2,24.1,26.2,22.2,22.2,[22.2],1.0,24.1,16.7,21.5,21.0,1.0,24.1,6.7,21.9,22.0,1.0,26.4,4.7,23.0,21.0,,27.2,0.2,,,,29.2,0.2,,
2023-06-03 15:20:00,24.4,50.7,29.3,24.1,26.22,22.3,22.3,[22.3],1.0,24.1,17.0,21.4,21.0,1.0,24.1,6.5,22.1,22.0,1.0,26.4,4.7,23.0,21.0,,27.2,0.2,,,,29.3,0.2,,
2023-06-03 15:25:00,24.5,50.8,29.2,24.1,26.2,22.2,22.2,[22.2],1.0,24.1,17.0,21.4,21.0,1.0,24.1,6.5,22.1,22.0,1.0,26.4,4.7,23.0,21.0,,27.2,0.2,,,,29.2,0.2,,
2023-06-03 15:30:00,24.5,50.6,29.2,24.1,26.2,22.2,22.2,[22.2],1.0,24.1,16.9,21.4,21.0,1.0,24.1,6.3,22.0,22.0,1.0,26.4,4.6,23.0,21.0,,27.2,0.2,,,,29.2,0.2,,
2023-06-03 15:35:00,24.5,50.8,29.2,24.1,26.2,22.3,22.3,[22.3],1.0,24.1,16.9,21.5,21.0,1.0,24.1,6.4,22.2,22.0,1.0,26.4,4.7,23.0,21.0,,27.2,0.2,,,,29.2,0.2,,
2023-06-03 15:40:00,24.5,50.9,29.2,24.1,26.2,22.2,22.2,[22.2],1.0,24.1,16.8,21.4,21.0,1.0,24.1,6.4,22.0,22.0,1.0,26.4,4.7,23.0,21.0,,27.2,0.2,,,,29.2,0.2,,
2023-06-03 15:45:00,24.5,50.6,29.2,24.1,26.2,22.2,22.2,[22.2],1.0,24.1,16.7,21.3,21.0,1.0,24.1,7.7,22.1,22.0,1.0,26.4,4.7,23.0,21.0,,27.2,0.2,,,,29.2,0.2,,
2023-06-03 15:50:00,24.5,50.9,29.2,24.0,26.14,22.2,22.2,[22.2],1.0,24.0,16.6,21.4,21.0,1.0,24.0,6.3,21.9,22.0,1.0,26.3,4.6,23.0,21.0,,27.2,0.2,,,,29.2,0.2,,
2023-06-03 15:55:00,24.4,50.7,29.2,24.0,26.160000000000004,22.2,22.2,[22.2],1.0,24.0,16.6,21.4,21.0,1.0,24.0,6.3,21.9,22.0,1.0,26.4,4.6,23.0,21.0,,27.2,0.2,,,,29.2,0.2,,
2023-06-03 16:00:00,24.4,50.7,29.2,24.0,26.14,22.2,22.2,[22.2],1.0,24.0,16.6,21.4,21.0,1.0,24.0,6.2,21.9,22.0,1.0,26.4,4.7,23.0,21.0,,27.1,0.2,,,,29.2,0.2,,
2023-06-03 16:05:00,24.4,50.7,29.2,24.0,26.14,22.2,22.2,[22.2],1.0,24.0,16.8,21.3,21.0,1.0,24.0,6.2,21.9,22.0,1.0,26.4,4.6,23.0,21.0,,27.1,0.2,,,,29.2,0.2,,
2023-06-03 16:10:00,24.4,50.8,29.2,24.0,26.14,22.2,22.2,[22.2],1.0,24.0,16.6,21.3,21.0,1.0,24.0,6.2,22.1,22.0,1.0,26.4,4.6,23.0,21.0,,27.1,0.2,,,,29.2,0.2,,
2023-06-03 16:15:00,24.4,50.8,29.2,24.0,26.12,22.2,22.2,[22.2],1.0,24.0,16.7,21.4,21.0,1.0,24.0,6.2,22.0,22.0,1.0,26.3,4.6,23.0,21.0,,27.1,0.2,,,,29.2,0.2,,
2023-06-03 16:20:00,24.4,50.7,29.2,24.0,26.12,22.2,22.2,[22.2],1.0,24.0,16.8,21.3,21.0,1.0,24.0,6.2,22.0,22.0,1.0,26.3,4.6,23.0,21.0,,27.1,0.2,,,,29.2,0.2,,
2023-06-03 16:25:00,24.4,50.6,29.2,24.0,26.1,22.2,22.2,[22.2],1.0,24.0,16.7,21.4,21.0,1.0,24.0,6.3,22.1,22.0,1.0,26.3,4.6,23.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-03 16:30:00,24.4,50.7,29.2,24.0,26.1,22.2,22.2,[22.2],1.0,24.0,16.7,21.3,21.0,1.0,24.0,6.5,22.1,22.0,1.0,26.3,4.6,23.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-03 16:35:00,24.3,50.7,29.2,24.0,26.1,22.2,22.2,[22.2],1.0,24.0,16.9,21.3,21.0,1.0,24.0,6.0,21.9,22.0,1.0,26.3,4.6,23.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-03 16:40:00,24.3,50.9,29.2,24.0,26.1,22.2,22.2,[22.2],1.0,24.0,16.8,21.4,21.0,1.0,24.0,6.0,22.0,22.0,1.0,26.3,4.7,23.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-03 16:45:00,24.3,50.7,29.2,24.0,26.1,22.2,22.2,[22.2],1.0,24.0,16.6,21.3,21.0,1.0,24.0,6.0,22.0,22.0,1.0,26.3,4.6,23.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-03 16:50:00,24.3,50.8,29.2,24.0,26.1,22.1,22.1,[22.1],1.0,24.0,16.9,21.3,21.0,1.0,24.0,6.1,21.9,22.0,1.0,26.3,4.7,23.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-03 16:55:00,24.3,50.7,29.3,24.0,26.12,22.1,22.1,[22.1],1.0,24.0,16.6,21.2,21.0,1.0,24.0,6.0,22.1,22.0,1.0,26.3,4.6,23.0,21.0,,27.0,0.2,,,,29.3,0.2,,
2023-06-03 17:00:00,24.3,50.9,29.2,24.0,26.1,22.2,22.2,[22.2],1.0,24.0,16.7,21.3,21.0,1.0,24.0,6.0,22.0,22.0,1.0,26.3,4.6,23.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-03 17:05:00,24.2,50.5,29.2,24.0,26.1,22.2,22.2,[22.2],1.0,24.0,16.6,21.3,21.0,1.0,24.0,6.3,22.0,22.0,1.0,26.3,4.6,23.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-03 17:10:00,24.2,50.7,29.2,24.0,26.1,22.2,22.2,[22.2],1.0,24.0,16.7,21.3,21.0,1.0,24.0,6.2,22.0,22.0,1.0,26.3,4.6,23.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-03 17:15:00,24.2,50.9,29.2,24.0,26.1,22.1,22.1,[22.1],1.0,24.0,16.6,21.2,21.0,1.0,24.0,6.2,22.1,22.0,1.0,26.3,4.6,23.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-03 17:20:00,24.2,50.7,29.2,24.0,26.1,22.2,22.2,[22.2],1.0,24.0,16.6,21.3,21.0,1.0,24.0,6.2,22.0,22.0,1.0,26.3,4.6,23.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-03 17:25:00,24.2,50.8,29.2,24.0,26.08,22.1,22.1,[22.1],1.0,24.0,16.5,21.1,21.0,1.0,24.0,6.2,22.0,22.0,1.0,26.2,4.5,23.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-03 17:30:00,24.1,50.9,29.1,24.0,26.06,22.1,22.1,[22.1],1.0,24.0,16.5,21.2,21.0,1.0,24.0,6.1,22.0,22.0,1.0,26.2,4.5,23.0,21.0,,27.0,0.2,,,,29.1,0.2,,
2023-06-03 17:35:00,24.1,50.8,29.2,23.9,26.02,22.1,22.1,[22.1],1.0,23.9,16.5,21.2,21.0,1.0,23.9,6.2,22.0,22.0,1.0,26.2,4.5,23.0,21.0,,26.9,0.2,,,,29.2,0.2,,
2023-06-03 17:40:00,24.1,50.8,29.2,23.9,26.02,22.0,22.0,[22.0],1.0,23.9,16.6,21.2,21.0,1.0,23.9,6.2,22.0,22.0,1.0,26.2,4.6,22.0,21.0,,26.9,0.2,,,,29.2,0.2,,
2023-06-03 17:45:00,24.1,50.6,29.2,23.9,26.02,22.0,22.0,[22.0],1.0,23.9,16.4,21.1,21.0,1.0,23.9,5.9,21.9,22.0,1.0,26.2,4.5,22.0,21.0,,26.9,0.2,,,,29.2,0.2,,
2023-06-03 17:50:00,24.1,50.9,29.2,23.9,26.02,22.1,22.1,[22.1],1.0,23.9,,21.2,21.0,1.0,23.9,,21.9,22.0,1.0,26.2,,22.0,21.0,,26.9,,,,,29.2,,,
2023-06-03 17:55:00,24.1,50.7,29.1,23.9,26.0,22.0,22.0,[22.0],1.0,23.9,16.5,21.1,21.0,1.0,23.9,5.7,21.9,22.0,1.0,26.2,4.5,22.0,21.0,,26.9,0.2,,,,29.1,0.2,,
2023-06-03 18:00:00,24.1,50.7,29.1,23.9,26.0,22.1,22.1,[22.1],1.0,23.9,16.5,21.0,21.0,1.0,23.9,6.2,21.9,22.0,1.0,26.2,4.5,22.0,21.0,,26.9,0.2,,,,29.1,0.2,,
2023-06-03 18:05:00,24.0,50.6,29.1,23.9,26.0,22.1,22.1,[22.1],1.0,23.9,16.6,21.1,21.0,1.0,23.9,6.0,22.0,22.0,1.0,26.2,4.5,22.0,21.0,,26.9,0.2,,,,29.1,0.2,,
2023-06-03 18:10:00,24.0,50.8,29.1,23.9,26.0,22.0,22.0,[22.0],1.0,23.9,16.5,21.1,21.0,1.0,23.9,6.3,22.1,22.0,1.0,26.2,4.5,22.0,21.0,,26.9,0.2,,,,29.1,0.2,,
2023-06-03 18:15:00,24.0,50.6,29.1,23.9,25.98,22.0,22.0,[22.0],1.0,23.9,16.3,21.2,21.0,1.0,23.9,5.9,21.9,22.0,1.0,26.1,4.5,22.0,21.0,,26.9,0.2,,,,29.1,0.2,,
2023-06-03 18:20:00,24.0,50.8,29.1,23.9,25.98,22.1,22.1,[22.1],1.0,23.9,16.5,21.1,21.0,1.0,23.9,5.9,21.9,22.0,1.0,26.1,4.5,23.0,21.0,,26.9,0.2,,,,29.1,0.2,,
2023-06-03 18:25:00,24.0,50.8,29.2,23.8,25.96,22.1,22.1,[22.1],1.0,23.8,16.4,21.0,21.0,1.0,23.8,5.7,22.0,22.0,1.0,26.1,4.5,23.0,21.0,,26.9,0.2,,,,29.2,0.2,,
2023-06-03 18:30:00,24.0,50.6,29.2,23.8,25.96,22.0,22.0,[22.0],1.0,23.8,16.4,21.2,21.0,1.0,23.8,5.7,21.8,22.0,1.0,26.1,4.5,23.0,21.0,,26.9,0.2,,,,29.2,0.2,,
2023-06-03 18:35:00,24.0,50.8,29.1,23.8,25.94,22.1,22.1,[22.1],1.0,23.8,16.5,21.1,21.0,1.0,23.8,5.8,21.9,22.0,1.0,26.1,4.5,23.0,21.0,,26.9,0.2,,,,29.1,0.2,,
2023-06-03 18:40:00,24.0,50.8,29.1,23.8,25.94,22.1,22.1,[22.1],1.0,23.8,16.4,21.2,21.0,1.0,23.8,5.6,21.9,22.0,1.0,26.1,4.4,22.0,21.0,,26.9,0.2,,,,29.1,0.2,,
2023-06-03 18:45:00,24.0,50.7,29.1,23.8,25.94,22.0,22.0,[22.0],1.0,23.8,16.5,21.1,21.0,1.0,23.8,5.8,21.9,22.0,1.0,26.1,4.5,22.0,21.0,,26.9,0.2,,,,29.1,0.2,,
2023-06-03 18:50:00,24.0,50.7,29.1,23.8,25.94,22.0,22.0,[22.0],1.0,23.8,16.4,21.1,21.0,1.0,23.8,7.3,21.8,22.0,1.0,26.1,4.4,22.0,21.0,,26.9,0.2,,,,29.1,0.2,,
2023-06-03 18:55:00,23.9,50.9,29.1,23.8,25.94,22.0,22.0,[22.0],1.0,23.8,16.4,21.1,21.0,1.0,23.8,7.3,21.8,22.0,1.0,26.1,4.4,22.0,21.0,,26.9,0.2,,,,29.1,0.2,,
2023-06-03 19:00:00,23.9,50.7,29.1,23.8,25.94,21.9,21.9,[21.9],1.0,23.8,16.3,21.1,21.0,1.0,23.8,5.7,21.8,22.0,1.0,26.1,4.4,22.0,21.0,,26.9,0.2,,,,29.1,0.2,,
2023-06-03 19:05:00,23.9,50.9,29.1,23.8,25.92,22.0,22.0,[22.0],1.0,23.8,16.3,21.1,21.0,1.0,23.8,6.0,21.9,22.0,1.0,26.1,4.4,22.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 19:10:00,23.9,50.8,29.1,23.8,25.92,,,,1.0,23.8,16.5,21.1,21.0,1.0,23.8,5.9,21.9,22.0,1.0,26.1,4.5,22.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 19:15:00,23.9,50.7,29.1,23.8,25.92,21.9,21.9,[21.9],1.0,23.8,16.2,21.1,21.0,1.0,23.8,,21.8,22.0,1.0,26.1,4.4,22.0,21.0,,26.8,0.2,,,,29.1,,,
2023-06-03 19:20:00,23.9,50.8,29.1,23.8,25.9,22.0,22.0,[22.0],1.0,23.8,,21.1,21.0,1.0,23.8,,21.8,22.0,1.0,26.0,,22.0,21.0,,26.8,,,,,29.1,,,
2023-06-03 19:25:00,23.9,50.7,29.1,23.8,25.92,22.0,22.0,[22.0],1.0,23.8,16.3,21.1,21.0,1.0,23.8,5.7,21.8,22.0,1.0,26.1,4.4,22.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 19:30:00,23.9,50.9,29.1,23.8,25.9,21.9,21.9,[21.9],1.0,23.8,16.3,21.1,21.0,1.0,23.8,5.7,21.9,22.0,1.0,26.0,4.4,23.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 19:35:00,,50.6,29.1,23.8,25.9,22.0,22.0,[22.0],1.0,23.8,16.4,21.1,21.0,1.0,23.8,5.9,22.0,22.0,1.0,26.0,4.4,23.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 19:40:00,23.8,50.7,29.1,23.8,25.9,22.1,22.1,[22.1],1.0,23.8,16.3,21.0,21.0,1.0,23.8,5.8,21.8,22.0,1.0,26.0,4.4,23.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 19:45:00,23.8,50.6,29.1,23.8,25.9,22.1,22.1,[22.1],1.0,23.8,16.3,21.1,21.0,1.0,23.8,5.8,21.8,22.0,1.0,26.0,4.4,22.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 19:50:00,23.8,50.8,29.1,23.8,25.9,22.1,22.1,[22.1],1.0,23.8,16.3,21.1,21.0,1.0,23.8,5.4,21.9,22.0,1.0,26.0,4.4,22.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 19:55:00,23.8,50.6,29.1,23.8,25.92,22.1,22.1,[22.1],1.0,23.8,16.4,21.1,21.0,1.0,23.8,5.7,21.9,22.0,1.0,26.1,4.4,22.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 20:00:00,23.8,50.7,29.1,23.8,25.92,22.1,22.1,[22.1],1.0,23.8,16.3,21.2,21.0,1.0,23.8,5.4,21.8,22.0,1.0,26.1,4.4,22.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 20:05:00,23.8,50.6,29.1,23.8,25.92,22.1,22.1,[22.1],1.0,23.8,16.3,21.1,21.0,1.0,23.8,5.4,21.9,22.0,1.0,26.1,4.4,22.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 20:10:00,23.8,50.6,29.1,23.8,25.92,22.0,22.0,[22.0],1.0,23.8,16.3,21.1,21.0,1.0,23.8,5.6,21.9,22.0,1.0,26.1,4.4,22.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 20:15:00,23.8,50.6,29.1,23.8,25.92,22.1,22.1,[22.1],1.0,23.8,16.4,21.0,21.0,1.0,23.8,5.6,21.9,22.0,1.0,26.1,4.5,22.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 20:20:00,23.8,50.6,29.1,23.8,25.92,22.0,22.0,[22.0],1.0,23.8,16.4,21.1,21.0,1.0,23.8,5.4,21.9,22.0,1.0,26.1,4.4,23.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 20:25:00,23.8,50.8,29.1,23.8,25.9,22.0,22.0,[22.0],1.0,23.8,16.3,21.1,21.0,1.0,23.8,5.6,21.9,22.0,1.0,26.0,4.4,22.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-03 20:30:00,23.8,50.7,29.1,23.8,25.880000000000003,22.0,22.0,[22.0],1.0,23.8,16.2,21.2,21.0,1.0,23.8,5.6,21.8,22.0,1.0,26.0,4.4,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-03 20:35:00,23.7,50.7,29.1,23.7,25.840000000000003,22.0,22.0,[22.0],1.0,23.7,16.3,21.0,21.0,1.0,23.7,5.3,21.9,22.0,1.0,26.0,4.4,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-03 20:40:00,23.7,50.8,29.1,23.7,25.840000000000003,22.1,22.1,[22.1],1.0,23.7,16.3,21.1,21.0,1.0,23.7,5.3,21.9,22.0,1.0,26.0,4.5,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-03 20:45:00,23.7,50.8,29.1,23.8,25.880000000000003,22.0,22.0,[22.0],1.0,23.8,16.4,21.1,21.0,1.0,23.8,5.3,21.8,22.0,1.0,26.0,4.4,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-03 20:50:00,23.7,50.6,,,,22.1,22.1,[22.1],1.0,,16.3,21.1,21.0,1.0,,5.3,21.8,22.0,1.0,,4.4,22.0,21.0,,,0.2,,,,,0.2,,
2023-06-03 20:55:00,23.7,50.8,29.1,23.8,25.880000000000003,22.0,22.0,[22.0],1.0,23.8,16.3,21.0,21.0,1.0,23.8,5.3,21.9,22.0,1.0,26.0,4.4,23.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-03 21:00:00,23.7,50.7,29.2,23.8,25.9,22.1,22.1,[22.1],1.0,23.8,16.3,21.1,21.0,1.0,23.8,5.4,21.8,22.0,1.0,26.0,4.4,22.0,21.0,,26.7,0.2,,,,29.2,0.2,,
2023-06-03 21:05:00,23.7,50.8,29.1,23.7,25.840000000000003,22.1,22.1,[22.1],1.0,23.7,16.3,21.1,21.0,1.0,23.7,5.6,21.8,22.0,1.0,26.0,4.4,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-03 21:10:00,23.7,50.6,29.1,23.7,25.840000000000003,22.0,22.0,[22.0],1.0,23.7,16.3,21.0,21.0,1.0,23.7,5.5,21.8,22.0,1.0,26.0,4.4,23.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-03 21:15:00,23.7,50.8,29.2,23.8,25.9,22.0,22.0,[22.0],1.0,23.8,16.2,21.1,21.0,1.0,23.8,5.4,21.9,22.0,1.0,26.0,4.4,22.0,21.0,,26.7,0.2,,,,29.2,0.2,,
2023-06-03 21:20:00,23.7,50.7,29.1,23.7,25.840000000000003,22.1,22.1,[22.1],1.0,23.7,16.4,21.0,21.0,1.0,23.7,5.4,21.8,22.0,1.0,26.0,4.4,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-03 21:25:00,23.7,50.8,29.1,23.8,25.86,22.1,22.1,[22.1],1.0,23.8,16.3,21.0,21.0,1.0,23.8,5.3,21.9,22.0,1.0,26.0,4.4,22.0,21.0,,26.6,0.2,,,,29.1,0.2,,
2023-06-03 21:30:00,23.7,50.6,29.1,23.8,25.86,22.0,22.0,[22.0],1.0,23.8,16.3,21.1,21.0,1.0,23.8,5.3,21.9,22.0,1.0,26.0,4.4,22.0,21.0,,26.6,0.2,,,,29.1,0.2,,
2023-06-03 21:35:00,23.7,50.7,29.1,23.7,25.840000000000003,22.0,22.0,[22.0],1.0,23.7,16.2,21.1,21.0,1.0,23.7,5.6,21.9,22.0,1.0,26.0,4.4,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-03 21:40:00,23.7,50.7,29.1,23.7,25.840000000000003,22.0,22.0,[22.0],1.0,23.7,16.2,21.1,21.0,1.0,23.7,5.5,21.9,22.0,1.0,26.0,4.4,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-03 21:45:00,23.6,50.6,29.1,23.7,25.840000000000003,22.0,22.0,[22.0],1.0,23.7,16.3,21.0,21.0,1.0,23.7,5.5,21.9,22.0,1.0,26.0,4.4,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-03 21:50:00,23.6,50.7,29.2,23.7,25.860000000000003,21.9,21.9,[21.9],1.0,23.7,16.3,21.1,21.0,1.0,23.7,5.3,21.9,22.0,1.0,26.0,4.4,22.0,21.0,,26.7,0.2,,,,29.2,0.2,,
2023-06-03 21:55:00,23.6,50.7,29.2,23.7,25.860000000000003,21.9,21.9,[21.9],1.0,23.7,16.3,20.9,21.0,1.0,23.7,7.2,22.0,22.0,1.0,26.0,4.5,23.0,21.0,,26.7,0.2,,,,29.2,0.2,,
2023-06-03 22:00:00,23.6,50.7,29.1,23.7,25.840000000000003,22.0,22.0,[22.0],1.0,23.7,16.3,21.0,21.0,1.0,23.7,5.0,21.8,22.0,1.0,26.0,4.4,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-03 22:05:00,23.6,50.8,29.1,23.7,25.82,22.0,22.0,[22.0],1.0,23.7,16.3,21.0,21.0,1.0,23.7,5.2,21.8,22.0,1.0,26.0,4.4,22.0,21.0,,26.6,0.2,,,,29.1,0.2,,
2023-06-03 22:10:00,23.6,50.6,29.1,23.7,25.8,22.0,22.0,[22.0],1.0,23.7,16.2,21.1,21.0,1.0,23.7,5.3,21.8,22.0,1.0,25.9,4.4,22.0,21.0,,26.6,0.2,,,,29.1,0.2,,
2023-06-03 22:15:00,23.6,50.7,29.1,23.7,25.82,22.0,22.0,[22.0],1.0,23.7,16.2,21.0,21.0,1.0,23.7,5.3,21.9,22.0,1.0,26.0,4.4,22.0,21.0,,26.6,0.2,,,,29.1,0.2,,
2023-06-03 22:20:00,23.6,50.7,29.1,23.7,25.82,22.0,22.0,[22.0],1.0,23.7,16.3,21.0,21.0,1.0,23.7,5.1,21.9,22.0,1.0,26.0,4.4,22.0,21.0,,26.6,0.2,,,,29.1,0.2,,
2023-06-03 22:25:00,23.6,50.6,29.1,23.7,25.82,22.0,22.0,[22.0],1.0,23.7,16.3,21.1,21.0,1.0,23.7,5.3,21.8,22.0,1.0,26.0,4.4,22.0,21.0,,26.6,0.2,,,,29.1,0.2,,
2023-06-03 22:30:00,23.6,50.7,29.1,23.7,25.82,22.0,22.0,[22.0],1.0,23.7,16.3,21.0,21.0,1.0,23.7,5.0,22.0,22.0,1.0,26.0,4.4,22.0,21.0,,26.6,0.2,,,,29.1,0.2,,
2023-06-03 22:35:00,23.6,50.7,29.1,23.7,25.8,22.0,22.0,[22.0],1.0,23.7,16.2,21.0,21.0,1.0,23.7,5.0,21.8,22.0,1.0,25.9,4.4,23.0,21.0,,26.6,0.2,,,,29.1,0.2,,
2023-06-03 22:40:00,23.6,50.6,29.1,23.7,25.8,22.0,22.0,[22.0],1.0,23.7,16.2,21.0,21.0,1.0,23.7,5.2,21.8,22.0,1.0,25.9,4.4,22.0,21.0,,26.6,0.2,,,,29.1,0.2,,
2023-06-03 22:45:00,23.6,50.7,29.2,23.7,25.84,22.0,22.0,[22.0],1.0,23.7,16.1,21.0,21.0,1.0,23.7,5.2,21.8,22.0,1.0,26.0,4.4,22.0,21.0,,26.6,0.2,,,,29.2,0.2,,
2023-06-03 22:50:00,23.5,50.7,29.2,23.7,25.84,22.0,22.0,[22.0],1.0,23.7,16.2,21.0,21.0,1.0,23.7,5.0,21.9,22.0,1.0,26.0,4.4,22.0,21.0,,26.6,0.2,,,,29.2,0.2,,
2023-06-03 22:55:00,23.5,50.6,29.1,23.7,25.8,22.0,22.0,[22.0],1.0,23.7,16.3,21.0,21.0,1.0,23.7,5.0,21.9,22.0,1.0,25.9,4.4,22.0,21.0,,26.6,0.2,,,,29.1,0.2,,
2023-06-03 23:00:00,23.5,50.6,29.2,23.7,25.8,22.0,22.0,[22.0],1.0,23.7,16.3,21.0,21.0,1.0,23.7,5.3,21.9,22.0,1.0,25.9,4.4,22.0,21.0,,26.5,0.2,,,,29.2,0.2,,
2023-06-03 23:05:00,23.5,50.6,29.2,23.7,25.8,22.0,22.0,[22.0],1.0,23.7,16.2,21.0,21.0,1.0,23.7,5.3,21.8,22.0,1.0,25.9,4.4,22.0,21.0,,26.5,0.2,,,,29.2,0.2,,
2023-06-03 23:10:00,23.5,50.6,29.2,23.7,25.8,22.0,22.0,[22.0],1.0,23.7,16.2,21.1,21.0,1.0,23.7,5.3,21.9,22.0,1.0,25.9,4.4,22.0,21.0,,26.5,0.2,,,,29.2,0.2,,
2023-06-03 23:15:00,23.5,50.5,29.2,23.7,25.82,22.0,22.0,[22.0],1.0,23.7,16.2,21.0,21.0,1.0,23.7,5.3,21.8,22.0,1.0,25.9,4.4,22.0,21.0,,26.6,0.2,,,,29.2,0.2,,
2023-06-03 23:20:00,23.5,50.6,29.2,23.7,25.82,21.9,21.9,[21.9],1.0,23.7,16.2,21.0,21.0,1.0,23.7,4.9,21.9,22.0,1.0,25.9,4.4,22.0,21.0,,26.6,0.2,,,,29.2,0.2,,
2023-06-03 23:25:00,23.5,50.6,29.2,23.7,25.82,22.0,22.0,[22.0],,23.7,,,,,23.7,,,,,25.9,,,,,26.6,,,,,29.2,,,
2023-06-03 23:30:00,23.5,50.6,29.2,23.7,25.8,22.0,22.0,[22.0],1.0,23.7,16.4,21.0,21.0,1.0,23.7,4.9,22.0,22.0,1.0,25.9,4.4,22.0,21.0,,26.5,0.2,,,,29.2,0.2,,
2023-06-03 23:35:00,,50.8,29.2,23.7,25.8,22.0,22.0,[22.0],1.0,23.7,16.3,21.0,21.0,1.0,23.7,4.9,21.9,22.0,1.0,25.9,4.4,23.0,21.0,,26.5,0.2,,,,29.2,0.2,,
2023-06-03 23:40:00,23.5,50.5,29.2,23.7,25.8,22.0,22.0,[22.0],1.0,23.7,16.3,21.0,21.0,1.0,23.7,5.0,21.9,22.0,1.0,25.9,4.4,23.0,21.0,,26.5,0.2,,,,29.2,0.2,,
2023-06-03 23:45:00,23.5,50.7,29.2,23.7,25.8,22.0,22.0,[22.0],1.0,23.7,16.2,21.0,21.0,1.0,23.7,4.7,21.8,22.0,1.0,25.9,4.4,22.0,21.0,,26.5,0.2,,,,29.2,0.2,,
2023-06-03 23:50:00,23.4,50.6,29.2,23.7,25.8,22.0,22.0,[22.0],1.0,23.7,16.2,21.0,21.0,1.0,23.7,4.8,21.9,22.0,1.0,25.9,4.4,22.0,21.0,,26.5,0.2,,,,29.2,0.2,,
2023-06-03 23:55:00,23.4,50.7,29.2,23.7,25.8,22.0,22.0,[22.0],1.0,23.7,16.2,21.0,21.0,1.0,23.7,4.6,21.9,22.0,1.0,25.9,4.4,22.0,21.0,,26.5,0.2,,,,29.2,0.2,,
2023-06-04 00:00:00,23.4,50.7,29.3,23.7,25.8,21.9,21.9,[21.9],1.0,23.7,16.2,20.9,21.0,1.0,23.7,5.0,21.9,22.0,1.0,25.9,4.4,22.0,21.0,,26.4,0.2,,,,29.3,0.2,,
2023-06-04 00:05:00,23.4,50.8,29.3,23.7,25.8,22.0,22.0,[22.0],1.0,23.7,16.2,21.0,21.0,1.0,23.7,4.7,21.8,22.0,1.0,25.9,4.4,22.0,21.0,,26.4,0.2,,,,29.3,0.2,,
2023-06-04 00:10:00,23.4,50.5,29.3,23.7,25.8,22.1,22.1,[22.1],1.0,23.7,16.3,21.0,21.0,1.0,23.7,4.8,21.8,22.0,1.0,25.9,4.4,22.0,21.0,,26.4,0.2,,,,29.3,0.2,,
2023-06-04 00:15:00,23.4,50.7,29.3,23.7,25.8,22.0,22.0,[22.0],1.0,23.7,16.2,21.0,21.0,1.0,23.7,4.8,21.9,22.0,1.0,25.9,4.4,22.0,21.0,,26.4,0.2,,,,29.3,0.2,,
2023-06-04 00:20:00,23.4,50.7,29.3,23.7,25.8,22.1,22.1,[22.1],1.0,23.7,16.1,21.1,21.0,1.0,23.7,5.0,21.9,22.0,1.0,25.9,4.4,22.0,21.0,,26.4,0.2,,,,29.3,0.2,,
2023-06-04 00:25:00,23.4,50.8,29.3,23.7,25.8,22.1,22.1,[22.1],1.0,23.7,16.2,21.0,21.0,1.0,23.7,4.9,21.8,22.0,1.0,25.9,4.4,22.0,21.0,,26.4,0.2,,,,29.3,0.2,,
2023-06-04 00:30:00,23.4,50.7,29.3,23.7,25.8,21.9,21.9,[21.9],1.0,23.7,16.2,21.0,21.0,1.0,23.7,4.8,21.9,22.0,1.0,25.9,4.4,22.0,21.0,,26.4,0.2,,,,29.3,0.2,,
2023-06-04 00:35:00,23.4,50.4,29.3,23.7,25.8,22.0,22.0,[22.0],1.0,23.7,,21.1,21.0,1.0,23.7,,22.0,22.0,1.0,25.9,,22.0,21.0,,26.4,,,,,29.3,,,
2023-06-04 00:40:00,23.4,50.6,29.3,23.7,25.8,22.0,22.0,[22.0],1.0,23.7,16.3,21.0,21.0,1.0,23.7,4.8,21.9,22.0,1.0,25.9,4.4,22.0,21.0,,26.4,0.2,,,,29.3,0.2,,
2023-06-04 00:45:00,23.4,50.7,,,,22.0,22.0,[22.0],1.0,,16.2,21.1,21.0,1.0,,4.8,21.9,22.0,1.0,,4.4,22.0,21.0,,,0.2,,,,,0.2,,
2023-06-04 00:50:00,23.4,,29.3,23.7,25.8,22.0,22.0,[22.0],1.0,23.7,16.3,21.0,21.0,1.0,23.7,5.0,21.8,22.0,1.0,25.9,4.3,22.0,21.0,,26.4,0.2,,,,29.3,0.2,,
2023-06-04 00:55:00,23.4,50.6,29.3,23.7,25.8,22.0,22.0,[22.0],1.0,23.7,16.2,21.0,21.0,1.0,23.7,4.7,21.8,22.0,1.0,25.9,4.4,22.0,21.0,,26.4,0.2,,,,29.3,0.2,,
2023-06-04 01:00:00,23.4,50.7,29.2,23.7,25.76,21.8,21.8,[21.8],1.0,23.7,16.3,21.0,21.0,1.0,23.7,7.0,21.8,22.0,1.0,25.9,4.4,22.0,21.0,,26.3,0.2,,,,29.2,0.2,,
2023-06-04 01:05:00,23.4,50.5,29.2,23.7,25.74,21.8,21.8,[21.8],1.0,23.7,16.2,20.9,21.0,1.0,23.7,5.8,21.7,22.0,1.0,25.8,4.4,22.0,21.0,,26.3,0.2,,,,29.2,0.2,,
2023-06-04 01:10:00,23.4,50.7,29.2,23.7,25.74,22.0,22.0,[22.0],1.0,23.7,16.2,21.0,21.0,1.0,23.7,4.7,21.8,22.0,1.0,25.8,4.4,22.0,21.0,,26.3,0.2,,,,29.2,0.2,,
2023-06-04 01:15:00,23.3,50.8,29.2,23.7,25.74,22.0,22.0,[22.0],1.0,23.7,16.2,20.9,21.0,1.0,23.7,4.5,21.8,22.0,1.0,25.8,4.4,22.0,21.0,,26.3,0.2,,,,29.2,0.2,,
2023-06-04 01:20:00,23.3,50.6,29.2,23.7,25.74,22.0,22.0,[22.0],1.0,23.7,16.2,21.0,21.0,1.0,23.7,4.5,21.7,22.0,1.0,25.8,4.4,22.0,21.0,,26.3,0.2,,,,29.2,0.2,,
2023-06-04 01:25:00,23.3,50.6,29.2,23.7,25.74,22.0,22.0,[22.0],1.0,23.7,16.3,21.0,21.0,1.0,23.7,4.5,21.9,22.0,1.0,25.8,4.3,22.0,21.0,,26.3,0.2,,,,29.2,0.2,,
2023-06-04 01:30:00,23.3,50.6,29.2,23.7,25.74,22.0,22.0,[22.0],1.0,23.7,16.3,20.9,21.0,1.0,23.7,4.4,21.9,22.0,1.0,25.8,4.4,22.0,21.0,,26.3,0.2,,,,29.2,0.2,,
2023-06-04 01:35:00,23.3,50.7,29.2,23.7,25.74,22.0,22.0,[22.0],1.0,23.7,16.3,20.9,21.0,1.0,23.7,4.4,21.8,22.0,1.0,25.8,4.4,22.0,21.0,,26.3,0.2,,,,29.2,0.2,,
2023-06-04 01:40:00,23.3,50.5,29.3,23.7,25.76,22.0,22.0,[22.0],1.0,23.7,16.2,21.0,21.0,1.0,23.7,4.6,21.8,22.0,1.0,25.8,4.3,22.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-04 01:45:00,23.3,50.7,29.3,23.7,25.74,22.0,22.0,[22.0],1.0,23.7,16.2,20.9,21.0,1.0,23.7,4.8,21.8,22.0,1.0,25.7,4.4,22.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-04 01:50:00,23.3,,29.2,23.7,25.74,22.0,22.0,[22.0],1.0,23.7,16.2,20.9,21.0,1.0,23.7,4.8,21.8,22.0,1.0,25.8,4.4,22.0,21.0,,26.3,0.2,,,,29.2,0.2,,
2023-06-04 01:55:00,23.3,50.5,29.3,23.7,25.76,22.0,22.0,[22.0],1.0,23.7,16.2,20.9,21.0,1.0,23.7,4.4,21.8,22.0,1.0,25.8,4.4,22.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-04 02:00:00,23.3,50.5,29.3,23.7,25.76,22.0,22.0,[22.0],1.0,23.7,16.1,21.0,21.0,1.0,23.7,4.4,21.8,22.0,1.0,25.8,4.4,22.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-04 02:05:00,23.3,50.7,29.3,23.7,25.76,22.0,22.0,[22.0],1.0,23.7,16.2,20.9,21.0,1.0,23.7,4.6,21.8,22.0,1.0,25.8,4.4,22.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-04 02:10:00,23.3,50.6,29.3,23.7,25.76,22.0,22.0,[22.0],1.0,23.7,16.2,21.0,21.0,1.0,23.7,4.7,21.8,22.0,1.0,25.8,4.4,22.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-04 02:15:00,23.3,50.5,29.3,23.7,25.78,22.0,22.0,[22.0],1.0,23.7,16.1,21.0,21.0,1.0,23.7,4.8,21.8,22.0,1.0,25.9,4.4,22.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-04 02:20:00,23.3,50.7,29.3,23.7,25.78,22.0,22.0,[22.0],1.0,23.7,16.1,20.8,21.0,1.0,23.7,4.0,21.8,22.0,1.0,25.9,4.4,22.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-04 02:25:00,23.3,50.6,29.3,23.7,25.78,22.0,22.0,[22.0],1.0,23.7,16.2,20.9,21.0,1.0,23.7,4.0,21.7,22.0,1.0,25.9,4.4,22.0,21.0,,26.3,0.2,,,,29.3,0.2,,
2023-06-04 02:30:00,23.3,50.5,29.2,23.7,25.74,22.0,22.0,[22.0],1.0,23.7,16.1,20.9,21.0,1.0,23.7,5.4,21.8,22.0,1.0,25.8,4.4,22.0,21.0,,26.3,0.2,,,,29.2,0.2,,
2023-06-04 02:35:00,23.2,50.7,29.2,23.7,25.72,21.9,21.9,[21.9],1.0,23.7,16.2,20.9,21.0,1.0,23.7,5.7,21.9,22.0,1.0,25.8,4.4,22.0,21.0,,26.2,0.2,,,,29.2,0.2,,
2023-06-04 02:40:00,23.2,50.6,29.2,23.6,25.68,22.0,22.0,[22.0],1.0,23.6,16.2,21.0,21.0,1.0,23.6,5.1,21.7,22.0,1.0,25.8,4.4,22.0,21.0,,26.2,0.2,,,,29.2,0.2,,
2023-06-04 02:45:00,23.2,50.5,29.2,23.6,25.68,21.9,21.9,[21.9],1.0,23.6,16.1,20.9,21.0,1.0,23.6,4.3,21.9,22.0,1.0,25.8,4.4,22.0,21.0,,26.2,0.2,,,,29.2,0.2,,
2023-06-04 02:50:00,23.2,50.6,29.2,23.6,25.68,22.0,22.0,[22.0],1.0,23.6,16.1,20.9,21.0,1.0,23.6,5.6,21.7,22.0,1.0,25.8,4.4,22.0,21.0,,26.2,0.2,,,,29.2,0.2,,
2023-06-04 02:55:00,23.2,50.8,29.2,23.6,25.68,21.9,21.9,[21.9],1.0,23.6,16.1,20.9,21.0,1.0,23.6,5.6,21.7,22.0,1.0,25.8,4.4,22.0,21.0,,26.2,0.2,,,,29.2,0.2,,
2023-06-04 03:00:00,23.2,50.6,29.2,23.6,25.66,22.0,22.0,[22.0],1.0,23.6,16.1,20.9,21.0,1.0,23.6,5.6,21.8,22.0,1.0,25.8,4.4,22.0,21.0,,26.1,0.2,,,,29.2,0.2,,
2023-06-04 03:05:00,23.2,50.4,29.2,23.6,25.64,22.0,22.0,[22.0],1.0,23.6,16.1,20.9,21.0,1.0,23.6,5.0,21.9,22.0,1.0,25.7,4.4,22.0,21.0,,26.1,0.2,,,,29.2,0.2,,
2023-06-04 03:10:00,23.2,50.7,29.2,23.6,25.64,21.9,21.9,[21.9],1.0,23.6,16.3,20.9,21.0,1.0,23.6,4.0,21.8,22.0,1.0,25.7,4.4,22.0,21.0,,26.1,0.2,,,,29.2,0.2,,
2023-06-04 03:15:00,23.2,50.6,29.2,23.6,25.64,21.9,21.9,[21.9],1.0,23.6,16.3,20.9,21.0,1.0,23.6,4.0,21.8,22.0,1.0,25.7,4.4,22.0,21.0,,26.1,0.2,,,,29.2,0.2,,
2023-06-04 03:20:00,23.2,50.3,29.2,23.6,25.64,21.9,21.9,[21.9],1.0,23.6,16.2,20.9,21.0,1.0,23.6,4.0,21.9,22.0,1.0,25.7,4.4,22.0,21.0,,26.1,0.2,,,,29.2,0.2,,
2023-06-04 03:25:00,23.2,50.6,29.2,23.6,25.66,21.8,21.8,[21.8],1.0,23.6,16.1,20.9,21.0,1.0,23.6,4.9,21.7,22.0,1.0,25.8,4.4,22.0,21.0,,26.1,0.2,,,,29.2,0.2,,
2023-06-04 03:30:00,23.2,50.6,29.1,23.6,25.62,21.9,21.9,[21.9],1.0,23.6,16.1,20.9,21.0,1.0,23.6,5.5,21.7,22.0,1.0,25.8,4.4,22.0,21.0,,26.0,0.2,,,,29.1,0.2,,
2023-06-04 03:35:00,23.2,50.5,29.1,23.6,25.62,21.9,21.9,[21.9],1.0,23.6,16.0,20.9,21.0,1.0,23.6,5.1,21.8,22.0,1.0,25.8,4.4,22.0,21.0,,26.0,0.2,,,,29.1,0.2,,
2023-06-04 03:40:00,23.2,50.3,29.2,23.6,25.62,21.9,21.9,[21.9],1.0,23.6,16.1,20.9,21.0,1.0,23.6,5.1,21.8,22.0,1.0,25.7,4.4,22.0,21.0,,26.0,0.2,,,,29.2,0.2,,
2023-06-04 03:45:00,23.2,50.6,29.2,23.6,25.62,21.9,21.9,[21.9],1.0,23.6,16.2,20.9,21.0,1.0,23.6,5.5,21.8,22.0,1.0,25.7,4.4,22.0,21.0,,26.0,0.2,,,,29.2,0.2,,
2023-06-04 03:50:00,23.2,50.5,29.2,23.6,25.62,21.9,21.9,[21.9],1.0,23.6,16.1,20.9,21.0,1.0,23.6,3.9,21.7,22.0,1.0,25.7,4.4,22.0,21.0,,26.0,0.2,,,,29.2,0.2,,
2023-06-04 03:55:00,23.2,50.5,29.2,23.6,25.62,21.9,21.9,[21.9],1.0,23.6,16.1,20.9,21.0,1.0,23.6,4.7,21.8,22.0,1.0,25.7,4.4,22.0,21.0,,26.0,0.2,,,,29.2,0.2,,
2023-06-04 04:00:00,23.2,50.5,29.3,23.6,25.640000000000004,21.8,21.8,[21.8],1.0,23.6,16.1,20.9,21.0,1.0,23.6,4.6,21.7,22.0,1.0,25.7,4.4,22.0,21.0,,26.0,0.2,,,,29.3,0.2,,
2023-06-04 04:05:00,23.1,50.6,29.2,23.6,25.62,21.8,21.8,[21.8],1.0,23.6,16.2,20.8,21.0,1.0,23.6,6.8,21.7,22.0,1.0,25.7,4.4,22.0,21.0,,26.0,0.2,,,,29.2,0.2,,
2023-06-04 04:10:00,23.1,50.5,29.1,23.6,25.6,21.7,21.7,[21.7],1.0,23.6,16.1,20.8,21.0,1.0,23.6,4.4,21.7,22.0,1.0,25.7,4.4,22.0,21.0,,26.0,0.2,,,,29.1,0.2,,
2023-06-04 04:15:00,23.1,50.4,29.0,23.5,25.52,21.8,21.8,[21.8],1.0,23.5,16.0,20.8,21.0,1.0,23.5,4.4,21.8,22.0,1.0,25.7,4.4,22.0,21.0,,25.9,0.2,,,,29.0,0.2,,
2023-06-04 04:20:00,23.1,50.3,29.1,23.5,25.54,21.8,21.8,[21.8],1.0,23.5,16.1,20.8,21.0,1.0,23.5,4.9,21.8,22.0,1.0,25.7,4.4,22.0,21.0,,25.9,0.2,,,,29.1,0.2,,
2023-06-04 04:25:00,23.1,50.5,29.1,23.5,25.52,21.9,21.9,[21.9],1.0,23.5,16.0,20.8,21.0,1.0,23.5,4.8,21.8,22.0,1.0,25.7,4.4,22.0,21.0,,25.8,0.2,,,,29.1,0.2,,
2023-06-04 04:30:00,23.1,50.6,29.1,23.5,25.52,21.9,21.9,[21.9],1.0,23.5,16.0,20.7,21.0,1.0,23.5,4.2,21.7,22.0,1.0,25.7,4.4,22.0,21.0,,25.8,0.2,,,,29.1,0.2,,
2023-06-04 04:35:00,23.1,50.6,29.1,23.5,25.52,21.9,21.9,[21.9],1.0,23.5,16.1,20.9,21.0,1.0,23.5,3.6,21.7,22.0,1.0,25.7,4.4,22.0,21.0,,25.8,0.2,,,,29.1,0.2,,
2023-06-04 04:40:00,23.1,50.5,29.1,23.5,25.52,21.8,21.8,[21.8],1.0,23.5,16.0,20.8,21.0,1.0,23.5,3.6,21.7,22.0,1.0,25.7,4.4,22.0,21.0,,25.8,0.2,,,,29.1,0.2,,
2023-06-04 04:45:00,23.1,50.5,29.1,23.5,25.52,21.9,21.9,[21.9],1.0,23.5,15.9,20.9,21.0,1.0,23.5,4.0,21.8,22.0,1.0,25.7,4.4,22.0,21.0,,25.8,0.2,,,,29.1,0.2,,
2023-06-04 04:50:00,23.1,50.6,29.1,23.5,25.5,21.8,21.8,[21.8],1.0,23.5,15.9,20.8,21.0,1.0,23.5,4.7,21.7,22.0,1.0,25.7,4.4,22.0,21.0,,25.7,0.2,,,,29.1,0.2,,
2023-06-04 04:55:00,23.1,50.5,29.1,23.5,25.5,21.9,21.9,[21.9],1.0,23.5,16.1,20.7,21.0,1.0,23.5,4.7,21.7,22.0,1.0,25.7,4.4,22.0,21.0,,25.7,0.2,,,,29.1,0.2,,
2023-06-04 05:00:00,23.1,50.5,29.2,23.5,25.520000000000003,21.9,21.9,[21.9],1.0,23.5,16.2,20.8,21.0,1.0,23.5,4.3,21.8,22.0,1.0,25.7,4.4,22.0,21.0,,25.7,0.2,,,,29.2,0.2,,
2023-06-04 05:05:00,23.1,50.6,29.2,23.5,25.520000000000003,21.9,21.9,[21.9],1.0,23.5,16.1,20.8,21.0,1.0,23.5,3.5,21.7,22.0,1.0,25.7,4.4,22.0,21.0,,25.7,0.2,,,,29.2,0.2,,
2023-06-04 05:10:00,23.1,50.6,29.2,23.5,25.520000000000003,21.9,21.9,[21.9],1.0,23.5,16.1,20.8,21.0,1.0,23.5,5.6,21.8,22.0,1.0,25.7,4.4,22.0,21.0,,25.7,0.2,,,,29.2,0.2,,
2023-06-04 05:15:00,23.1,50.5,29.2,23.5,25.520000000000003,21.9,21.9,[21.9],1.0,23.5,16.0,20.8,21.0,1.0,23.5,5.6,21.8,22.0,1.0,25.7,4.4,22.0,21.0,,25.7,0.2,,,,29.2,0.2,,
2023-06-04 05:20:00,23.1,50.7,29.2,23.5,25.5,21.9,21.9,[21.9],1.0,23.5,16.1,20.8,21.0,1.0,23.5,3.6,21.8,22.0,1.0,25.6,4.4,22.0,21.0,,25.7,0.2,,,,29.2,0.2,,
2023-06-04 05:25:00,23.1,50.3,29.2,23.6,25.540000000000003,21.9,21.9,[21.9],1.0,23.6,15.9,20.9,21.0,1.0,23.6,5.5,21.8,22.0,1.0,25.6,4.4,22.0,21.0,,25.7,0.2,,,,29.2,0.2,,
2023-06-04 05:30:00,23.1,50.7,29.2,23.5,25.5,21.9,21.9,[21.9],1.0,23.5,15.9,20.8,21.0,1.0,23.5,3.5,21.7,22.0,1.0,25.6,4.4,22.0,21.0,,25.7,0.2,,,,29.2,0.2,,
2023-06-04 05:35:00,23.1,50.5,29.2,23.6,25.56,21.9,21.9,[21.9],1.0,23.6,15.8,20.8,21.0,1.0,23.6,4.6,21.8,22.0,1.0,25.7,4.4,22.0,21.0,,25.7,0.2,,,,29.2,0.2,,
2023-06-04 05:40:00,23.1,50.5,29.2,23.5,25.520000000000003,21.8,21.8,[21.8],1.0,23.5,16.0,20.9,21.0,1.0,23.5,3.9,21.7,22.0,1.0,25.7,4.4,22.0,21.0,,25.7,0.2,,,,29.2,0.2,,
2023-06-04 05:45:00,23.1,50.5,29.2,23.5,25.520000000000003,21.9,21.9,[21.9],1.0,23.5,16.1,20.8,21.0,1.0,23.5,5.1,21.8,22.0,1.0,25.7,4.3,22.0,21.0,,25.7,0.2,,,,29.2,0.2,,
2023-06-04 05:50:00,23.1,50.7,29.2,23.5,25.520000000000003,21.9,21.9,[21.9],1.0,23.5,16.0,20.8,21.0,1.0,23.5,3.8,21.8,22.0,1.0,25.7,4.3,22.0,21.0,,25.7,0.2,,,,29.2,0.2,,
2023-06-04 05:55:00,23.1,50.5,29.1,23.5,25.48,21.8,21.8,[21.8],1.0,23.5,15.9,20.8,21.0,1.0,23.5,3.3,21.7,22.0,1.0,25.6,4.4,22.0,21.0,,25.7,0.2,,,,29.1,0.2,,
2023-06-04 06:00:00,23.1,50.6,29.1,23.5,25.52,21.9,21.9,[21.9],1.0,23.5,16.0,20.8,21.0,1.0,23.5,3.2,21.7,22.0,1.0,25.7,4.4,22.0,21.0,,25.8,0.2,,,,29.1,0.2,,
2023-06-04 06:05:00,23.1,50.6,29.2,23.6,25.56,21.9,21.9,[21.9],1.0,23.6,15.9,20.8,21.0,1.0,23.6,5.0,21.8,22.0,1.0,25.6,4.4,22.0,21.0,,25.8,0.2,,,,29.2,0.2,,
2023-06-04 06:10:00,23.1,50.4,29.2,23.5,25.52,21.9,21.9,[21.9],1.0,23.5,15.9,20.8,21.0,1.0,23.5,5.0,21.8,22.0,1.0,25.6,4.4,22.0,21.0,,25.8,0.2,,,,29.2,0.2,,
2023-06-04 06:15:00,23.1,50.7,29.2,23.6,25.58,21.9,21.9,[21.9],1.0,23.6,16.0,20.9,21.0,1.0,23.6,4.8,21.8,22.0,1.0,25.7,4.4,22.0,21.0,,25.8,0.2,,,,29.2,0.2,,
2023-06-04 06:20:00,23.1,50.6,29.2,23.6,25.58,21.8,21.8,[21.8],1.0,23.6,16.0,20.9,21.0,1.0,23.6,4.3,21.9,22.0,1.0,25.7,4.4,22.0,21.0,,25.8,0.2,,,,29.2,0.2,,
2023-06-04 06:25:00,23.1,50.5,29.2,23.6,25.58,21.9,21.9,[21.9],1.0,23.6,16.0,20.7,21.0,1.0,23.6,4.3,21.8,22.0,1.0,25.7,4.4,22.0,21.0,,25.8,0.2,,,,29.2,0.2,,
2023-06-04 06:30:00,23.1,50.6,29.2,23.6,25.58,21.9,21.9,[21.9],1.0,23.6,16.0,20.8,21.0,1.0,23.6,3.2,21.9,22.0,1.0,25.7,4.4,22.0,21.0,,25.8,0.2,,,,29.2,0.2,,
2023-06-04 06:35:00,23.1,50.6,29.2,23.6,25.58,21.9,21.9,[21.9],1.0,23.6,15.9,20.9,21.0,1.0,23.6,4.0,21.8,22.0,1.0,25.7,4.4,22.0,21.0,,25.8,0.2,,,,29.2,0.2,,
2023-06-04 06:40:00,23.1,50.5,29.2,23.6,25.58,21.9,21.9,[21.9],1.0,23.6,15.9,20.8,21.0,1.0,23.6,3.5,21.8,22.0,1.0,25.7,4.4,22.0,21.0,,25.8,0.2,,,,29.2,0.2,,
2023-06-04 06:45:00,23.1,50.6,29.2,23.6,25.58,21.9,21.9,[21.9],1.0,23.6,16.0,20.8,21.0,1.0,23.6,5.1,21.8,22.0,1.0,25.7,4.4,22.0,21.0,,25.8,0.2,,,,29.2,0.2,,
2023-06-04 06:50:00,23.1,50.5,29.2,23.6,25.58,21.9,21.9,[21.9],1.0,23.6,16.0,20.9,21.0,1.0,23.6,3.4,21.8,22.0,1.0,25.7,4.3,22.0,21.0,,25.8,0.2,,,,29.2,0.2,,
2023-06-04 06:55:00,23.1,50.5,29.2,23.6,25.58,21.9,21.9,[21.9],1.0,23.6,15.9,20.9,21.0,1.0,23.6,3.4,21.7,22.0,1.0,25.7,4.4,22.0,21.0,,25.8,0.2,,,,29.2,0.2,,
2023-06-04 07:00:00,23.1,50.7,29.2,23.6,25.56,21.9,21.9,[21.9],1.0,23.6,15.9,20.9,21.0,1.0,23.6,4.5,21.8,22.0,1.0,25.6,4.4,22.0,21.0,,25.8,0.2,,,,29.2,0.2,,
2023-06-04 07:05:00,23.1,50.4,29.2,23.6,25.58,21.9,21.9,[21.9],1.0,23.6,15.8,20.9,21.0,1.0,23.6,5.1,21.8,22.0,1.0,25.7,4.4,22.0,21.0,,25.8,0.2,,,,29.2,0.2,,
2023-06-04 07:10:00,23.1,50.6,29.2,23.6,25.58,21.8,21.8,[21.8],1.0,23.6,15.9,20.8,21.0,1.0,23.6,6.8,21.8,22.0,1.0,25.7,4.4,22.0,21.0,,25.8,0.2,,,,29.2,0.2,,
2023-06-04 07:15:00,23.1,50.5,29.1,23.6,25.56,21.8,21.8,[21.8],1.0,23.6,15.7,20.8,21.0,1.0,23.6,3.7,21.8,22.0,1.0,25.7,4.4,22.0,21.0,,25.8,0.2,,,,29.1,0.2,,
2023-06-04 07:20:00,23.1,50.6,29.1,23.6,25.520000000000003,21.8,21.8,[21.8],1.0,23.6,15.8,20.8,21.0,1.0,23.6,4.6,21.7,22.0,1.0,25.6,4.4,22.0,21.0,,25.7,0.2,,,,29.1,0.2,,
2023-06-04 07:25:00,23.1,50.6,29.1,23.5,25.48,21.8,21.8,[21.8],1.0,23.5,16.0,20.7,21.0,1.0,23.5,4.6,21.7,22.0,1.0,25.6,4.4,22.0,21.0,,25.7,0.2,,,,29.1,0.2,,
2023-06-04 07:30:00,23.2,50.5,29.1,23.5,25.5,21.9,21.9,[21.9],1.0,23.5,15.8,20.8,21.0,1.0,23.5,3.2,21.8,22.0,1.0,25.7,4.4,22.0,21.0,,25.7,0.2,,,,29.1,0.2,,
2023-06-04 07:35:00,23.2,50.7,29.2,23.5,25.520000000000003,21.9,21.9,[21.9],1.0,23.5,16.0,20.9,21.0,1.0,23.5,4.9,21.8,22.0,1.0,25.7,4.4,22.0,21.0,,25.7,0.2,,,,29.2,0.2,,
2023-06-04 07:40:00,23.2,50.4,29.2,23.6,25.56,22.0,22.0,[22.0],1.0,23.6,16.0,20.8,21.0,1.0,23.6,4.9,21.9,22.0,1.0,25.7,4.5,22.0,21.0,,25.7,0.2,,,,29.2,0.2,,
2023-06-04 07:45:00,23.2,50.7,29.2,23.6,25.56,21.9,21.9,[21.9],1.0,23.6,15.9,20.9,21.0,1.0,23.6,4.6,21.8,22.0,1.0,25.7,4.4,22.0,21.0,,25.7,0.2,,,,29.2,0.2,,
2023-06-04 07:50:00,23.2,50.6,29.2,23.6,25.56,22.0,22.0,[22.0],1.0,23.6,16.0,20.9,21.0,1.0,23.6,3.8,21.8,22.0,1.0,25.7,4.4,22.0,21.0,,25.7,0.2,,,,29.2,0.2,,
2023-06-04 07:55:00,23.2,50.7,29.2,23.6,25.58,21.9,21.9,[21.9],1.0,23.6,15.9,21.0,21.0,1.0,23.6,3.8,21.9,22.0,1.0,25.7,4.5,22.0,21.0,,25.8,0.2,,,,29.2,0.2,,
2023-06-04 08:00:00,23.2,50.7,29.2,23.6,25.58,21.9,21.9,[21.9],1.0,23.6,16.1,20.9,21.0,1.0,23.6,4.4,21.8,22.0,1.0,25.7,4.4,22.0,21.0,,25.8,0.2,,,,29.2,0.2,,
2023-06-04 08:05:00,23.2,50.7,29.2,23.6,25.6,21.9,21.9,[21.9],1.0,23.6,16.2,21.0,21.0,1.0,23.6,3.8,21.7,22.0,1.0,25.8,4.5,22.0,21.0,,25.8,0.2,,,,29.2,0.2,,
2023-06-04 08:10:00,23.2,50.4,29.2,23.6,25.6,22.0,22.0,[22.0],1.0,23.6,16.3,20.8,21.0,1.0,23.6,3.3,21.8,22.0,1.0,25.8,4.5,22.0,21.0,,25.8,0.2,,,,29.2,0.2,,
2023-06-04 08:15:00,23.2,50.7,29.3,23.6,25.62,22.0,22.0,[22.0],1.0,23.6,16.1,20.9,21.0,1.0,23.6,3.4,21.7,22.0,1.0,25.8,4.5,22.0,21.0,,25.8,0.2,,,,29.3,0.2,,
2023-06-04 08:20:00,23.2,50.6,29.2,23.6,25.6,21.9,21.9,[21.9],1.0,23.6,16.2,21.0,21.0,1.0,23.6,3.4,21.9,22.0,1.0,25.8,4.4,22.0,21.0,,25.8,0.2,,,,29.2,0.2,,
2023-06-04 08:25:00,23.3,50.8,29.3,23.6,25.62,21.9,21.9,[21.9],1.0,23.6,16.3,20.9,21.0,1.0,23.6,3.4,21.8,22.0,1.0,25.8,4.4,22.0,21.0,,25.8,0.2,,,,29.3,0.2,,
2023-06-04 08:30:00,23.3,50.6,29.3,23.7,25.660000000000004,21.9,21.9,[21.9],1.0,23.7,16.1,21.0,21.0,1.0,23.7,3.3,21.8,22.0,1.0,25.8,4.5,22.0,21.0,,25.8,0.2,,,,29.3,0.2,,
2023-06-04 08:35:00,23.3,50.6,29.3,23.7,25.660000000000004,22.0,22.0,[22.0],1.0,23.7,16.2,21.0,21.0,1.0,23.7,3.6,21.9,22.0,1.0,25.8,4.4,22.0,21.0,,25.8,0.2,,,,29.3,0.2,,
2023-06-04 08:40:00,23.3,50.8,29.3,23.7,25.660000000000004,22.0,22.0,[22.0],1.0,23.7,16.2,21.0,21.0,1.0,23.7,3.6,21.9,22.0,1.0,25.8,4.5,22.0,21.0,,25.8,0.2,,,,29.3,0.2,,
2023-06-04 08:45:00,23.3,50.7,29.3,23.7,25.660000000000004,22.0,22.0,[22.0],1.0,23.7,16.2,21.0,21.0,1.0,23.7,3.7,21.9,22.0,1.0,25.8,4.4,22.0,21.0,,25.8,0.2,,,,29.3,0.2,,
2023-06-04 08:50:00,23.3,50.6,29.3,23.7,25.660000000000004,22.0,22.0,[22.0],1.0,23.7,16.1,21.1,21.0,1.0,23.7,4.0,21.8,22.0,1.0,25.8,4.4,22.0,21.0,,25.8,0.2,,,,29.3,0.2,,
2023-06-04 08:55:00,23.4,50.7,29.3,23.7,25.68,22.1,22.1,[22.1],1.0,23.7,16.1,21.0,21.0,1.0,23.7,3.3,22.0,22.0,1.0,25.8,4.5,22.0,21.0,,25.9,0.2,,,,29.3,0.2,,
2023-06-04 09:00:00,23.4,50.7,29.3,23.7,25.68,22.0,22.0,[22.0],1.0,23.7,16.0,21.0,21.0,1.0,23.7,3.5,22.0,22.0,1.0,25.8,4.5,22.0,21.0,,25.9,0.2,,,,29.3,0.2,,
2023-06-04 09:05:00,23.4,50.7,29.4,23.7,25.7,22.0,22.0,[22.0],1.0,23.7,16.2,21.1,21.0,1.0,23.7,3.3,22.0,22.0,1.0,25.8,4.5,22.0,21.0,,25.9,0.2,,,,29.4,0.2,,
2023-06-04 09:10:00,23.4,50.5,29.3,23.7,25.68,22.1,22.1,[22.1],1.0,23.7,16.2,21.0,21.0,1.0,23.7,3.3,22.0,22.0,1.0,25.8,4.5,22.0,21.0,,25.9,0.2,,,,29.3,0.2,,
2023-06-04 09:15:00,23.5,50.7,29.3,23.7,25.7,22.1,22.1,[22.1],1.0,23.7,16.3,21.2,21.0,1.0,23.7,3.6,21.9,22.0,1.0,25.9,4.5,22.0,21.0,,25.9,0.2,,,,29.3,0.2,,
2023-06-04 09:20:00,23.5,50.7,29.4,23.7,25.72,22.1,22.1,[22.1],1.0,23.7,16.2,21.0,21.0,1.0,23.7,3.5,21.9,22.0,1.0,25.9,4.5,22.0,21.0,,25.9,0.2,,,,29.4,0.2,,
2023-06-04 09:25:00,23.5,50.7,29.4,23.8,25.76,22.1,22.1,[22.1],1.0,23.8,16.1,21.1,21.0,1.0,23.8,3.5,22.2,22.0,1.0,25.9,4.5,22.0,21.0,,25.9,0.2,,,,29.4,0.2,,
2023-06-04 09:30:00,23.5,50.7,29.4,23.8,25.76,22.2,22.2,[22.2],1.0,23.8,16.3,21.1,21.0,1.0,23.8,4.0,22.1,22.0,1.0,25.9,4.5,22.0,21.0,,25.9,0.2,,,,29.4,0.2,,
2023-06-04 09:35:00,23.5,50.9,29.4,23.8,25.76,22.1,22.1,[22.1],1.0,23.8,16.3,21.1,21.0,1.0,23.8,4.6,22.1,22.0,1.0,25.9,4.5,22.0,21.0,,25.9,0.2,,,,29.4,0.2,,
2023-06-04 09:40:00,23.5,50.8,29.4,23.8,25.76,22.1,22.1,[22.1],1.0,23.8,16.4,21.0,21.0,1.0,23.8,4.0,22.0,22.0,1.0,25.9,4.5,22.0,21.0,,25.9,0.2,,,,29.4,0.2,,
2023-06-04 09:45:00,23.5,50.8,29.3,23.8,25.74,22.2,22.2,[22.2],1.0,23.8,16.4,21.1,21.0,1.0,23.8,3.3,22.0,22.0,1.0,25.9,4.5,22.0,21.0,,25.9,0.2,,,,29.3,0.2,,
2023-06-04 09:50:00,23.6,50.6,29.3,23.8,25.74,22.1,22.1,[22.1],1.0,23.8,16.2,21.1,21.0,1.0,23.8,3.4,22.0,22.0,1.0,25.9,4.5,22.0,21.0,,25.9,0.2,,,,29.3,0.2,,
2023-06-04 09:55:00,23.6,50.8,29.5,23.8,25.78,22.1,22.1,[22.1],1.0,23.8,16.4,21.2,21.0,1.0,23.8,3.7,22.1,22.0,1.0,25.9,4.6,22.0,21.0,,25.9,0.2,,,,29.5,0.2,,
2023-06-04 10:00:00,23.7,50.7,29.5,23.8,25.78,22.2,22.2,[22.2],1.0,23.8,16.4,21.1,21.0,1.0,23.8,4.0,21.9,22.0,1.0,25.9,4.5,22.0,21.0,,25.9,0.2,,,,29.5,0.2,,
2023-06-04 10:05:00,23.7,50.7,29.4,23.8,25.8,22.1,22.1,[22.1],1.0,23.8,16.4,21.1,21.0,1.0,23.8,4.0,22.1,22.0,1.0,26.0,4.5,22.0,21.0,,26.0,0.2,,,,29.4,0.2,,
2023-06-04 10:10:00,23.8,50.9,29.4,23.8,25.8,22.2,22.2,[22.2],1.0,23.8,16.5,21.1,21.0,1.0,23.8,4.9,22.0,22.0,1.0,26.0,4.5,22.0,21.0,,26.0,0.2,,,,29.4,0.2,,
2023-06-04 10:15:00,23.8,50.6,29.4,23.8,25.8,22.1,22.1,[22.1],1.0,23.8,16.5,21.1,21.0,1.0,23.8,6.9,22.0,22.0,1.0,26.0,4.6,22.0,21.0,,26.0,0.2,,,,29.4,0.2,,
2023-06-04 10:20:00,23.9,50.9,29.4,23.9,25.84,22.0,22.0,[22.0],1.0,23.9,16.5,21.1,21.0,1.0,23.9,3.8,21.9,22.0,1.0,26.0,4.5,22.0,21.0,,26.0,0.2,,,,29.4,0.2,,
2023-06-04 10:25:00,23.9,50.7,29.3,23.8,25.78,22.1,22.1,[22.1],1.0,23.8,16.6,21.2,21.0,1.0,23.8,4.6,21.9,22.0,1.0,26.0,4.6,22.0,21.0,,26.0,0.2,,,,29.3,0.2,,
2023-06-04 10:30:00,23.9,50.8,29.4,23.9,25.84,22.1,22.1,[22.1],1.0,23.9,16.6,21.2,21.0,1.0,23.9,3.9,22.2,22.0,1.0,26.0,4.6,23.0,21.0,,26.0,0.2,,,,29.4,0.2,,
2023-06-04 10:35:00,24.0,50.6,29.4,23.9,25.82,22.1,22.1,[22.1],1.0,23.9,16.6,21.2,21.0,1.0,23.9,3.8,22.2,22.0,1.0,26.0,4.5,22.0,21.0,,25.9,0.2,,,,29.4,0.2,,
2023-06-04 10:40:00,23.9,50.8,29.4,23.9,25.82,22.2,22.2,[22.2],1.0,23.9,16.5,21.2,21.0,1.0,23.9,3.8,22.2,22.0,1.0,26.0,4.5,22.0,21.0,,25.9,0.2,,,,29.4,0.2,,
2023-06-04 10:45:00,23.9,50.8,29.5,23.9,25.84,22.1,22.1,[22.1],1.0,23.9,16.6,21.2,21.0,1.0,23.9,3.8,22.3,22.0,1.0,26.0,4.5,22.0,21.0,,25.9,0.2,,,,29.5,0.2,,
2023-06-04 10:50:00,23.8,50.8,29.5,23.9,25.880000000000003,22.2,22.2,[22.2],1.0,23.9,16.6,21.2,21.0,1.0,23.9,4.6,22.3,22.0,1.0,26.1,4.6,22.0,21.0,,26.0,0.2,,,,29.5,0.2,,
2023-06-04 10:55:00,23.8,50.8,29.5,23.9,25.880000000000003,22.3,22.3,[22.3],1.0,23.9,16.6,21.2,21.0,1.0,23.9,4.0,22.2,22.0,1.0,26.1,4.5,22.0,21.0,,26.0,0.2,,,,29.5,0.2,,
2023-06-04 11:00:00,23.8,50.8,29.5,23.9,25.880000000000003,22.3,22.3,[22.3],1.0,23.9,16.6,21.3,21.0,1.0,23.9,3.8,22.2,22.0,1.0,26.1,4.6,22.0,21.0,,26.0,0.2,,,,29.5,0.2,,
2023-06-04 11:05:00,23.8,50.8,29.5,23.9,25.880000000000003,22.3,22.3,[22.3],1.0,23.9,16.8,21.2,21.0,1.0,23.9,3.8,22.0,22.0,1.0,26.1,4.6,23.0,21.0,,26.0,0.2,,,,29.5,0.2,,
2023-06-04 11:10:00,23.8,50.9,29.5,24.0,25.92,22.3,22.3,[22.3],1.0,24.0,16.7,21.3,21.0,1.0,24.0,3.9,22.1,22.0,1.0,26.1,4.5,22.0,21.0,,26.0,0.2,,,,29.5,0.2,,
2023-06-04 11:15:00,23.8,50.8,29.5,24.0,25.92,22.3,22.3,[22.3],1.0,24.0,16.7,21.1,21.0,1.0,24.0,3.8,22.1,22.0,1.0,26.1,4.6,23.0,21.0,,26.0,0.2,,,,29.5,0.2,,
2023-06-04 11:20:00,23.8,50.9,29.5,24.0,25.92,22.2,22.2,[22.2],1.0,24.0,16.8,21.3,21.0,1.0,24.0,4.8,22.1,22.0,1.0,26.1,4.6,22.0,21.0,,26.0,0.2,,,,29.5,0.2,,
2023-06-04 11:25:00,23.8,50.7,29.6,24.0,25.96,22.3,22.3,[22.3],1.0,24.0,16.7,21.4,21.0,1.0,24.0,3.8,22.1,22.0,1.0,26.1,4.6,22.0,21.0,,26.1,0.2,,,,29.6,0.2,,
2023-06-04 11:30:00,23.8,50.9,29.6,24.0,25.96,22.3,22.3,[22.3],1.0,24.0,16.7,21.3,21.0,1.0,24.0,3.8,22.2,22.0,1.0,26.1,4.6,22.0,21.0,,26.1,0.2,,,,29.6,0.2,,
2023-06-04 11:35:00,23.8,50.6,29.6,24.0,25.96,22.3,22.3,[22.3],1.0,24.0,16.8,21.3,21.0,1.0,24.0,3.8,22.2,22.0,1.0,26.1,4.6,23.0,21.0,,26.1,0.2,,,,29.6,0.2,,
2023-06-04 11:40:00,23.9,50.8,29.6,24.0,25.98,22.3,22.3,[22.3],1.0,24.0,16.9,21.2,21.0,1.0,24.0,3.8,22.2,22.0,1.0,26.2,4.6,22.0,21.0,,26.1,0.2,,,,29.6,0.2,,
2023-06-04 11:45:00,24.0,50.7,29.6,24.0,25.98,22.3,22.3,[22.3],1.0,24.0,16.9,21.4,21.0,1.0,24.0,5.0,22.3,22.0,1.0,26.2,4.6,22.0,21.0,,26.1,0.2,,,,29.6,0.2,,
2023-06-04 11:50:00,24.0,50.9,29.6,24.0,25.98,22.4,22.4,[22.4],1.0,24.0,16.8,21.4,21.0,1.0,24.0,4.3,22.3,22.0,1.0,26.2,4.6,23.0,21.0,,26.1,0.2,,,,29.6,0.2,,
2023-06-04 11:55:00,24.0,50.8,29.6,24.1,26.02,22.3,22.3,[22.3],1.0,24.1,16.9,21.4,21.0,1.0,24.1,4.3,22.3,22.0,1.0,26.2,4.6,23.0,21.0,,26.1,0.2,,,,29.6,0.2,,
2023-06-04 12:00:00,24.0,50.9,29.6,24.1,26.040000000000003,22.4,22.4,[22.4],1.0,24.1,16.9,21.3,21.0,1.0,24.1,5.0,22.3,22.0,1.0,26.2,4.6,23.0,21.0,,26.2,0.2,,,,29.6,0.2,,
2023-06-04 12:05:00,24.1,50.9,29.6,24.1,26.040000000000003,22.4,22.4,[22.4],1.0,24.1,16.9,21.4,21.0,1.0,24.1,4.1,22.3,22.0,1.0,26.2,4.6,22.0,21.0,,26.2,0.2,,,,29.6,0.2,,
2023-06-04 12:10:00,24.1,50.9,29.7,24.1,26.06,22.4,22.4,[22.4],1.0,24.1,16.9,21.4,21.0,1.0,24.1,4.1,22.3,22.0,1.0,26.2,4.6,23.0,21.0,,26.2,0.2,,,,29.7,0.2,,
2023-06-04 12:15:00,24.2,50.9,29.7,24.1,26.08,22.3,22.3,[22.3],1.0,24.1,,21.4,21.0,1.0,24.1,,22.2,22.0,1.0,26.3,,23.0,21.0,,26.2,,,,,29.7,,,
2023-06-04 12:20:00,24.2,50.7,29.7,24.1,26.08,22.4,22.4,[22.4],1.0,24.1,16.9,21.4,21.0,1.0,24.1,4.5,22.2,22.0,1.0,26.3,4.7,23.0,21.0,,26.2,0.2,,,,29.7,0.2,,
2023-06-04 12:25:00,24.1,50.9,29.7,24.2,26.14,22.4,22.4,[22.4],1.0,24.2,16.9,21.5,21.0,1.0,24.2,4.5,22.4,22.0,1.0,26.3,4.7,22.0,21.0,,26.3,0.2,,,,29.7,0.2,,
2023-06-04 12:30:00,24.2,50.9,29.7,24.2,26.14,22.5,22.5,[22.5],1.0,24.2,17.1,21.5,21.0,1.0,24.2,4.6,22.4,22.0,1.0,26.3,4.7,23.0,21.0,,26.3,0.2,,,,29.7,0.2,,
2023-06-04 12:35:00,24.3,50.9,29.7,24.2,26.14,22.5,22.5,[22.5],1.0,24.2,17.0,21.5,21.0,1.0,24.2,4.6,22.4,22.0,1.0,26.3,4.7,23.0,21.0,,26.3,0.2,,,,29.7,0.2,,
2023-06-04 12:40:00,24.2,50.9,29.7,24.2,26.16,22.4,22.4,[22.4],1.0,24.2,17.0,21.5,21.0,1.0,24.2,4.6,22.3,22.0,1.0,26.3,4.7,23.0,21.0,,26.4,0.2,,,,29.7,0.2,,
2023-06-04 12:45:00,24.2,50.8,29.6,24.2,26.14,22.5,22.5,[22.5],1.0,24.2,17.0,21.4,21.0,1.0,24.2,4.8,22.3,22.0,1.0,26.3,4.7,23.0,21.0,,26.4,0.2,,,,29.6,0.2,,
2023-06-04 12:50:00,24.2,50.9,29.6,24.2,26.18,22.5,22.5,[22.5],1.0,24.2,17.2,21.6,21.0,1.0,24.2,4.8,22.4,22.0,1.0,26.4,4.8,23.0,21.0,,26.5,0.2,,,,29.6,0.2,,
2023-06-04 12:55:00,24.2,50.8,29.7,24.2,26.2,22.4,22.4,[22.4],1.0,24.2,17.0,21.6,21.0,1.0,24.2,5.0,22.4,22.0,1.0,26.4,4.7,23.0,21.0,,26.5,0.2,,,,29.7,0.2,,
2023-06-04 13:00:00,24.2,50.9,29.7,24.2,26.2,22.5,22.5,[22.5],1.0,24.2,17.1,21.6,21.0,1.0,24.2,4.9,22.3,22.0,1.0,26.4,4.8,23.0,21.0,,26.5,0.2,,,,29.7,0.2,,
2023-06-04 13:05:00,24.2,50.9,29.7,24.3,26.26,22.5,22.5,[22.5],1.0,24.3,17.1,21.6,21.0,1.0,24.3,4.9,22.4,22.0,1.0,26.5,4.8,23.0,21.0,,26.5,0.2,,,,29.7,0.2,,
2023-06-04 13:10:00,24.2,50.9,29.7,24.3,26.279999999999998,22.5,22.5,[22.5],1.0,24.3,17.2,21.6,21.0,1.0,24.3,5.0,22.3,22.0,1.0,26.5,4.8,23.0,21.0,,26.6,0.2,,,,29.7,0.2,,
2023-06-04 13:15:00,24.2,50.8,29.7,24.3,26.279999999999998,22.5,22.5,[22.5],1.0,24.3,17.1,21.7,21.0,1.0,24.3,5.0,22.5,22.0,1.0,26.5,4.9,23.0,21.0,,26.6,0.2,,,,29.7,0.2,,
2023-06-04 13:20:00,24.2,50.9,29.7,24.3,26.3,22.3,22.3,[22.3],1.0,24.3,17.2,21.6,21.0,1.0,24.3,6.8,22.4,22.0,1.0,26.6,4.7,23.0,21.0,,26.6,0.2,,,,29.7,0.2,,
2023-06-04 13:25:00,24.2,50.8,29.6,24.3,26.26,22.4,22.4,[22.4],1.0,24.3,17.1,21.6,21.0,1.0,24.3,4.8,22.2,22.0,1.0,26.5,4.7,23.0,21.0,,26.6,0.2,,,,29.6,0.2,,
2023-06-04 13:30:00,24.2,50.9,29.5,24.3,26.24,22.4,22.4,[22.4],1.0,24.3,17.1,21.6,21.0,1.0,24.3,5.3,22.3,22.0,1.0,26.5,4.8,23.0,21.0,,26.6,0.2,,,,29.5,0.2,,
2023-06-04 13:35:00,24.2,50.7,29.6,24.3,26.26,22.4,22.4,[22.4],1.0,24.3,17.1,21.6,21.0,1.0,24.3,5.3,22.3,22.0,1.0,26.5,4.7,23.0,21.0,,26.6,0.2,,,,29.6,0.2,,
2023-06-04 13:40:00,24.2,50.9,29.6,24.3,26.28,22.5,22.5,[22.5],1.0,24.3,17.1,21.8,21.0,1.0,24.3,4.7,22.3,22.0,1.0,26.5,4.7,23.0,21.0,,26.7,0.2,,,,29.6,0.2,,
2023-06-04 13:45:00,24.2,50.7,29.6,24.3,26.28,22.5,22.5,[22.5],1.0,24.3,17.3,21.7,21.0,1.0,24.3,5.4,22.2,22.0,1.0,26.5,4.8,23.0,21.0,,26.7,0.2,,,,29.6,0.2,,
2023-06-04 13:50:00,24.2,50.9,29.6,24.3,26.28,22.5,22.5,[22.5],1.0,24.3,17.3,21.5,21.0,1.0,24.3,5.4,22.4,22.0,1.0,26.5,4.8,23.0,21.0,,26.7,0.2,,,,29.6,0.2,,
2023-06-04 13:55:00,24.2,50.7,29.7,24.3,26.3,22.5,22.5,[22.5],1.0,24.3,17.2,21.6,21.0,1.0,24.3,5.3,22.3,22.0,1.0,26.5,4.8,23.0,21.0,,26.7,0.2,,,,29.7,0.2,,
2023-06-04 14:00:00,24.3,50.9,29.7,24.3,26.32,22.5,22.5,[22.5],1.0,24.3,17.2,21.7,21.0,1.0,24.3,5.3,22.4,22.0,1.0,26.6,4.8,23.0,21.0,,26.7,0.2,,,,29.7,0.2,,
2023-06-04 14:05:00,24.3,50.7,29.6,24.3,26.32,22.5,22.5,[22.5],1.0,24.3,17.1,21.7,21.0,1.0,24.3,5.5,22.3,22.0,1.0,26.6,4.7,23.0,21.0,,26.8,0.2,,,,29.6,0.2,,
2023-06-04 14:10:00,24.3,50.9,29.6,24.3,26.32,22.4,22.4,[22.4],1.0,24.3,17.4,21.7,21.0,1.0,24.3,5.4,22.4,22.0,1.0,26.6,4.8,23.0,21.0,,26.8,0.2,,,,29.6,0.2,,
2023-06-04 14:15:00,24.3,50.8,29.6,24.3,26.34,22.5,22.5,[22.5],1.0,24.3,17.3,21.6,21.0,1.0,24.3,5.3,22.4,22.0,1.0,26.6,4.8,23.0,21.0,,26.9,0.2,,,,29.6,0.2,,
2023-06-04 14:20:00,24.3,50.8,29.6,24.3,26.36,22.6,22.6,[22.6],1.0,24.3,17.3,21.6,21.0,1.0,24.3,5.6,22.4,22.0,1.0,26.7,4.8,23.0,21.0,,26.9,0.2,,,,29.6,0.2,,
2023-06-04 14:25:00,24.3,50.8,29.6,24.3,26.36,22.5,22.5,[22.5],1.0,24.3,17.4,21.7,21.0,1.0,24.3,5.6,22.4,22.0,1.0,26.7,4.8,23.0,21.0,,26.9,0.2,,,,29.6,0.2,,
2023-06-04 14:30:00,24.3,50.9,29.7,24.4,26.42,22.6,22.6,[22.6],1.0,24.4,17.2,21.7,21.0,1.0,24.4,5.6,22.4,22.0,1.0,26.7,4.8,23.0,21.0,,26.9,0.2,,,,29.7,0.2,,
2023-06-04 14:35:00,24.3,50.9,29.6,24.4,26.42,22.5,22.5,[22.5],1.0,24.4,17.2,21.6,21.0,1.0,24.4,5.7,22.4,22.0,1.0,26.7,4.8,23.0,21.0,,27.0,0.2,,,,29.6,0.2,,
2023-06-04 14:40:00,24.3,50.9,29.6,24.3,26.380000000000003,22.5,22.5,[22.5],1.0,24.3,17.2,21.6,21.0,1.0,24.3,5.9,22.4,22.0,1.0,26.7,4.8,23.0,21.0,,27.0,0.2,,,,29.6,0.2,,
2023-06-04 14:45:00,24.3,50.7,29.6,24.3,26.380000000000003,22.5,22.5,[22.5],1.0,24.3,17.2,21.6,21.0,1.0,24.3,5.7,22.3,22.0,1.0,26.7,4.7,23.0,21.0,,27.0,0.2,,,,29.6,0.2,,
2023-06-04 14:50:00,24.3,50.8,29.6,24.3,26.380000000000003,22.4,22.4,[22.4],1.0,24.3,17.2,21.6,21.0,1.0,24.3,5.6,22.4,22.0,1.0,26.7,4.7,23.0,21.0,,27.0,0.2,,,,29.6,0.2,,
2023-06-04 14:55:00,24.3,50.9,29.6,24.3,26.380000000000003,22.5,22.5,[22.5],1.0,24.3,17.2,21.7,21.0,1.0,24.3,5.6,22.3,22.0,1.0,26.6,4.7,23.0,21.0,,27.1,0.2,,,,29.6,0.2,,
2023-06-04 15:00:00,24.2,50.8,29.6,24.3,26.380000000000003,22.4,22.4,[22.4],1.0,24.3,17.2,21.6,21.0,1.0,24.3,5.8,22.3,22.0,1.0,26.6,4.7,23.0,21.0,,27.1,0.2,,,,29.6,0.2,,
2023-06-04 15:05:00,24.2,50.9,29.6,24.3,26.380000000000003,22.5,22.5,[22.5],1.0,24.3,17.1,21.6,21.0,1.0,24.3,5.8,22.3,22.0,1.0,26.6,4.7,23.0,21.0,,27.1,0.2,,,,29.6,0.2,,
2023-06-04 15:10:00,24.3,50.7,29.5,24.3,26.360000000000003,22.5,22.5,[22.5],1.0,24.3,17.3,21.7,21.0,1.0,24.3,5.8,22.3,22.0,1.0,26.6,4.7,23.0,21.0,,27.1,0.2,,,,29.5,0.2,,
2023-06-04 15:15:00,24.3,50.9,29.6,24.3,26.380000000000003,22.4,22.4,[22.4],1.0,24.3,17.1,21.6,21.0,1.0,24.3,5.7,22.4,22.0,1.0,26.6,4.7,23.0,21.0,,27.1,0.2,,,,29.6,0.2,,
2023-06-04 15:20:00,24.3,50.8,29.6,24.3,26.380000000000003,22.4,22.4,[22.4],1.0,24.3,17.3,21.6,21.0,1.0,24.3,5.7,22.5,22.0,1.0,26.6,4.8,23.0,21.0,,27.1,0.2,,,,29.6,0.2,,
2023-06-04 15:25:00,24.3,50.9,29.6,24.3,26.380000000000003,22.4,22.4,[22.4],1.0,24.3,17.0,21.6,21.0,1.0,24.3,6.2,22.5,22.0,1.0,26.6,4.7,23.0,21.0,,27.1,0.2,,,,29.6,0.2,,
2023-06-04 15:30:00,24.3,50.7,29.6,24.3,26.380000000000003,22.5,22.5,[22.5],1.0,24.3,17.3,21.7,21.0,1.0,24.3,6.2,22.5,22.0,1.0,26.6,4.8,23.0,21.0,,27.1,0.2,,,,29.6,0.2,,
2023-06-04 15:35:00,24.3,50.8,29.6,24.3,26.380000000000003,22.5,22.5,[22.5],1.0,24.3,17.2,21.7,21.0,1.0,24.3,6.2,22.4,22.0,1.0,26.6,4.7,23.0,21.0,,27.1,0.2,,,,29.6,0.2,,
2023-06-04 15:40:00,24.3,50.9,29.6,24.3,26.4,22.5,22.5,[22.5],1.0,24.3,17.2,21.6,21.0,1.0,24.3,5.9,22.3,22.0,1.0,26.7,4.8,23.0,21.0,,27.1,0.2,,,,29.6,0.2,,
2023-06-04 15:45:00,24.3,50.7,29.5,24.3,26.380000000000003,22.5,22.5,[22.5],1.0,24.3,17.3,21.6,21.0,1.0,24.3,6.2,22.4,22.0,1.0,26.7,4.8,23.0,21.0,,27.1,0.2,,,,29.5,0.2,,
2023-06-04 15:50:00,24.3,50.9,29.5,24.3,26.380000000000003,22.5,22.5,[22.5],1.0,24.3,17.3,21.7,21.0,1.0,24.3,6.0,22.4,22.0,1.0,26.7,4.9,23.0,21.0,,27.1,0.2,,,,29.5,0.2,,
2023-06-04 15:55:00,24.2,50.8,29.5,24.3,26.380000000000003,22.5,22.5,[22.5],1.0,24.3,17.1,21.6,21.0,1.0,24.3,6.0,22.3,22.0,1.0,26.7,4.8,23.0,21.0,,27.1,0.2,,,,29.5,0.2,,
2023-06-04 16:00:00,24.2,50.9,29.6,24.3,26.42,22.5,22.5,[22.5],1.0,24.3,17.3,21.7,21.0,1.0,24.3,6.5,22.4,22.0,1.0,26.7,4.8,23.0,21.0,,27.2,0.2,,,,29.6,0.2,,
