time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1050358_c,1050358_h,1050358_p,1050358_r,1050358_s,1050359_c,1050359_h,1050359_p,1050359_r,1050359_s,559075_c,559075_h,559075_p,559075_r,559075_s,559076_c,559076_h,559076_p,559076_r,559076_s,599427_c,599427_h,599427_p,599427_r,599427_s
2023-06-05 17:25:00,24.8,50.5,28.9,24.6,26.640000000000004,22.5,22.5,[22.5],1.0,24.6,16.7,22.0,21.0,1.0,24.6,9.1,22.4,22.0,1.0,27.2,0.7,23.0,21.0,,27.9,0.2,,,,28.9,0.2,,
2023-06-05 17:30:00,24.8,50.8,28.8,24.6,26.620000000000005,22.5,22.5,[22.5],1.0,24.6,16.7,21.9,21.0,1.0,24.6,9.1,22.4,22.0,1.0,27.2,4.2,23.0,28.0,,27.9,0.2,,,,28.8,0.2,,
2023-06-05 17:35:00,24.8,50.8,28.8,24.6,26.72000000000001,22.5,22.5,[22.5],1.0,24.6,16.8,21.9,21.0,1.0,24.6,9.2,22.3,22.0,1.0,27.7,4.7,24.0,28.0,,27.9,0.2,,,,28.8,0.2,,
2023-06-05 17:40:00,24.8,50.7,28.9,24.5,26.7,22.4,22.4,[22.4],1.0,24.5,16.7,21.8,21.0,1.0,24.5,9.2,22.2,22.0,1.0,27.7,4.7,24.0,22.0,,27.9,0.2,,,,28.9,0.2,,
2023-06-05 17:45:00,24.8,50.6,28.9,24.5,26.640000000000004,22.4,22.4,[22.4],1.0,24.5,16.7,21.7,21.0,1.0,24.5,9.1,22.2,22.0,1.0,27.4,4.7,23.0,22.0,,27.9,0.2,,,,28.9,0.2,,
2023-06-05 17:50:00,24.7,51.0,28.9,24.5,26.6,22.4,22.4,[22.4],1.0,24.5,16.7,21.7,21.0,1.0,24.5,9.0,22.2,22.0,1.0,27.2,4.6,23.0,21.0,,27.9,0.2,,,,28.9,0.2,,
2023-06-05 17:55:00,24.7,50.5,28.8,24.4,26.48,22.3,22.3,[22.3],0.0,24.4,16.1,21.6,21.0,1.0,24.4,9.0,22.2,22.0,1.0,27.0,4.7,23.0,21.0,,27.8,0.2,,,,28.8,0.2,,
2023-06-05 18:00:00,24.7,50.8,28.8,24.4,26.44,22.9,22.9,[22.9],0.0,24.4,0.1,22.4,21.0,1.0,24.4,9.3,22.8,22.0,1.0,26.8,4.6,23.0,21.0,,27.8,0.2,,,,28.8,0.2,,
2023-06-05 18:05:00,24.7,50.9,28.8,25.0,26.74,23.5,23.5,[23.5],1.0,25.0,2.8,24.1,28.0,1.0,25.0,10.1,23.7,22.0,1.0,27.0,4.7,25.0,21.0,,27.9,0.2,,,,28.8,0.2,,
2023-06-05 18:10:00,24.7,50.9,29.0,25.0,26.94,23.8,23.8,[23.8],1.0,25.0,5.0,24.7,21.0,1.0,25.0,16.8,23.7,22.0,1.0,27.8,4.7,25.0,21.0,,27.9,0.2,,,,29.0,0.2,,
2023-06-05 18:15:00,24.8,51.0,29.0,25.9,27.32,23.3,23.3,[23.3],1.0,25.9,9.5,24.2,21.0,1.0,25.9,16.8,22.8,22.0,1.0,27.8,4.7,26.0,21.0,,28.0,0.2,,,,29.0,0.2,,
2023-06-05 18:20:00,24.8,51.0,28.4,26.1,27.360000000000003,22.9,22.9,[22.9],1.0,26.1,9.0,23.7,21.0,1.0,26.1,15.9,22.8,22.0,1.0,28.1,4.7,25.0,21.0,,28.1,0.2,,,,28.4,0.2,,
2023-06-05 18:25:00,24.8,50.9,28.6,26.1,27.380000000000003,23.5,23.5,[23.5],1.0,26.1,9.6,24.7,21.0,0.0,26.1,0.1,21.7,22.0,1.0,28.1,4.6,25.0,21.0,,28.0,0.2,,,,28.6,0.2,,
2023-06-05 18:30:00,24.8,51.0,29.1,26.4,27.6,23.9,23.9,[23.9],1.0,26.4,9.9,24.7,21.0,1.0,26.4,2.2,22.8,22.0,1.0,28.2,4.6,25.0,21.0,,27.9,0.2,,,,29.1,0.2,,
2023-06-05 18:35:00,24.8,51.1,29.8,26.4,27.74,24.2,24.2,[24.2],1.0,26.4,9.9,24.9,21.0,1.0,26.4,1.6,24.3,22.0,1.0,28.3,4.6,26.0,21.0,,27.8,0.2,,,,29.8,0.2,,
2023-06-05 18:40:00,24.8,51.0,29.8,26.6,27.860000000000003,24.3,24.3,[24.3],1.0,26.6,16.6,24.3,21.0,1.0,26.6,5.7,24.7,28.0,1.0,28.5,4.7,25.0,21.0,,27.8,0.2,,,,29.8,3.5,,
2023-06-05 18:45:00,24.7,50.8,29.6,26.7,27.92,23.9,23.9,[23.9],1.0,26.7,16.0,23.4,21.0,1.0,26.7,5.7,23.8,22.0,1.0,28.7,4.7,25.0,21.0,,27.9,0.2,,,,29.6,3.5,,
2023-06-05 18:50:00,24.7,50.7,29.1,26.6,27.74,23.5,23.5,[23.5],1.0,26.6,15.8,23.1,21.0,1.0,26.6,6.8,23.8,22.0,1.0,28.3,4.6,25.0,21.0,,28.1,0.2,,,,29.1,3.6,,
2023-06-05 18:55:00,24.7,50.7,28.5,26.3,27.54,23.3,23.3,[23.3],1.0,26.3,15.6,22.8,21.0,1.0,26.3,6.0,23.1,22.0,1.0,28.3,4.6,24.0,21.0,,28.3,0.2,,,,28.5,0.2,,
2023-06-05 19:00:00,24.7,50.9,28.9,25.9,27.379999999999995,23.3,23.3,[23.3],1.0,25.9,15.6,22.5,21.0,1.0,25.9,6.0,23.1,22.0,1.0,27.9,4.6,24.0,21.0,,28.3,0.2,,,,28.9,0.2,,
2023-06-05 19:05:00,24.7,51.1,29.2,25.9,27.44,23.2,23.2,[23.2],1.0,25.9,15.6,22.6,21.0,1.0,25.9,6.0,23.0,22.0,1.0,27.9,4.6,24.0,21.0,,28.3,0.2,,,,29.2,0.2,,
2023-06-05 19:10:00,24.7,50.9,29.2,25.6,27.26,,,,1.0,25.6,9.1,22.4,21.0,1.0,25.6,0.1,22.9,22.0,1.0,27.7,4.6,24.0,21.0,,28.2,0.2,,,,29.2,0.2,,
2023-06-05 19:15:00,24.7,50.9,29.2,25.6,27.26,23.1,23.1,[23.1],1.0,25.6,15.4,22.3,21.0,1.0,25.6,,22.8,22.0,1.0,27.7,4.6,24.0,21.0,,28.2,,,,,29.2,,,
2023-06-05 19:20:00,24.7,51.0,29.5,25.2,27.08,23.0,23.0,[23.0],1.0,25.2,15.4,22.3,21.0,1.0,25.2,5.9,22.8,22.0,1.0,27.4,4.6,23.0,21.0,,28.1,0.2,,,,29.5,0.2,,
2023-06-05 19:25:00,24.7,50.9,29.5,25.1,27.02,23.0,23.0,[23.0],1.0,25.1,15.5,22.1,21.0,1.0,25.1,5.6,22.7,22.0,1.0,27.3,4.5,24.0,21.0,,28.1,0.2,,,,29.5,0.2,,
2023-06-05 19:30:00,24.7,51.0,29.5,25.1,27.02,22.9,22.9,[22.9],1.0,25.1,15.5,22.2,21.0,1.0,25.1,5.6,22.7,22.0,1.0,27.3,4.6,24.0,21.0,,28.1,0.2,,,,29.5,0.2,,
2023-06-05 19:35:00,24.7,50.9,29.6,25.0,26.98,22.9,22.9,[22.9],1.0,25.0,15.5,22.2,21.0,1.0,25.0,5.5,22.6,22.0,1.0,27.2,4.5,24.0,21.0,,28.1,0.2,,,,29.6,0.2,,
2023-06-05 19:40:00,24.7,50.9,29.6,24.9,26.94,22.9,22.9,[22.9],1.0,24.9,15.5,22.0,21.0,1.0,24.9,5.5,22.6,22.0,1.0,27.2,4.5,23.0,21.0,,28.1,0.2,,,,29.6,0.2,,
2023-06-05 19:45:00,24.7,51.0,29.7,24.8,26.9,22.9,22.9,[22.9],1.0,24.8,15.6,22.0,21.0,1.0,24.8,5.6,22.7,22.0,1.0,27.1,4.6,23.0,21.0,,28.1,0.2,,,,29.7,0.2,,
2023-06-05 19:50:00,24.7,50.8,29.6,24.8,26.84,22.9,22.9,[22.9],1.0,24.8,15.6,22.0,21.0,1.0,24.8,5.8,22.7,22.0,1.0,27.0,4.6,23.0,21.0,,28.0,0.2,,,,29.6,0.2,,
2023-06-05 19:55:00,24.7,51.0,29.7,24.7,26.82,22.9,22.9,[22.9],1.0,24.7,15.5,22.0,21.0,1.0,24.7,5.6,22.6,22.0,1.0,27.0,4.6,23.0,21.0,,28.0,0.2,,,,29.7,0.2,,
2023-06-05 20:00:00,24.7,50.9,29.7,24.7,26.82,22.8,22.8,[22.8],1.0,24.7,15.5,22.0,21.0,1.0,24.7,5.6,22.5,22.0,1.0,27.0,4.5,23.0,21.0,,28.0,0.2,,,,29.7,0.2,,
2023-06-05 20:05:00,24.7,51.0,29.6,24.6,26.74,22.8,22.8,[22.8],1.0,24.6,15.6,22.0,21.0,1.0,24.6,5.8,22.6,22.0,1.0,26.9,4.5,23.0,21.0,,28.0,0.2,,,,29.6,0.2,,
2023-06-05 20:10:00,24.7,50.9,29.6,24.6,26.72,22.8,22.8,[22.8],1.0,24.6,15.6,22.0,21.0,1.0,24.6,5.8,22.6,22.0,1.0,26.9,4.5,23.0,21.0,,27.9,0.2,,,,29.6,0.2,,
2023-06-05 20:15:00,24.6,51.0,29.6,24.6,26.72,22.8,22.8,[22.8],1.0,24.6,15.6,21.9,21.0,1.0,24.6,6.0,22.6,22.0,1.0,26.9,4.5,23.0,21.0,,27.9,0.2,,,,29.6,0.2,,
2023-06-05 20:20:00,24.6,50.8,29.7,24.6,26.74,22.8,22.8,[22.8],1.0,24.6,15.6,21.8,21.0,1.0,24.6,5.9,22.4,22.0,1.0,26.9,4.5,23.0,21.0,,27.9,0.2,,,,29.7,0.2,,
2023-06-05 20:25:00,24.6,51.0,29.6,24.5,26.66,22.7,22.7,[22.7],1.0,24.5,15.6,21.8,21.0,1.0,24.5,5.9,22.5,22.0,1.0,26.8,4.6,23.0,21.0,,27.9,0.2,,,,29.6,0.2,,
2023-06-05 20:30:00,24.6,51.0,29.6,24.5,26.64,22.7,22.7,[22.7],1.0,24.5,15.5,21.8,21.0,1.0,24.5,7.3,22.4,22.0,1.0,26.8,4.6,23.0,21.0,,27.8,0.2,,,,29.6,0.2,,
2023-06-05 20:35:00,24.6,51.1,29.6,24.5,26.64,22.7,22.7,[22.7],1.0,24.5,15.5,21.8,21.0,1.0,24.5,5.7,22.4,22.0,1.0,26.8,4.6,23.0,21.0,,27.8,0.2,,,,29.6,0.2,,
2023-06-05 20:40:00,24.6,51.0,29.5,24.5,26.62,22.6,22.6,[22.6],1.0,24.5,15.5,21.8,21.0,1.0,24.5,5.7,22.4,22.0,1.0,26.8,4.5,23.0,21.0,,27.8,0.2,,,,29.5,0.2,,
2023-06-05 20:45:00,24.6,51.1,29.5,24.5,26.62,22.7,22.7,[22.7],1.0,24.5,15.6,21.8,21.0,1.0,24.5,5.6,22.4,22.0,1.0,26.8,4.5,23.0,21.0,,27.8,0.2,,,,29.5,0.2,,
2023-06-05 20:50:00,24.6,51.0,29.6,24.4,26.56,22.7,22.7,[22.7],1.0,24.4,15.6,21.8,21.0,1.0,24.4,5.7,22.4,22.0,1.0,26.7,4.5,23.0,21.0,,27.7,0.2,,,,29.6,0.2,,
2023-06-05 20:55:00,24.6,51.0,29.5,24.4,26.54,22.7,22.7,[22.7],1.0,24.4,15.8,21.8,21.0,1.0,24.4,5.9,22.4,22.0,1.0,26.7,4.6,23.0,21.0,,27.7,0.2,,,,29.5,0.2,,
2023-06-05 21:00:00,24.6,50.9,29.5,24.4,26.54,22.7,22.7,[22.7],1.0,24.4,15.6,21.8,21.0,1.0,24.4,5.9,22.4,22.0,1.0,26.7,4.5,23.0,21.0,,27.7,0.2,,,,29.5,0.2,,
2023-06-05 21:05:00,24.6,51.0,29.5,24.4,26.54,22.6,22.6,[22.6],1.0,24.4,15.7,21.8,21.0,1.0,24.4,5.8,22.3,22.0,1.0,26.7,4.5,23.0,21.0,,27.7,0.2,,,,29.5,0.2,,
2023-06-05 21:10:00,24.6,50.9,29.5,24.4,26.54,22.7,22.7,[22.7],1.0,24.4,15.7,21.7,21.0,1.0,24.4,5.9,22.3,22.0,1.0,26.7,4.5,23.0,21.0,,27.7,0.2,,,,29.5,0.2,,
2023-06-05 21:15:00,24.6,51.0,29.5,24.4,26.54,22.7,22.7,[22.7],1.0,24.4,15.6,21.7,21.0,1.0,24.4,5.9,22.4,22.0,1.0,26.7,4.5,23.0,21.0,,27.7,0.2,,,,29.5,0.2,,
2023-06-05 21:20:00,24.6,50.9,29.5,24.4,26.520000000000003,22.7,22.7,[22.7],1.0,24.4,15.9,21.7,21.0,1.0,24.4,6.1,22.3,22.0,1.0,26.6,4.5,23.0,21.0,,27.7,0.2,,,,29.5,0.2,,
2023-06-05 21:25:00,24.6,50.9,29.5,24.4,26.5,22.7,22.7,[22.7],1.0,24.4,15.7,21.7,21.0,1.0,24.4,6.1,22.3,22.0,1.0,26.6,4.5,23.0,21.0,,27.6,0.2,,,,29.5,0.2,,
2023-06-05 21:30:00,24.6,51.0,29.5,24.4,26.5,22.6,22.6,[22.6],1.0,24.4,15.7,21.6,21.0,1.0,24.4,6.1,22.3,22.0,1.0,26.6,4.5,23.0,21.0,,27.6,0.2,,,,29.5,0.2,,
2023-06-05 21:35:00,24.6,51.0,29.4,24.4,26.48,22.6,22.6,[22.6],1.0,24.4,15.7,21.7,21.0,1.0,24.4,6.1,22.4,22.0,1.0,26.6,4.6,23.0,21.0,,27.6,0.2,,,,29.4,0.2,,
2023-06-05 21:40:00,24.6,51.1,29.4,24.4,26.48,22.6,22.6,[22.6],1.0,24.4,15.8,21.6,21.0,1.0,24.4,5.9,22.3,22.0,1.0,26.6,4.5,23.0,21.0,,27.6,0.2,,,,29.4,0.2,,
2023-06-05 21:45:00,24.6,50.9,29.5,24.4,26.520000000000003,22.6,22.6,[22.6],1.0,24.4,15.9,21.7,21.0,1.0,24.4,6.2,22.3,22.0,1.0,26.6,4.5,23.0,21.0,,27.7,0.2,,,,29.5,0.2,,
2023-06-05 21:50:00,24.6,50.9,29.5,24.4,26.5,22.6,22.6,[22.6],1.0,24.4,15.9,21.7,21.0,1.0,24.4,6.1,22.3,22.0,1.0,26.6,4.5,23.0,21.0,,27.6,0.2,,,,29.5,0.2,,
2023-06-05 21:55:00,24.6,50.9,29.5,24.3,26.46,22.5,22.5,[22.5],1.0,24.3,15.8,21.6,21.0,1.0,24.3,6.1,22.3,22.0,1.0,26.6,4.5,23.0,21.0,,27.6,0.2,,,,29.5,0.2,,
2023-06-05 22:00:00,24.6,51.0,29.5,24.3,26.46,22.6,22.6,[22.6],1.0,24.3,15.8,21.6,21.0,1.0,24.3,6.2,22.3,22.0,1.0,26.6,4.5,23.0,21.0,,27.6,0.2,,,,29.5,0.2,,
2023-06-05 22:05:00,24.6,50.9,29.5,24.3,26.44,22.6,22.6,[22.6],1.0,24.3,15.7,21.6,21.0,1.0,24.3,6.1,22.3,22.0,1.0,26.5,4.5,23.0,21.0,,27.6,0.2,,,,29.5,0.2,,
2023-06-05 22:10:00,24.5,50.9,29.5,24.3,26.44,22.5,22.5,[22.5],1.0,24.3,16.0,21.6,21.0,1.0,24.3,6.2,22.4,22.0,1.0,26.5,4.5,23.0,21.0,,27.6,0.2,,,,29.5,0.2,,
2023-06-05 22:15:00,24.5,51.0,29.5,24.3,26.44,22.5,22.5,[22.5],1.0,24.3,15.9,21.5,21.0,1.0,24.3,6.0,22.2,22.0,1.0,26.5,4.5,23.0,21.0,,27.6,0.2,,,,29.5,0.2,,
2023-06-05 22:20:00,24.5,50.9,29.4,24.3,26.4,22.5,22.5,[22.5],1.0,24.3,15.8,21.6,21.0,1.0,24.3,6.2,22.2,22.0,1.0,26.5,4.5,23.0,21.0,,27.5,0.2,,,,29.4,0.2,,
2023-06-05 22:25:00,24.5,50.9,29.4,24.3,26.4,22.4,22.4,[22.4],1.0,24.3,16.0,21.7,21.0,1.0,24.3,6.2,22.3,22.0,1.0,26.5,4.5,23.0,21.0,,27.5,0.2,,,,29.4,0.2,,
2023-06-05 22:30:00,24.5,50.9,29.4,24.3,26.380000000000003,22.5,22.5,[22.5],1.0,24.3,15.8,21.6,21.0,1.0,24.3,6.1,22.3,22.0,1.0,26.4,4.5,23.0,21.0,,27.5,0.2,,,,29.4,0.2,,
2023-06-05 22:35:00,24.5,50.9,29.4,24.3,26.380000000000003,22.4,22.4,[22.4],1.0,24.3,16.0,21.7,21.0,1.0,24.3,6.1,22.2,22.0,1.0,26.4,4.5,23.0,21.0,,27.5,0.2,,,,29.4,0.2,,
2023-06-05 22:40:00,24.5,50.9,29.4,24.3,26.380000000000003,22.5,22.5,[22.5],1.0,24.3,15.8,21.6,21.0,1.0,24.3,6.1,22.3,22.0,1.0,26.4,4.4,23.0,21.0,,27.5,0.2,,,,29.4,0.2,,
2023-06-05 22:45:00,24.5,50.9,29.4,24.3,26.380000000000003,22.4,22.4,[22.4],1.0,24.3,15.9,21.5,21.0,1.0,24.3,6.1,22.2,22.0,1.0,26.4,4.5,23.0,21.0,,27.5,0.2,,,,29.4,0.2,,
2023-06-05 22:50:00,24.4,50.9,29.3,24.2,26.32,22.5,22.5,[22.5],1.0,24.2,15.9,21.6,21.0,1.0,24.2,6.1,22.1,22.0,1.0,26.4,4.5,23.0,21.0,,27.5,0.2,,,,29.3,0.2,,
2023-06-05 22:55:00,24.5,50.9,29.3,24.2,26.32,22.5,22.5,[22.5],1.0,24.2,16.0,21.6,21.0,1.0,24.2,6.1,22.1,22.0,1.0,26.4,4.5,23.0,21.0,,27.5,0.2,,,,29.3,0.2,,
2023-06-05 23:00:00,24.4,50.9,29.4,24.2,26.34,22.5,22.5,[22.5],1.0,24.2,15.9,21.5,21.0,1.0,24.2,6.1,22.1,22.0,1.0,26.4,4.4,23.0,21.0,,27.5,0.2,,,,29.4,0.2,,
2023-06-05 23:05:00,24.4,50.9,29.4,24.2,26.34,22.4,22.4,[22.4],1.0,24.2,15.8,21.5,21.0,1.0,24.2,6.2,22.2,22.0,1.0,26.4,4.5,23.0,21.0,,27.5,0.2,,,,29.4,0.2,,
2023-06-05 23:10:00,24.4,50.7,29.4,24.2,26.34,22.4,22.4,[22.4],1.0,24.2,15.9,21.4,21.0,1.0,24.2,6.1,22.1,22.0,1.0,26.4,4.5,23.0,21.0,,27.5,0.2,,,,29.4,0.2,,
2023-06-05 23:15:00,24.4,50.9,29.4,24.2,26.32,22.4,22.4,[22.4],1.0,24.2,16.1,21.4,21.0,1.0,24.2,6.3,22.2,22.0,1.0,26.4,4.5,23.0,21.0,,27.4,0.2,,,,29.4,0.2,,
2023-06-05 23:20:00,24.4,50.8,29.4,24.2,26.3,22.4,22.4,[22.4],1.0,24.2,15.9,21.5,21.0,1.0,24.2,6.5,22.2,22.0,1.0,26.3,4.4,23.0,21.0,,27.4,0.2,,,,29.4,0.2,,
2023-06-05 23:25:00,24.4,50.7,29.3,24.2,26.28,22.5,22.5,[22.5],1.0,24.2,16.0,21.6,21.0,1.0,24.2,6.3,22.2,22.0,1.0,26.3,4.5,23.0,21.0,,27.4,0.2,,,,29.3,0.2,,
2023-06-05 23:30:00,24.4,50.8,29.3,24.2,26.28,22.4,22.4,[22.4],1.0,24.2,15.8,21.4,21.0,1.0,24.2,6.3,22.1,22.0,1.0,26.3,4.4,23.0,21.0,,27.4,0.2,,,,29.3,0.2,,
2023-06-05 23:35:00,24.4,50.8,29.3,24.2,26.28,22.3,22.3,[22.3],1.0,24.2,15.8,21.4,21.0,1.0,24.2,5.9,22.1,22.0,1.0,26.3,4.4,23.0,21.0,,27.4,0.2,,,,29.3,0.2,,
2023-06-05 23:40:00,24.4,50.9,29.3,24.1,26.24,22.3,22.3,[22.3],1.0,24.1,15.8,21.4,21.0,1.0,24.1,5.8,22.1,22.0,1.0,26.3,4.4,23.0,21.0,,27.4,0.2,,,,29.3,0.2,,
2023-06-05 23:45:00,24.4,50.8,29.2,24.1,26.2,22.3,22.3,[22.3],1.0,24.1,15.9,21.4,21.0,1.0,24.1,5.8,22.1,22.0,1.0,26.3,4.4,23.0,21.0,,27.3,0.2,,,,29.2,0.2,,
2023-06-05 23:50:00,24.3,50.7,29.3,24.1,26.22,22.3,22.3,[22.3],1.0,24.1,15.8,21.6,21.0,1.0,24.1,5.9,22.1,22.0,1.0,26.3,4.4,23.0,21.0,,27.3,0.2,,,,29.3,0.2,,
2023-06-05 23:55:00,24.3,50.5,29.3,24.1,26.22,22.3,22.3,[22.3],1.0,24.1,15.8,21.5,21.0,1.0,24.1,6.1,22.1,22.0,1.0,26.3,4.5,23.0,21.0,,27.3,0.2,,,,29.3,0.2,,
2023-06-06 00:00:00,24.3,50.7,29.3,24.1,26.22,22.3,22.3,[22.3],1.0,24.1,15.7,21.3,21.0,1.0,24.1,6.1,22.1,22.0,1.0,26.3,4.4,23.0,21.0,,27.3,0.2,,,,29.3,0.2,,
2023-06-06 00:05:00,24.3,50.7,29.2,24.1,26.18,22.3,22.3,[22.3],1.0,24.1,15.9,21.3,21.0,1.0,24.1,6.1,22.0,22.0,1.0,26.3,4.4,23.0,21.0,,27.2,0.2,,,,29.2,0.2,,
2023-06-06 00:10:00,24.3,,29.3,24.1,26.2,22.2,22.2,[22.2],1.0,24.1,15.8,21.3,21.0,1.0,24.1,6.0,22.1,22.0,1.0,26.3,4.4,23.0,21.0,,27.2,0.2,,,,29.3,0.2,,
2023-06-06 00:15:00,24.3,50.8,29.2,24.1,26.18,22.2,22.2,[22.2],1.0,24.1,15.8,21.4,21.0,1.0,24.1,6.3,22.1,22.0,1.0,26.3,4.4,23.0,21.0,,27.2,0.2,,,,29.2,0.2,,
2023-06-06 00:20:00,24.3,50.8,29.3,24.0,26.160000000000004,22.2,22.2,[22.2],1.0,24.0,16.0,21.4,21.0,1.0,24.0,5.8,22.0,22.0,1.0,26.3,4.4,23.0,21.0,,27.2,0.2,,,,29.3,0.2,,
2023-06-06 00:25:00,24.3,50.6,29.2,24.0,26.14,22.2,22.2,[22.2],1.0,24.0,15.8,21.3,21.0,1.0,24.0,5.8,22.0,22.0,1.0,26.3,4.4,23.0,21.0,,27.2,0.2,,,,29.2,0.2,,
2023-06-06 00:30:00,24.3,50.7,29.2,24.0,26.14,22.2,22.2,[22.2],1.0,24.0,15.9,21.3,21.0,1.0,24.0,5.9,22.0,22.0,1.0,26.3,4.4,23.0,21.0,,27.2,0.2,,,,29.2,0.2,,
2023-06-06 00:35:00,24.3,50.6,29.2,24.0,26.12,22.2,22.2,[22.2],1.0,24.0,15.9,21.4,21.0,1.0,24.0,5.8,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,27.2,0.2,,,,29.2,0.2,,
2023-06-06 00:40:00,24.3,50.7,29.2,24.0,26.12,22.1,22.1,[22.1],1.0,24.0,15.8,21.2,21.0,1.0,24.0,5.9,22.1,22.0,1.0,26.2,4.3,23.0,21.0,,27.2,0.2,,,,29.2,0.2,,
2023-06-06 00:45:00,24.2,50.6,29.2,24.0,26.12,22.1,22.1,[22.1],1.0,24.0,15.9,21.4,21.0,1.0,24.0,5.9,22.1,22.0,1.0,26.2,4.3,22.0,21.0,,27.2,0.2,,,,29.2,0.2,,
2023-06-06 00:50:00,24.2,50.8,29.3,24.0,26.140000000000004,22.2,22.2,[22.2],1.0,24.0,15.8,21.3,21.0,1.0,24.0,5.8,22.0,22.0,1.0,26.2,4.3,22.0,21.0,,27.2,0.2,,,,29.3,0.2,,
2023-06-06 00:55:00,24.2,50.6,29.2,24.0,26.1,22.2,22.2,[22.2],1.0,24.0,15.7,21.2,21.0,1.0,24.0,6.1,22.0,22.0,1.0,26.2,4.3,23.0,21.0,,27.1,0.2,,,,29.2,0.2,,
2023-06-06 01:00:00,24.2,50.8,29.2,24.0,26.1,22.2,22.2,[22.2],1.0,24.0,15.7,21.2,21.0,1.0,24.0,5.7,22.1,22.0,1.0,26.2,4.4,23.0,21.0,,27.1,0.2,,,,29.2,0.2,,
2023-06-06 01:05:00,24.2,50.6,29.2,24.0,26.1,22.1,22.1,[22.1],1.0,24.0,15.9,21.3,21.0,1.0,24.0,6.0,22.1,22.0,1.0,26.2,4.4,22.0,21.0,,27.1,0.2,,,,29.2,0.2,,
2023-06-06 01:10:00,24.2,50.7,29.2,24.0,26.079999999999995,22.2,22.2,[22.2],1.0,24.0,15.8,21.3,21.0,1.0,24.0,6.1,21.9,22.0,1.0,26.1,4.4,22.0,21.0,,27.1,0.2,,,,29.2,0.2,,
2023-06-06 01:15:00,24.2,50.7,29.2,24.0,26.079999999999995,22.1,22.1,[22.1],1.0,24.0,16.0,21.4,21.0,1.0,24.0,5.9,22.0,22.0,1.0,26.1,4.3,23.0,21.0,,27.1,0.2,,,,29.2,0.2,,
2023-06-06 01:20:00,24.2,50.6,29.2,24.0,26.079999999999995,22.1,22.1,[22.1],1.0,24.0,15.8,21.3,21.0,1.0,24.0,5.9,21.9,22.0,1.0,26.1,4.3,22.0,21.0,,27.1,0.2,,,,29.2,0.2,,
2023-06-06 01:25:00,24.2,50.8,29.2,24.0,26.079999999999995,22.2,22.2,[22.2],1.0,24.0,15.8,21.3,21.0,1.0,24.0,5.7,22.0,22.0,1.0,26.1,4.4,23.0,21.0,,27.1,0.2,,,,29.2,0.2,,
2023-06-06 01:30:00,24.1,50.6,29.2,24.0,26.1,22.1,22.1,[22.1],1.0,24.0,15.9,21.3,21.0,1.0,24.0,5.4,21.9,22.0,1.0,26.2,4.4,22.0,21.0,,27.1,0.2,,,,29.2,0.2,,
2023-06-06 01:35:00,24.1,50.7,29.2,24.0,26.1,22.2,22.2,[22.2],1.0,24.0,15.7,21.2,21.0,1.0,24.0,5.8,22.0,22.0,1.0,26.2,4.3,22.0,21.0,,27.1,0.2,,,,29.2,0.2,,
2023-06-06 01:40:00,24.1,50.6,29.2,24.0,26.059999999999995,22.1,22.1,[22.1],1.0,24.0,15.9,21.2,21.0,1.0,24.0,5.8,22.0,22.0,1.0,26.1,4.3,22.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-06 01:45:00,24.1,50.7,29.2,24.0,26.059999999999995,22.2,22.2,[22.2],1.0,24.0,15.8,21.3,21.0,1.0,24.0,5.8,22.0,22.0,1.0,26.1,4.4,22.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-06 01:50:00,24.1,50.6,29.2,23.9,26.02,22.1,22.1,[22.1],1.0,23.9,15.8,21.1,21.0,1.0,23.9,5.8,21.9,22.0,1.0,26.1,4.4,22.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-06 01:55:00,24.1,50.7,29.2,23.9,26.02,22.1,22.1,[22.1],1.0,23.9,15.9,21.3,21.0,1.0,23.9,5.8,21.9,22.0,1.0,26.1,4.4,23.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-06 02:00:00,24.1,50.5,29.2,23.9,26.02,22.1,22.1,[22.1],1.0,23.9,15.9,21.2,21.0,1.0,23.9,5.4,21.9,22.0,1.0,26.1,4.4,23.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-06 02:05:00,24.1,50.7,29.2,23.9,26.02,22.1,22.1,[22.1],1.0,23.9,15.9,21.2,21.0,1.0,23.9,5.8,22.0,22.0,1.0,26.1,4.3,23.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-06 02:10:00,24.1,50.7,29.2,23.9,26.02,22.1,22.1,[22.1],1.0,23.9,15.9,21.1,21.0,1.0,23.9,5.8,21.8,22.0,1.0,26.1,4.4,22.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-06 02:15:00,24.1,50.6,29.2,23.9,26.02,22.2,22.2,[22.2],1.0,23.9,16.0,21.3,21.0,1.0,23.9,5.8,22.0,22.0,1.0,26.1,4.3,22.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-06 02:20:00,24.1,50.5,29.2,23.9,26.02,22.1,22.1,[22.1],1.0,23.9,15.9,21.2,21.0,1.0,23.9,6.0,21.9,22.0,1.0,26.1,4.4,22.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-06 02:25:00,24.0,50.5,29.1,23.9,25.98,22.1,22.1,[22.1],1.0,23.9,15.8,21.2,21.0,1.0,23.9,5.6,21.9,22.0,1.0,26.0,4.3,23.0,21.0,,27.0,0.2,,,,29.1,0.2,,
2023-06-06 02:30:00,24.1,50.7,29.2,23.9,26.02,22.1,22.1,[22.1],1.0,23.9,15.8,21.3,21.0,1.0,23.9,5.5,21.9,22.0,1.0,26.1,4.4,22.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-06 02:35:00,24.0,50.5,29.2,23.9,26.02,22.1,22.1,[22.1],1.0,23.9,15.9,21.2,21.0,1.0,23.9,5.5,22.0,22.0,1.0,26.1,4.3,22.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-06 02:40:00,24.0,50.7,29.2,23.9,26.0,22.0,22.0,[22.0],1.0,23.9,16.0,21.2,21.0,1.0,23.9,7.1,21.9,22.0,1.0,26.0,4.4,23.0,21.0,,27.0,0.2,,,,29.2,0.2,,
2023-06-06 02:45:00,24.0,50.4,29.1,23.9,25.98,22.1,22.1,[22.1],1.0,23.9,15.9,21.1,21.0,1.0,23.9,5.3,21.8,22.0,1.0,26.0,4.4,23.0,21.0,,27.0,0.2,,,,29.1,0.2,,
2023-06-06 02:50:00,24.0,50.7,29.1,23.9,25.98,22.1,22.1,[22.1],1.0,23.9,16.3,21.2,21.0,1.0,23.9,5.4,21.9,22.0,1.0,26.0,4.3,22.0,21.0,,27.0,0.2,,,,29.1,0.2,,
2023-06-06 02:55:00,24.0,50.4,29.2,23.9,26.0,22.1,22.1,[22.1],1.0,23.9,,21.2,21.0,1.0,23.9,,21.9,22.0,1.0,26.0,,22.0,21.0,,27.0,,,,,29.2,,,
2023-06-06 03:00:00,24.0,50.6,29.2,23.9,25.98,22.1,22.1,[22.1],1.0,23.9,15.8,21.2,21.0,1.0,23.9,5.3,21.9,22.0,1.0,26.0,4.4,22.0,21.0,,26.9,0.2,,,,29.2,0.2,,
2023-06-06 03:05:00,24.0,50.6,29.1,23.9,25.96,22.1,22.1,[22.1],1.0,23.9,16.1,21.2,21.0,1.0,23.9,5.7,22.0,22.0,1.0,26.0,4.4,22.0,21.0,,26.9,0.2,,,,29.1,0.2,,
2023-06-06 03:10:00,24.0,50.7,29.2,23.9,25.98,22.1,22.1,[22.1],1.0,23.9,16.0,21.2,21.0,1.0,23.9,5.5,21.9,22.0,1.0,26.0,4.4,22.0,21.0,,26.9,0.2,,,,29.2,0.2,,
2023-06-06 03:15:00,24.0,50.5,29.1,23.9,25.96,22.1,22.1,[22.1],1.0,23.9,16.0,21.3,21.0,1.0,23.9,5.5,21.9,22.0,1.0,26.0,4.4,22.0,21.0,,26.9,0.2,,,,29.1,0.2,,
2023-06-06 03:20:00,24.0,50.6,29.2,23.9,25.98,22.1,22.1,[22.1],1.0,23.9,15.9,21.2,21.0,1.0,23.9,5.6,22.0,22.0,1.0,26.0,4.4,22.0,21.0,,26.9,0.2,,,,29.2,0.2,,
2023-06-06 03:25:00,24.0,50.5,29.2,23.9,25.96,22.0,22.0,[22.0],1.0,23.9,16.1,21.1,21.0,1.0,23.9,5.6,21.9,22.0,1.0,26.0,4.4,22.0,21.0,,26.8,0.2,,,,29.2,0.2,,
2023-06-06 03:30:00,24.0,50.6,29.2,23.9,25.96,22.1,22.1,[22.1],1.0,23.9,15.9,21.2,21.0,1.0,23.9,5.2,21.9,22.0,1.0,26.0,4.4,22.0,21.0,,26.8,0.2,,,,29.2,0.2,,
2023-06-06 03:35:00,24.0,50.5,29.2,23.9,25.96,22.1,22.1,[22.1],1.0,23.9,15.8,21.2,21.0,1.0,23.9,5.3,21.9,22.0,1.0,26.0,4.4,22.0,21.0,,26.8,0.2,,,,29.2,0.2,,
2023-06-06 03:40:00,24.0,50.7,29.2,23.9,25.96,22.1,22.1,[22.1],1.0,23.9,16.0,21.2,21.0,1.0,23.9,5.6,21.8,22.0,1.0,26.0,4.3,22.0,21.0,,26.8,0.2,,,,29.2,0.2,,
2023-06-06 03:45:00,23.9,50.6,29.2,23.9,25.96,22.1,22.1,[22.1],1.0,23.9,16.0,21.2,21.0,1.0,23.9,5.6,21.9,22.0,1.0,26.0,4.3,22.0,21.0,,26.8,0.2,,,,29.2,0.2,,
2023-06-06 03:50:00,23.9,50.5,29.2,23.8,25.9,22.1,22.1,[22.1],1.0,23.8,15.9,21.2,21.0,1.0,23.8,5.5,21.9,22.0,1.0,25.9,4.3,22.0,21.0,,26.8,0.2,,,,29.2,0.2,,
2023-06-06 03:55:00,23.9,50.6,29.2,23.8,25.880000000000003,22.0,22.0,[22.0],1.0,23.8,15.9,21.0,21.0,1.0,23.8,5.5,21.9,22.0,1.0,25.9,4.2,22.0,21.0,,26.7,0.2,,,,29.2,0.2,,
2023-06-06 04:00:00,23.9,50.6,29.2,23.9,25.92,22.1,22.1,[22.1],1.0,23.9,15.8,21.0,21.0,1.0,23.9,5.4,21.9,22.0,1.0,25.9,4.2,22.0,21.0,,26.7,0.2,,,,29.2,0.2,,
2023-06-06 04:05:00,23.9,50.3,29.2,23.8,25.9,22.0,22.0,[22.0],1.0,23.8,15.8,21.1,21.0,1.0,23.8,4.9,21.9,22.0,1.0,25.9,4.3,22.0,21.0,,26.8,0.2,,,,29.2,0.2,,
2023-06-06 04:10:00,23.9,50.6,29.2,23.8,25.880000000000003,22.0,22.0,[22.0],1.0,23.8,15.9,21.1,21.0,1.0,23.8,5.2,21.9,22.0,1.0,25.9,4.3,22.0,21.0,,26.7,0.2,,,,29.2,0.2,,
2023-06-06 04:15:00,23.9,50.6,29.1,23.8,25.860000000000003,22.1,22.1,[22.1],1.0,23.8,15.9,21.0,21.0,1.0,23.8,5.3,21.8,22.0,1.0,25.9,4.3,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-06 04:20:00,23.9,50.6,29.2,23.8,25.880000000000003,22.0,22.0,[22.0],1.0,23.8,15.8,21.1,21.0,1.0,23.8,5.4,21.9,22.0,1.0,25.9,4.3,22.0,21.0,,26.7,0.2,,,,29.2,0.2,,
2023-06-06 04:25:00,23.8,50.6,29.1,23.8,25.860000000000003,22.0,22.0,[22.0],1.0,23.8,15.9,21.1,21.0,1.0,23.8,5.1,21.9,22.0,1.0,25.9,4.3,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-06 04:30:00,23.8,50.7,29.1,23.8,25.860000000000003,22.0,22.0,[22.0],1.0,23.8,15.8,21.1,21.0,1.0,23.8,5.3,21.9,22.0,1.0,25.8,4.3,22.0,21.0,,26.8,0.2,,,,29.1,0.2,,
2023-06-06 04:35:00,23.8,50.4,29.2,23.8,25.9,22.1,22.1,[22.1],1.0,23.8,15.8,21.0,21.0,1.0,23.8,5.0,21.8,22.0,1.0,25.9,4.3,22.0,21.0,,26.8,0.2,,,,29.2,0.2,,
2023-06-06 04:40:00,23.8,50.8,29.2,23.8,25.9,22.1,22.1,[22.1],1.0,23.8,15.9,21.0,21.0,1.0,23.8,5.0,21.7,22.0,1.0,25.9,4.3,22.0,21.0,,26.8,0.2,,,,29.2,0.2,,
2023-06-06 04:45:00,23.8,50.4,29.2,23.8,25.9,22.0,22.0,[22.0],1.0,23.8,16.0,21.1,21.0,1.0,23.8,4.9,21.9,22.0,1.0,25.9,4.3,22.0,21.0,,26.8,0.2,,,,29.2,0.2,,
2023-06-06 04:50:00,23.8,50.7,29.2,23.8,25.880000000000003,22.0,22.0,[22.0],1.0,23.8,15.9,21.2,21.0,1.0,23.8,5.0,22.0,22.0,1.0,25.9,4.3,22.0,21.0,,26.7,0.2,,,,29.2,0.2,,
2023-06-06 04:55:00,23.8,50.6,29.2,23.8,25.880000000000003,22.1,22.1,[22.1],1.0,23.8,15.9,21.1,21.0,1.0,23.8,4.8,21.7,22.0,1.0,25.9,4.3,22.0,21.0,,26.7,0.2,,,,29.2,0.2,,
2023-06-06 05:00:00,23.8,50.7,29.2,23.8,25.880000000000003,22.0,22.0,[22.0],1.0,23.8,15.9,21.1,21.0,1.0,23.8,5.1,21.9,22.0,1.0,25.9,4.3,22.0,21.0,,26.7,0.2,,,,29.2,0.2,,
2023-06-06 05:05:00,23.8,50.5,29.2,23.8,25.880000000000003,22.0,22.0,[22.0],1.0,23.8,16.0,21.1,21.0,1.0,23.8,5.0,21.9,22.0,1.0,25.9,4.3,22.0,21.0,,26.7,0.2,,,,29.2,0.2,,
2023-06-06 05:10:00,23.8,50.4,,,,22.1,22.1,[22.1],1.0,,15.9,21.1,21.0,1.0,,5.0,21.9,22.0,1.0,,4.3,22.0,21.0,,,0.2,,,,,0.2,,
2023-06-06 05:15:00,23.8,50.4,29.2,23.8,25.880000000000003,22.1,22.1,[22.1],1.0,23.8,15.8,21.1,21.0,1.0,23.8,5.2,21.8,22.0,1.0,25.9,4.3,22.0,21.0,,26.7,0.2,,,,29.2,0.2,,
2023-06-06 05:20:00,23.8,50.7,29.2,23.8,25.880000000000003,22.1,22.1,[22.1],1.0,23.8,15.8,21.1,21.0,1.0,23.8,5.0,21.8,22.0,1.0,25.9,4.3,22.0,21.0,,26.7,0.2,,,,29.2,0.2,,
2023-06-06 05:25:00,23.8,50.5,29.2,23.8,25.860000000000003,22.1,22.1,[22.1],1.0,23.8,15.8,21.1,21.0,1.0,23.8,4.8,21.8,22.0,1.0,25.8,4.3,22.0,21.0,,26.7,0.2,,,,29.2,0.2,,
2023-06-06 05:30:00,23.7,50.7,29.2,23.8,25.860000000000003,22.0,22.0,[22.0],1.0,23.8,15.8,21.0,21.0,1.0,23.8,4.9,21.8,22.0,1.0,25.8,4.3,22.0,21.0,,26.7,0.2,,,,29.2,0.2,,
2023-06-06 05:35:00,23.7,50.7,29.2,23.8,25.860000000000003,22.1,22.1,[22.1],1.0,23.8,15.8,21.0,21.0,1.0,23.8,4.9,21.9,22.0,1.0,25.8,4.3,22.0,21.0,,26.7,0.2,,,,29.2,0.2,,
2023-06-06 05:40:00,23.7,50.6,29.2,23.8,25.860000000000003,22.0,22.0,[22.0],1.0,23.8,15.8,21.0,21.0,1.0,23.8,5.3,21.9,22.0,1.0,25.8,4.3,22.0,21.0,,26.7,0.2,,,,29.2,0.2,,
2023-06-06 05:45:00,23.7,50.3,29.2,23.8,25.860000000000003,22.0,22.0,[22.0],1.0,23.8,16.0,21.1,21.0,1.0,23.8,5.3,21.8,22.0,1.0,25.8,4.3,22.0,21.0,,26.7,0.2,,,,29.2,0.2,,
2023-06-06 05:50:00,23.7,50.4,29.1,23.8,25.840000000000003,22.0,22.0,[22.0],1.0,23.8,15.8,21.0,21.0,1.0,23.8,6.9,21.8,22.0,1.0,25.8,4.3,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-06 05:55:00,23.7,50.4,29.1,23.8,25.840000000000003,22.0,22.0,[22.0],1.0,23.8,15.7,21.0,21.0,1.0,23.8,5.3,21.7,22.0,1.0,25.8,4.3,22.0,21.0,,26.7,0.2,,,,29.1,0.2,,
2023-06-06 06:00:00,23.7,50.6,29.1,23.8,25.82,22.0,22.0,[22.0],1.0,23.8,15.8,21.0,21.0,1.0,23.8,4.8,21.8,22.0,1.0,25.8,4.3,22.0,21.0,,26.6,0.2,,,,29.1,0.2,,
2023-06-06 06:05:00,23.7,50.5,29.1,23.8,25.82,22.0,22.0,[22.0],1.0,23.8,15.8,21.1,21.0,1.0,23.8,4.8,21.9,22.0,1.0,25.8,4.3,22.0,21.0,,26.6,0.2,,,,29.1,0.2,,
2023-06-06 06:10:00,23.7,50.7,,,,22.1,22.1,[22.1],1.0,,15.9,21.1,21.0,1.0,,4.8,21.8,22.0,1.0,,4.3,22.0,21.0,,,0.2,,,,,0.2,,
2023-06-06 06:15:00,23.7,50.5,29.2,23.8,25.84,22.0,22.0,[22.0],1.0,23.8,15.9,21.1,21.0,1.0,23.8,4.6,21.8,22.0,1.0,25.8,4.3,22.0,21.0,,26.6,0.2,,,,29.2,0.2,,
2023-06-06 06:20:00,23.7,50.6,29.2,23.8,25.84,22.1,22.1,[22.1],1.0,23.8,15.8,21.0,21.0,1.0,23.8,4.9,21.8,22.0,1.0,25.8,4.3,22.0,21.0,,26.6,0.2,,,,29.2,0.2,,
2023-06-06 06:25:00,23.7,,29.2,23.8,25.84,22.1,22.1,[22.1],1.0,23.8,15.9,21.0,21.0,1.0,23.8,4.9,21.7,22.0,1.0,25.8,4.3,22.0,21.0,,26.6,0.2,,,,29.2,0.2,,
2023-06-06 06:30:00,23.7,50.7,29.3,23.8,25.840000000000003,22.1,22.1,[22.1],1.0,23.8,15.8,21.1,21.0,1.0,23.8,4.7,21.9,22.0,1.0,25.7,4.3,22.0,21.0,,26.6,0.2,,,,29.3,0.2,,
2023-06-06 06:35:00,23.7,50.6,29.2,23.8,25.84,22.0,22.0,[22.0],1.0,23.8,15.9,21.2,21.0,1.0,23.8,4.7,21.9,22.0,1.0,25.8,4.3,22.0,21.0,,26.6,0.2,,,,29.2,0.2,,
2023-06-06 06:40:00,23.7,50.5,29.2,23.8,25.84,22.0,22.0,[22.0],1.0,23.8,15.9,21.1,21.0,1.0,23.8,4.7,21.9,22.0,1.0,25.8,4.3,22.0,21.0,,26.6,0.2,,,,29.2,0.2,,
2023-06-06 06:45:00,23.7,50.7,29.2,23.8,25.84,22.0,22.0,[22.0],1.0,23.8,15.8,21.1,21.0,1.0,23.8,4.9,22.0,22.0,1.0,25.8,4.3,22.0,21.0,,26.6,0.2,,,,29.2,0.2,,
2023-06-06 06:50:00,23.7,50.6,29.2,23.8,25.84,22.0,22.0,[22.0],1.0,23.8,15.9,21.0,21.0,1.0,23.8,5.0,21.9,22.0,1.0,25.8,4.3,22.0,21.0,,26.6,0.2,,,,29.2,0.2,,
2023-06-06 06:55:00,23.7,50.5,29.2,23.8,25.84,22.1,22.1,[22.1],1.0,23.8,15.8,21.1,21.0,1.0,23.8,5.0,21.9,22.0,1.0,25.8,4.3,22.0,21.0,,26.6,0.2,,,,29.2,0.2,,
2023-06-06 07:00:00,23.7,50.7,29.2,23.8,25.84,22.1,22.1,[22.1],1.0,23.8,15.9,21.1,21.0,1.0,23.8,4.9,21.8,22.0,1.0,25.8,4.3,22.0,21.0,,26.6,0.2,,,,29.2,0.2,,
2023-06-06 07:05:00,23.7,50.5,29.2,23.8,25.82,22.0,22.0,[22.0],1.0,23.8,15.8,21.1,21.0,1.0,23.8,4.7,22.0,22.0,1.0,25.8,4.3,22.0,21.0,,26.5,0.2,,,,29.2,0.2,,
2023-06-06 07:10:00,23.7,50.6,29.2,23.8,25.8,22.0,22.0,[22.0],1.0,23.8,15.8,21.0,21.0,1.0,23.8,5.0,22.0,22.0,1.0,25.7,4.3,22.0,21.0,,26.5,0.2,,,,29.2,0.2,,
2023-06-06 07:15:00,23.7,50.6,29.2,23.8,25.82,22.1,22.1,[22.1],1.0,23.8,15.8,21.0,21.0,1.0,23.8,4.8,21.8,22.0,1.0,25.8,4.3,22.0,21.0,,26.5,0.2,,,,29.2,0.2,,
2023-06-06 07:20:00,23.7,50.5,29.3,23.8,25.840000000000003,22.1,22.1,[22.1],1.0,23.8,15.8,21.1,21.0,1.0,23.8,4.4,21.9,22.0,1.0,25.8,4.3,22.0,21.0,,26.5,0.2,,,,29.3,0.2,,
2023-06-06 07:25:00,23.6,50.7,29.2,23.8,25.84,22.0,22.0,[22.0],1.0,23.8,15.8,21.1,21.0,1.0,23.8,4.6,21.9,22.0,1.0,25.8,4.3,22.0,21.0,,26.6,0.2,,,,29.2,0.2,,
2023-06-06 07:30:00,23.6,50.5,29.2,23.8,25.84,22.0,22.0,[22.0],1.0,23.8,15.8,21.1,21.0,1.0,23.8,5.0,21.9,22.0,1.0,25.8,4.3,22.0,21.0,,26.6,0.2,,,,29.2,0.2,,
2023-06-06 07:35:00,23.6,50.6,29.2,23.8,25.82,22.0,22.0,[22.0],1.0,23.8,15.8,20.9,21.0,1.0,23.8,4.5,21.9,22.0,1.0,25.7,4.3,22.0,21.0,,26.6,0.2,,,,29.2,0.2,,
2023-06-06 07:40:00,23.6,50.8,29.2,23.8,25.84,22.1,22.1,[22.1],1.0,23.8,15.9,21.2,21.0,1.0,23.8,4.5,21.9,22.0,1.0,25.8,4.3,22.0,21.0,,26.6,0.2,,,,29.2,0.2,,
2023-06-06 07:45:00,23.6,50.5,29.2,23.8,25.84,22.1,22.1,[22.1],1.0,23.8,15.8,21.1,21.0,1.0,23.8,4.9,21.9,22.0,1.0,25.8,4.3,22.0,21.0,,26.6,0.2,,,,29.2,0.2,,
2023-06-06 07:50:00,23.6,50.6,29.2,23.8,25.84,22.0,22.0,[22.0],1.0,23.8,15.8,21.1,21.0,1.0,23.8,4.8,21.9,22.0,1.0,25.8,4.3,22.0,21.0,,26.6,0.2,,,,29.2,0.2,,
2023-06-06 07:55:00,23.6,50.6,29.2,23.8,25.82,22.1,22.1,[22.1],1.0,23.8,15.9,21.0,21.0,1.0,23.8,4.8,21.9,22.0,1.0,25.7,4.3,22.0,21.0,,26.6,0.2,,,,29.2,0.2,,
2023-06-06 08:00:00,23.6,50.7,29.3,23.8,25.860000000000003,22.0,22.0,[22.0],1.0,23.8,15.8,21.0,21.0,1.0,23.8,4.5,21.8,22.0,1.0,25.8,4.3,22.0,21.0,,26.6,0.2,,,,29.3,0.2,,
2023-06-06 08:05:00,23.6,50.5,29.3,23.8,25.840000000000003,22.1,22.1,[22.1],1.0,23.8,15.8,21.1,21.0,1.0,23.8,4.6,22.0,22.0,1.0,25.7,4.3,22.0,21.0,,26.6,0.2,,,,29.3,0.2,,
2023-06-06 08:10:00,23.6,50.8,29.3,23.8,25.840000000000003,22.1,22.1,[22.1],1.0,23.8,15.8,21.0,21.0,1.0,23.8,4.4,21.9,22.0,1.0,25.7,4.3,22.0,21.0,,26.6,0.2,,,,29.3,0.2,,
2023-06-06 08:15:00,23.6,50.6,29.3,23.8,25.840000000000003,22.1,22.1,[22.1],1.0,23.8,15.7,21.0,21.0,1.0,23.8,4.5,21.8,22.0,1.0,25.7,4.3,22.0,21.0,,26.6,0.2,,,,29.3,0.2,,
2023-06-06 08:20:00,23.6,50.7,29.3,23.8,25.860000000000003,22.1,22.1,[22.1],1.0,23.8,15.9,21.1,21.0,1.0,23.8,4.5,21.8,22.0,1.0,25.8,4.3,22.0,21.0,,26.6,0.2,,,,29.3,0.2,,
2023-06-06 08:25:00,23.7,50.6,29.2,23.8,25.82,22.0,22.0,[22.0],1.0,23.8,15.8,21.0,21.0,1.0,23.8,4.5,21.8,22.0,1.0,25.8,4.3,22.0,21.0,,26.5,0.2,,,,29.2,0.2,,
2023-06-06 08:30:00,23.7,50.7,29.3,23.8,25.840000000000003,22.0,22.0,[22.0],1.0,23.8,16.1,21.1,21.0,1.0,23.8,4.7,22.0,22.0,1.0,25.8,4.3,22.0,21.0,,26.5,0.2,,,,29.3,0.2,,
2023-06-06 08:35:00,23.7,50.6,29.3,23.8,25.82,22.1,22.1,[22.1],1.0,23.8,15.8,21.0,21.0,1.0,23.8,4.5,21.9,22.0,1.0,25.7,4.3,22.0,21.0,,26.5,0.2,,,,29.3,0.2,,
2023-06-06 08:40:00,23.7,50.4,29.3,23.8,25.82,22.1,22.1,[22.1],1.0,23.8,16.0,21.1,21.0,1.0,23.8,4.8,21.9,22.0,1.0,25.7,4.3,22.0,21.0,,26.5,0.2,,,,29.3,0.2,,
2023-06-06 08:45:00,23.6,50.6,29.2,23.8,25.82,22.1,22.1,[22.1],1.0,23.8,15.8,21.1,21.0,1.0,23.8,4.4,21.8,22.0,1.0,25.8,4.3,22.0,21.0,,26.5,0.2,,,,29.2,0.2,,
2023-06-06 08:50:00,23.6,50.7,29.2,23.8,25.82,22.0,22.0,[22.0],1.0,23.8,15.8,21.0,21.0,1.0,23.8,6.8,21.8,22.0,1.0,25.8,4.3,22.0,21.0,,26.5,0.2,,,,29.2,0.2,,
2023-06-06 08:55:00,23.6,50.4,29.2,23.7,25.76,21.9,21.9,[21.9],1.0,23.7,15.7,20.9,21.0,1.0,23.7,5.8,21.8,22.0,1.0,25.7,4.3,22.0,21.0,,26.5,0.2,,,,29.2,0.2,,
2023-06-06 09:00:00,23.7,50.7,29.1,23.7,25.72,21.9,21.9,[21.9],1.0,23.7,15.8,21.0,21.0,1.0,23.7,4.7,21.9,22.0,1.0,25.7,4.3,22.0,21.0,,26.4,0.2,,,,29.1,0.2,,
2023-06-06 09:05:00,23.7,50.6,29.2,23.7,25.74,21.9,21.9,[21.9],1.0,23.7,15.9,21.0,21.0,1.0,23.7,4.7,22.0,22.0,1.0,25.7,4.3,22.0,21.0,,26.4,0.2,,,,29.2,0.2,,
2023-06-06 09:10:00,23.7,50.5,29.2,23.7,25.74,22.0,22.0,[22.0],1.0,23.7,15.8,21.1,21.0,1.0,23.7,4.4,21.9,22.0,1.0,25.7,4.3,22.0,21.0,,26.4,0.2,,,,29.2,0.2,,
2023-06-06 09:15:00,23.7,50.6,29.2,23.7,25.74,21.9,21.9,[21.9],1.0,23.7,16.1,21.0,21.0,1.0,23.7,4.6,21.8,22.0,1.0,25.7,4.3,22.0,21.0,,26.4,0.2,,,,29.2,0.2,,
2023-06-06 09:20:00,23.6,50.8,29.2,23.7,25.74,22.0,22.0,[22.0],1.0,23.7,15.9,21.0,21.0,1.0,23.7,4.5,21.8,22.0,1.0,25.7,4.3,22.0,21.0,,26.4,0.2,,,,29.2,0.2,,
2023-06-06 09:25:00,23.6,50.6,29.2,23.8,25.74,22.0,22.0,[22.0],1.0,23.8,15.9,21.0,21.0,1.0,23.8,4.3,21.9,22.0,1.0,25.6,4.3,22.0,21.0,,26.3,0.2,,,,29.2,0.2,,
2023-06-06 09:30:00,23.6,50.6,29.2,23.8,25.76,22.1,22.1,[22.1],1.0,23.8,15.9,21.1,21.0,1.0,23.8,5.4,21.8,22.0,1.0,25.7,4.3,22.0,21.0,,26.3,0.2,,,,29.2,0.2,,
2023-06-06 09:35:00,23.6,50.9,29.2,23.8,25.76,22.0,22.0,[22.0],1.0,23.8,16.0,21.0,21.0,1.0,23.8,4.5,21.9,22.0,1.0,25.7,4.3,22.0,21.0,,26.3,0.2,,,,29.2,0.2,,
2023-06-06 09:40:00,23.6,51.0,29.2,23.8,25.8,22.1,22.1,[22.1],1.0,23.8,16.0,21.1,21.0,1.0,23.8,4.5,21.9,22.0,1.0,25.8,4.3,22.0,21.0,,26.4,0.2,,,,29.2,0.2,,
2023-06-06 09:45:00,23.6,51.0,29.2,23.8,25.8,22.1,22.1,[22.1],1.0,23.8,16.1,21.1,21.0,1.0,23.8,4.5,21.8,22.0,1.0,25.8,4.3,22.0,21.0,,26.4,0.2,,,,29.2,0.2,,
2023-06-06 09:50:00,23.7,50.9,29.2,23.8,25.82,22.1,22.1,[22.1],1.0,23.8,15.9,21.1,21.0,1.0,23.8,5.7,22.0,22.0,1.0,25.9,4.3,22.0,21.0,,26.4,0.2,,,,29.2,0.2,,
2023-06-06 09:55:00,23.7,51.1,29.3,23.8,25.840000000000003,22.0,22.0,[22.0],1.0,23.8,16.0,21.1,21.0,1.0,23.8,5.7,21.7,22.0,1.0,25.9,4.3,22.0,21.0,,26.4,0.2,,,,29.3,0.2,,
2023-06-06 10:00:00,23.7,50.9,29.3,23.8,25.840000000000003,22.1,22.1,[22.1],1.0,23.8,16.0,21.2,21.0,1.0,23.8,4.5,21.9,22.0,1.0,25.9,4.3,22.0,21.0,,26.4,0.2,,,,29.3,0.2,,
2023-06-06 10:05:00,23.7,51.0,29.3,23.8,25.840000000000003,22.1,22.1,[22.1],1.0,23.8,16.0,21.2,21.0,1.0,23.8,4.4,21.9,22.0,1.0,25.9,4.3,22.0,21.0,,26.4,0.2,,,,29.3,0.2,,
2023-06-06 10:10:00,23.7,51.0,29.3,23.8,25.840000000000003,22.1,22.1,[22.1],1.0,23.8,16.1,21.2,21.0,1.0,23.8,4.7,22.0,22.0,1.0,25.9,4.3,22.0,21.0,,26.4,0.2,,,,29.3,0.2,,
2023-06-06 10:15:00,23.7,50.8,29.3,23.8,25.820000000000004,22.1,22.1,[22.1],1.0,23.8,15.9,21.1,21.0,1.0,23.8,4.8,22.0,22.0,1.0,25.8,4.3,22.0,21.0,,26.4,0.2,,,,29.3,0.2,,
2023-06-06 10:20:00,23.7,50.9,29.3,23.8,25.820000000000004,22.1,22.1,[22.1],1.0,23.8,15.9,21.1,21.0,1.0,23.8,4.4,21.9,22.0,1.0,25.8,4.3,22.0,21.0,,26.4,0.2,,,,29.3,0.2,,
2023-06-06 10:25:00,23.7,50.9,29.3,23.8,25.840000000000003,22.1,22.1,[22.1],1.0,23.8,16.0,21.1,21.0,1.0,23.8,4.4,21.9,22.0,1.0,25.8,4.3,22.0,21.0,,26.5,0.2,,,,29.3,0.2,,
2023-06-06 10:30:00,23.7,50.7,29.3,23.8,25.840000000000003,22.0,22.0,[22.0],1.0,23.8,15.9,21.0,21.0,1.0,23.8,4.4,22.1,22.0,1.0,25.8,4.3,22.0,21.0,,26.5,0.2,,,,29.3,0.2,,
2023-06-06 10:35:00,23.7,50.9,29.3,23.9,25.880000000000003,22.0,22.0,[22.0],1.0,23.9,16.0,21.0,21.0,1.0,23.9,4.7,22.0,22.0,1.0,25.8,4.3,22.0,21.0,,26.5,0.2,,,,29.3,0.2,,
2023-06-06 10:40:00,23.7,51.0,29.3,23.9,25.880000000000003,22.1,22.1,[22.1],1.0,23.9,16.0,21.0,21.0,1.0,23.9,4.5,21.9,22.0,1.0,25.8,4.3,22.0,21.0,,26.5,0.2,,,,29.3,0.2,,
2023-06-06 10:45:00,23.7,51.1,29.3,23.9,25.880000000000003,22.0,22.0,[22.0],1.0,23.9,16.0,21.1,21.0,1.0,23.9,4.6,21.9,22.0,1.0,25.8,4.3,22.0,21.0,,26.5,0.2,,,,29.3,0.2,,
2023-06-06 10:50:00,23.7,50.9,29.3,23.9,25.880000000000003,22.1,22.1,[22.1],1.0,23.9,16.1,21.0,21.0,1.0,23.9,4.6,22.0,22.0,1.0,25.8,4.3,23.0,21.0,,26.5,0.2,,,,29.3,0.2,,
2023-06-06 10:55:00,23.7,50.9,29.3,23.9,25.880000000000003,22.2,22.2,[22.2],1.0,23.9,16.0,21.2,21.0,1.0,23.9,4.4,21.8,22.0,1.0,25.8,4.3,22.0,21.0,,26.5,0.2,,,,29.3,0.2,,
2023-06-06 11:00:00,23.7,50.9,29.3,23.8,25.840000000000003,22.1,22.1,[22.1],1.0,23.8,16.1,21.2,21.0,1.0,23.8,4.7,21.9,22.0,1.0,25.8,4.3,22.0,21.0,,26.5,0.2,,,,29.3,0.2,,
2023-06-06 11:05:00,23.7,50.9,29.3,23.8,25.840000000000003,22.0,22.0,[22.0],1.0,23.8,16.1,21.1,21.0,1.0,23.8,4.7,21.9,22.0,1.0,25.8,4.3,22.0,21.0,,26.5,0.2,,,,29.3,0.2,,
2023-06-06 11:10:00,23.7,50.8,29.2,23.8,25.82,22.0,22.0,[22.0],1.0,23.8,16.1,21.1,21.0,1.0,23.8,4.8,21.9,22.0,1.0,25.8,4.3,22.0,21.0,,26.5,0.2,,,,29.2,0.2,,
2023-06-06 11:15:00,23.7,51.0,29.3,23.8,25.820000000000004,22.0,22.0,[22.0],1.0,23.8,16.0,21.1,21.0,1.0,23.8,5.0,21.9,22.0,1.0,25.8,4.3,22.0,21.0,,26.4,0.2,,,,29.3,0.2,,
2023-06-06 11:20:00,23.7,51.1,29.2,23.8,25.779999999999998,22.0,22.0,[22.0],1.0,23.8,16.1,21.0,21.0,1.0,23.8,4.4,21.9,22.0,1.0,25.7,4.3,22.0,21.0,,26.4,0.2,,,,29.2,0.2,,
2023-06-06 11:25:00,23.6,51.0,29.2,23.8,25.779999999999998,22.0,22.0,[22.0],1.0,23.8,16.0,21.0,21.0,1.0,23.8,5.3,22.0,22.0,1.0,25.7,4.3,22.0,21.0,,26.4,0.2,,,,29.2,0.2,,
2023-06-06 11:30:00,23.6,51.0,29.3,23.8,25.8,22.0,22.0,[22.0],1.0,23.8,16.0,21.1,21.0,1.0,23.8,4.3,21.9,22.0,1.0,25.7,4.3,22.0,21.0,,26.4,0.2,,,,29.3,0.2,,
2023-06-06 11:35:00,23.6,50.8,29.3,23.8,25.8,22.0,22.0,[22.0],1.0,23.8,16.0,21.0,21.0,1.0,23.8,4.3,21.9,22.0,1.0,25.7,4.3,22.0,21.0,,26.4,0.2,,,,29.3,0.2,,
