time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1159155_c,1159155_h,1159155_p,1159155_r,1159155_s,1159156_c,1159156_h,1159156_p,1159156_r,1159156_s,3819432_c,3819432_h,3819432_p,3819432_r,3819432_s,3819433_c,3819433_h,3819433_p,3819433_r,3819433_s,3819434_c,3819434_h,3819434_p,3819434_r,3819434_s
2023-05-30 09:00:00,,,,,,,,,,,11.2,,,,,11.9,,,,,4.4,,,,,4.7,,,,,4.9,,
2023-05-30 09:05:00,,,33.6,27.3,29.76,26.2,26.2,[26.2],1.0,29.6,11.1,27.1,24.0,1.0,27.3,12.0,26.6,24.0,1.0,31.0,4.4,25.2,23.0,1.0,33.6,4.6,24.9,24.0,1.0,27.3,4.6,24.9,24.0
2023-05-30 09:10:00,,,33.6,27.2,29.68,26.2,26.2,[26.2],1.0,29.5,11.0,27.1,24.0,1.0,27.2,11.8,26.6,24.0,1.0,30.9,4.3,25.0,23.0,1.0,33.6,4.6,24.9,24.0,1.0,27.2,4.6,24.7,24.0
2023-05-30 09:15:00,,,33.5,27.2,29.62,26.1,26.1,[26.1],1.0,29.4,11.1,27.1,24.0,1.0,27.2,11.9,26.6,24.0,1.0,30.8,4.4,25.0,23.0,1.0,33.5,4.6,24.8,24.0,1.0,27.2,4.7,24.7,24.0
2023-05-30 09:20:00,,,33.5,27.1,29.58,26.0,26.0,[26.0],1.0,29.4,10.8,27.0,24.0,1.0,27.1,11.6,26.6,24.0,1.0,30.8,4.3,25.0,23.0,1.0,33.5,4.6,24.8,24.0,1.0,27.1,4.6,24.7,24.0
2023-05-30 09:25:00,,,33.4,27.2,29.599999999999994,26.0,26.0,[26.0],1.0,29.4,11.0,27.0,24.0,1.0,27.2,11.8,26.6,24.0,1.0,30.8,4.4,24.9,23.0,1.0,33.4,4.7,24.8,24.0,1.0,27.2,4.8,24.6,24.0
2023-05-30 09:30:00,,,33.4,27.2,29.6,26.0,26.0,[26.0],1.0,29.5,11.1,27.0,24.0,1.0,27.2,11.9,26.6,24.0,1.0,30.7,4.4,25.0,23.0,1.0,33.4,4.7,24.7,24.0,1.0,27.2,4.8,24.3,24.0
2023-05-30 09:35:00,,,33.4,27.1,29.54,26.0,26.0,[26.0],1.0,29.4,11.1,26.9,24.0,1.0,27.1,11.8,26.6,24.0,1.0,30.7,4.4,25.0,23.0,1.0,33.4,4.7,24.7,24.0,1.0,27.1,4.8,24.4,24.0
2023-05-30 09:40:00,,,33.4,27.1,29.52,25.9,25.9,[25.9],1.0,29.3,11.3,26.9,24.0,1.0,27.1,12.0,26.5,24.0,1.0,30.7,4.4,24.9,23.0,1.0,33.4,4.7,24.7,24.0,1.0,27.1,4.8,24.4,24.0
2023-05-30 09:45:00,,,33.3,27.0,29.46,26.0,26.0,[26.0],1.0,29.3,11.2,26.9,24.0,1.0,27.0,11.9,26.5,24.0,1.0,30.7,4.4,25.0,23.0,1.0,33.3,4.7,24.6,24.0,1.0,27.0,4.7,24.3,24.0
2023-05-30 09:50:00,,,33.4,27.0,29.46,25.9,25.9,[25.9],1.0,29.3,11.1,26.9,24.0,1.0,27.0,11.9,26.5,24.0,1.0,30.6,4.4,25.0,23.0,1.0,33.4,4.7,26.3,24.0,1.0,27.0,4.9,24.4,24.0
2023-05-30 09:55:00,,,33.4,27.0,29.46,25.9,25.9,[25.9],1.0,29.3,11.3,26.9,24.0,1.0,27.0,12.0,26.5,24.0,1.0,30.6,4.4,25.0,23.0,1.0,33.4,4.8,26.3,24.0,1.0,27.0,4.8,24.8,24.0
2023-05-30 10:00:00,,,33.4,26.9,29.46,25.9,25.9,[25.9],1.0,29.6,11.3,26.9,24.0,1.0,26.9,12.1,26.5,24.0,1.0,30.5,4.4,24.9,23.0,1.0,33.4,4.7,24.6,24.0,1.0,26.9,4.8,24.8,24.0
2023-05-30 10:05:00,,,33.4,26.9,29.440000000000005,26.0,26.0,[26.0],1.0,29.5,11.3,26.9,25.0,1.0,26.9,12.2,26.5,25.0,1.0,30.5,4.3,25.2,24.0,1.0,33.4,4.6,25.7,25.0,1.0,26.9,0.8,26.0,25.0
2023-05-30 10:10:00,,,33.4,26.9,29.540000000000003,26.3,26.3,[26.3],1.0,29.8,11.2,27.0,25.0,1.0,26.9,12.0,26.5,25.0,1.0,30.7,4.3,25.3,24.0,1.0,33.4,4.6,25.5,25.0,1.0,26.9,0.8,26.3,25.0
2023-05-30 10:15:00,,,33.4,27.0,29.6,26.2,26.2,[26.2],1.0,29.9,11.3,27.2,25.0,1.0,27.0,11.9,26.6,25.0,1.0,30.7,4.3,25.4,24.0,1.0,33.4,4.5,25.6,25.0,1.0,27.0,0.8,26.3,25.0
2023-05-30 10:20:00,,,33.6,27.0,29.660000000000004,26.4,26.4,[26.4],1.0,29.9,11.2,27.3,25.0,1.0,27.0,12.0,26.7,25.0,1.0,30.8,4.4,25.6,24.0,1.0,33.6,4.5,25.7,25.0,1.0,27.0,0.8,26.1,25.0
2023-05-30 10:25:00,,,33.7,27.2,29.82,26.5,26.5,[26.5],1.0,30.2,11.3,27.4,25.0,1.0,27.2,12.1,26.7,25.0,1.0,30.8,4.4,25.6,24.0,1.0,33.7,4.6,25.6,25.0,1.0,27.2,0.8,26.1,25.0
2023-05-30 10:30:00,,,33.8,27.3,29.9,26.6,26.6,[26.6],1.0,30.2,11.3,27.5,25.0,1.0,27.3,12.2,26.8,25.0,1.0,30.9,4.3,25.6,24.0,1.0,33.8,4.6,25.8,25.0,1.0,27.3,0.8,26.5,25.0
2023-05-30 10:35:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-05-30 10:40:00,,,33.9,27.4,30.140000000000004,27.0,27.0,[27.0],1.0,30.9,11.1,27.9,26.0,1.0,27.4,12.1,27.2,26.0,1.0,31.1,4.4,25.7,25.0,1.0,33.9,4.3,27.1,26.0,1.0,27.4,0.8,26.8,26.0
2023-05-30 10:45:00,,,34.0,27.4,30.2,27.1,27.1,[27.1],1.0,31.1,11.2,28.1,26.0,1.0,27.4,11.9,27.3,26.0,1.0,31.1,4.4,25.9,25.0,1.0,34.0,4.7,26.6,26.0,1.0,27.4,0.7,27.1,26.0
2023-05-30 10:50:00,,,34.1,27.5,30.28,27.2,27.2,[27.2],1.0,31.1,11.2,28.1,26.0,1.0,27.5,12.0,27.3,26.0,1.0,31.2,4.4,26.0,25.0,1.0,34.1,4.7,26.5,26.0,1.0,27.5,0.8,27.0,26.0
2023-05-30 10:55:00,,,34.2,27.6,30.42,27.3,27.3,[27.3],1.0,31.4,11.3,28.1,26.0,1.0,27.6,12.0,27.4,26.0,1.0,31.3,4.4,26.2,25.0,1.0,34.2,0.7,26.9,26.0,1.0,27.6,4.5,27.1,26.0
2023-05-30 11:00:00,,,34.2,27.7,30.48,27.2,27.2,[27.2],1.0,31.4,11.3,28.2,25.0,1.0,27.7,11.9,27.5,25.0,1.0,31.4,4.5,25.8,24.0,1.0,34.2,4.8,26.5,25.0,1.0,27.7,4.9,25.6,25.0
2023-05-30 11:05:00,,,34.1,27.8,30.520000000000003,27.2,27.2,[27.2],1.0,31.4,11.4,28.1,25.0,1.0,27.8,12.1,27.5,25.0,1.0,31.5,4.5,25.8,24.0,1.0,34.1,4.8,26.1,25.0,1.0,27.8,4.8,25.5,25.0
2023-05-30 11:10:00,,,34.2,27.8,30.48,27.0,27.0,[27.0],1.0,31.1,11.3,28.0,24.0,1.0,27.8,12.0,27.4,24.0,1.0,31.5,4.4,25.8,23.0,1.0,34.2,4.7,26.1,24.0,1.0,27.8,4.8,25.3,24.0
2023-05-30 11:15:00,,,34.2,27.8,30.46,26.8,26.8,[26.8],1.0,31.0,11.4,28.0,24.0,1.0,27.8,12.2,27.4,24.0,1.0,31.5,4.5,25.7,23.0,1.0,34.2,4.7,26.0,24.0,1.0,27.8,4.8,25.2,24.0
2023-05-30 11:20:00,,,34.1,27.8,30.420000000000005,26.7,26.7,[26.7],1.0,30.9,11.6,27.9,24.0,1.0,27.8,12.3,27.4,24.0,1.0,31.5,4.5,25.6,23.0,1.0,34.1,4.8,25.9,24.0,1.0,27.8,4.9,25.0,24.0
2023-05-30 11:25:00,,,34.1,27.7,30.34,26.6,26.6,[26.6],1.0,30.7,11.4,27.9,24.0,1.0,27.7,12.2,27.4,24.0,1.0,31.5,4.4,26.3,23.0,1.0,34.1,4.7,25.8,24.0,1.0,27.7,4.8,25.0,24.0
2023-05-30 11:30:00,,,34.1,27.7,30.32,26.6,26.6,[26.6],1.0,30.7,11.5,27.8,24.0,1.0,27.7,12.2,27.4,24.0,1.0,31.4,4.4,25.6,23.0,1.0,34.1,4.8,25.8,24.0,1.0,27.7,4.8,25.0,24.0
2023-05-30 11:35:00,,,34.1,27.6,30.3,26.5,26.5,[26.5],1.0,30.8,11.6,27.8,24.0,1.0,27.6,12.4,27.3,24.0,1.0,31.4,4.5,25.6,23.0,1.0,34.1,4.8,25.7,24.0,1.0,27.6,5.0,24.9,24.0
2023-05-30 11:40:00,,,34.1,27.7,30.279999999999998,26.5,26.5,[26.5],1.0,30.5,11.3,27.8,24.0,1.0,27.7,11.9,27.2,24.0,1.0,31.4,4.4,25.6,23.0,1.0,34.1,4.6,25.7,24.0,1.0,27.7,4.7,25.0,24.0
2023-05-30 11:45:00,,,34.1,27.7,30.299999999999997,26.4,26.4,[26.4],1.0,30.6,11.5,27.7,24.0,1.0,27.7,12.3,27.2,24.0,1.0,31.4,4.5,25.6,23.0,1.0,34.1,4.8,25.6,24.0,1.0,27.7,4.9,25.1,24.0
2023-05-30 11:50:00,,,34.1,27.6,30.24,26.4,26.4,[26.4],1.0,30.5,11.7,27.7,24.0,1.0,27.6,12.4,27.2,24.0,1.0,31.4,4.6,25.6,23.0,1.0,34.1,4.8,25.6,24.0,1.0,27.6,4.9,24.9,24.0
2023-05-30 11:55:00,,,34.0,27.6,30.18,26.4,26.4,[26.4],1.0,30.4,11.4,27.7,24.0,1.0,27.6,12.2,27.2,24.0,1.0,31.3,4.5,25.4,23.0,1.0,34.0,4.8,25.5,24.0,1.0,27.6,4.8,24.9,24.0
2023-05-30 12:00:00,,,34.0,27.6,30.18,26.4,26.4,[26.4],1.0,30.4,11.4,27.7,24.0,1.0,27.6,12.1,27.2,24.0,1.0,31.3,4.4,25.5,23.0,1.0,34.0,4.8,25.5,24.0,1.0,27.6,4.8,25.0,24.0
2023-05-30 12:05:00,,,34.0,27.6,30.24,26.3,26.3,[26.3],1.0,30.7,11.4,27.6,24.0,1.0,27.6,12.0,27.2,24.0,1.0,31.3,4.5,27.1,23.0,1.0,34.0,4.8,25.4,24.0,1.0,27.6,4.9,24.8,24.0
2023-05-30 12:10:00,,,34.1,27.5,30.14,26.3,26.3,[26.3],1.0,30.4,11.5,27.6,24.0,1.0,27.5,12.3,27.2,24.0,1.0,31.2,4.5,25.5,23.0,1.0,34.1,4.8,25.4,24.0,1.0,27.5,5.0,24.6,24.0
2023-05-30 12:15:00,,,34.0,27.4,30.1,26.3,26.3,[26.3],1.0,30.4,11.6,27.6,24.0,1.0,27.4,12.4,27.2,24.0,1.0,31.3,4.6,25.6,23.0,1.0,34.0,4.8,25.4,24.0,1.0,27.4,5.0,24.8,24.0
2023-05-30 12:20:00,,,34.0,27.4,30.08,26.3,26.3,[26.3],1.0,30.3,11.6,27.6,24.0,1.0,27.4,12.3,27.2,24.0,1.0,31.3,4.4,25.6,23.0,1.0,34.0,4.8,25.5,24.0,1.0,27.4,4.8,24.6,24.0
2023-05-30 12:25:00,,,34.0,27.4,30.04,26.3,26.3,[26.3],1.0,30.2,11.5,27.6,24.0,1.0,27.4,12.3,27.2,24.0,1.0,31.2,4.4,25.6,23.0,1.0,34.0,4.7,25.4,24.0,1.0,27.4,4.8,24.8,24.0
2023-05-30 12:30:00,,,34.1,27.3,30.040000000000003,26.2,26.2,[26.2],1.0,30.2,11.6,27.6,24.0,1.0,27.3,12.5,27.1,24.0,1.0,31.3,4.5,25.5,23.0,1.0,34.1,4.7,25.4,24.0,1.0,27.3,5.0,24.9,24.0
2023-05-30 12:35:00,,,34.1,27.3,30.08,26.2,26.2,[26.2],1.0,30.4,11.8,27.6,24.0,1.0,27.3,12.6,27.1,24.0,1.0,31.3,4.7,26.8,23.0,1.0,34.1,5.0,25.5,24.0,1.0,27.3,5.2,24.7,24.0
2023-05-30 12:40:00,,,34.0,27.5,30.1,26.3,26.3,[26.3],1.0,30.2,11.7,27.6,24.0,1.0,27.5,12.4,27.1,24.0,1.0,31.3,4.4,25.5,23.0,1.0,34.0,4.7,25.5,24.0,1.0,27.5,4.8,24.7,24.0
2023-05-30 12:45:00,,,34.1,27.4,30.06,26.2,26.2,[26.2],1.0,30.1,11.7,27.6,24.0,1.0,27.4,12.3,27.1,24.0,1.0,31.3,4.5,25.5,23.0,1.0,34.1,4.8,25.5,24.0,1.0,27.4,4.9,24.8,24.0
2023-05-30 12:50:00,,,34.1,27.4,30.08,26.2,26.2,[26.2],1.0,30.2,11.6,27.6,24.0,1.0,27.4,12.4,27.1,24.0,1.0,31.3,4.4,25.5,23.0,1.0,34.1,4.7,25.3,24.0,1.0,27.4,4.8,24.7,24.0
2023-05-30 12:55:00,,,34.1,27.4,30.08,26.2,26.2,[26.2],1.0,30.2,11.7,27.6,24.0,1.0,27.4,12.6,27.1,24.0,1.0,31.3,4.5,26.6,23.0,1.0,34.1,4.8,25.4,24.0,1.0,27.4,5.0,24.8,24.0
2023-05-30 13:00:00,,,34.1,27.3,30.040000000000003,26.2,26.2,[26.2],1.0,30.2,11.7,27.6,24.0,1.0,27.3,12.3,27.1,24.0,1.0,31.3,4.5,25.5,23.0,1.0,34.1,4.8,25.4,24.0,1.0,27.3,5.0,24.8,24.0
2023-05-30 13:05:00,,,34.1,27.4,30.1,26.3,26.3,[26.3],1.0,30.3,11.4,27.6,24.0,1.0,27.4,12.3,27.1,24.0,1.0,31.3,4.6,26.7,23.0,1.0,34.1,4.9,25.4,24.0,1.0,27.4,5.0,24.8,24.0
2023-05-30 13:10:00,,,34.1,27.4,30.140000000000004,26.2,26.2,[26.2],1.0,30.5,11.7,27.6,24.0,1.0,27.4,12.6,27.1,24.0,1.0,31.3,4.5,25.6,23.0,1.0,34.1,4.7,25.4,24.0,1.0,27.4,4.9,25.1,24.0
2023-05-30 13:15:00,,,34.1,27.4,30.1,26.2,26.2,[26.2],1.0,30.3,11.6,27.6,24.0,1.0,27.4,12.2,27.1,24.0,1.0,31.3,4.5,25.6,23.0,1.0,34.1,4.8,25.5,24.0,1.0,27.4,5.0,25.1,24.0
2023-05-30 13:20:00,,,34.1,27.5,30.12,26.3,26.3,[26.3],1.0,30.2,11.7,27.6,24.0,1.0,27.5,12.6,27.1,24.0,1.0,31.3,4.6,25.6,23.0,1.0,34.1,4.8,25.5,24.0,1.0,27.5,5.0,24.6,24.0
2023-05-30 13:25:00,,,34.1,27.4,30.08,26.2,26.2,[26.2],1.0,30.2,11.3,27.6,24.0,1.0,27.4,12.1,27.1,24.0,1.0,31.3,4.5,25.6,23.0,1.0,34.1,4.8,25.5,24.0,1.0,27.4,5.0,24.8,24.0
2023-05-30 13:30:00,,,34.1,27.4,30.08,26.2,26.2,[26.2],1.0,30.2,11.7,27.6,24.0,1.0,27.4,12.3,27.1,24.0,1.0,31.3,4.5,25.6,23.0,1.0,34.1,4.8,25.5,24.0,1.0,27.4,4.9,24.8,24.0
2023-05-30 13:35:00,,,34.2,27.5,30.18,26.5,26.5,[26.5],1.0,30.4,11.8,27.8,25.0,1.0,27.5,12.5,27.3,25.0,1.0,31.3,4.5,27.3,24.0,1.0,34.2,4.7,26.4,25.0,1.0,27.5,0.8,26.2,25.0
2023-05-30 13:40:00,,,34.2,27.5,30.26,26.7,26.7,[26.7],1.0,30.8,11.7,27.9,25.0,1.0,27.5,12.3,27.3,25.0,1.0,31.3,4.5,25.8,24.0,1.0,34.2,4.7,26.5,25.0,1.0,27.5,0.8,26.8,25.0
2023-05-30 13:45:00,,,34.3,27.5,30.32,27.0,27.0,[27.0],1.0,30.8,11.6,28.1,25.0,1.0,27.5,12.4,27.5,25.0,1.0,31.5,4.5,26.0,24.0,1.0,34.3,4.7,26.5,25.0,1.0,27.5,0.8,26.5,25.0
2023-05-30 13:50:00,,,34.5,27.5,30.380000000000003,27.1,27.1,[27.1],1.0,30.9,11.7,28.2,25.0,1.0,27.5,12.6,27.6,25.0,1.0,31.5,4.6,25.9,24.0,1.0,34.5,4.8,26.3,25.0,1.0,27.5,4.9,26.1,25.0
2023-05-30 13:55:00,,,34.5,27.8,30.5,26.9,26.9,[26.9],1.0,30.9,11.8,28.2,25.0,1.0,27.8,12.5,27.6,25.0,1.0,31.5,4.5,26.9,24.0,1.0,34.5,4.7,25.8,25.0,1.0,27.8,5.0,26.1,25.0
2023-05-30 14:00:00,,,34.5,27.8,30.5,26.7,26.7,[26.7],1.0,30.9,11.4,28.2,25.0,1.0,27.8,12.2,27.5,25.0,1.0,31.5,4.6,25.8,24.0,1.0,34.5,4.8,25.9,25.0,1.0,27.8,5.1,25.3,25.0
2023-05-30 14:05:00,,,34.5,27.8,30.540000000000003,26.9,26.9,[26.9],1.0,31.0,12.0,28.2,26.0,1.0,27.8,12.8,27.5,26.0,1.0,31.6,4.7,26.2,25.0,1.0,34.5,4.8,26.9,26.0,1.0,27.8,0.9,26.8,26.0
2023-05-30 14:10:00,,,34.6,27.9,30.660000000000004,26.8,26.8,[26.8],1.0,31.3,11.8,28.3,26.0,1.0,27.9,12.5,27.6,26.0,1.0,31.6,4.6,25.6,25.0,1.0,34.6,4.9,26.5,26.0,1.0,27.9,0.8,26.5,26.0
2023-05-30 14:15:00,,,34.6,27.9,30.68,27.0,27.0,[27.0],1.0,31.3,11.7,28.4,26.0,1.0,27.9,12.6,27.7,26.0,1.0,31.7,4.5,26.8,25.0,1.0,34.6,4.6,26.6,26.0,1.0,27.9,0.8,27.0,26.0
2023-05-30 14:20:00,,,34.7,28.0,30.74,26.8,26.8,[26.8],1.0,31.3,11.9,28.5,26.0,1.0,28.0,12.6,27.8,26.0,1.0,31.7,4.5,25.9,25.0,1.0,34.7,4.7,26.6,26.0,1.0,28.0,0.8,27.1,26.0
2023-05-30 14:25:00,,,34.7,28.1,30.8,27.1,27.1,[27.1],1.0,31.4,11.9,28.5,26.0,1.0,28.1,12.6,27.8,26.0,1.0,31.7,4.6,26.4,25.0,1.0,34.7,4.7,26.7,26.0,1.0,28.1,0.8,27.2,26.0
2023-05-30 14:30:00,,,34.7,28.2,30.880000000000003,26.8,26.8,[26.8],1.0,31.5,12.0,28.7,26.0,1.0,28.2,12.8,27.9,26.0,1.0,31.8,4.7,26.0,25.0,1.0,34.7,4.8,26.6,26.0,1.0,28.2,0.8,26.7,26.0
2023-05-30 14:35:00,,,34.8,28.2,30.92,27.1,27.1,[27.1],1.0,31.6,11.9,28.7,25.0,1.0,28.2,12.7,27.9,25.0,1.0,31.8,4.7,26.2,24.0,1.0,34.8,4.9,26.6,25.0,1.0,28.2,5.1,26.2,25.0
2023-05-30 14:40:00,,,34.8,28.3,30.94,26.9,26.9,[26.9],1.0,31.5,11.9,28.7,25.0,1.0,28.3,12.8,27.9,25.0,1.0,31.8,4.6,25.7,24.0,1.0,34.8,4.8,26.1,25.0,1.0,28.3,5.1,25.5,25.0
2023-05-30 14:45:00,,,34.8,28.2,30.9,27.0,27.0,[27.0],1.0,31.5,12.1,28.5,25.0,1.0,28.2,13.0,27.8,25.0,1.0,31.8,4.8,25.7,24.0,1.0,34.8,4.9,26.3,25.0,1.0,28.2,5.2,25.6,25.0
2023-05-30 14:50:00,,,34.8,28.2,30.880000000000003,26.9,26.9,[26.9],1.0,31.3,12.1,28.5,25.0,1.0,28.2,12.9,27.8,25.0,1.0,31.9,4.8,25.9,24.0,1.0,34.8,5.0,26.0,25.0,1.0,28.2,5.2,25.4,25.0
2023-05-30 14:55:00,,,34.8,28.2,30.880000000000003,27.0,27.0,[27.0],1.0,31.3,12.2,28.5,25.0,1.0,28.2,13.0,27.8,25.0,1.0,31.9,4.7,25.9,24.0,1.0,34.8,4.9,26.2,25.0,1.0,28.2,5.2,25.7,25.0
2023-05-30 15:00:00,,,34.8,28.2,30.9,27.0,27.0,[27.0],1.0,31.3,12.2,28.5,25.0,1.0,28.2,13.0,27.8,25.0,1.0,32.0,4.6,25.6,24.0,1.0,34.8,4.9,26.0,25.0,1.0,28.2,5.4,25.3,25.0
2023-05-30 15:05:00,,,34.7,28.2,30.860000000000003,27.0,27.0,[27.0],1.0,31.3,12.2,28.4,24.0,1.0,28.2,12.8,27.8,24.0,1.0,31.9,4.7,26.2,23.0,1.0,34.7,5.0,26.1,24.0,1.0,28.2,5.3,25.7,24.0
2023-05-30 15:10:00,,,34.8,28.1,30.82,27.2,27.2,[27.2],1.0,31.2,12.1,28.4,24.0,1.0,28.1,13.1,27.8,24.0,1.0,31.9,4.8,25.7,23.0,1.0,34.8,4.9,25.3,24.0,1.0,28.1,5.2,25.2,24.0
2023-05-30 15:15:00,,,34.9,28.1,30.9,27.3,27.3,[27.3],1.0,31.5,12.2,28.4,24.0,1.0,28.1,12.9,27.9,24.0,1.0,31.9,4.7,26.3,23.0,1.0,34.9,4.9,25.0,24.0,1.0,28.1,5.2,25.6,24.0
2023-05-30 15:20:00,,,34.8,28.0,30.779999999999998,27.2,27.2,[27.2],1.0,31.2,12.2,28.5,23.0,1.0,28.0,13.0,27.9,23.0,1.0,31.9,4.8,25.7,22.0,1.0,34.8,5.0,25.0,23.0,1.0,28.0,5.3,25.2,23.0
2023-05-30 15:25:00,,,34.9,28.0,30.82,27.2,27.2,[27.2],1.0,31.2,12.2,28.5,23.0,1.0,28.0,13.0,27.8,23.0,1.0,32.0,4.8,26.3,22.0,1.0,34.9,5.0,25.0,23.0,1.0,28.0,5.3,25.6,23.0
2023-05-30 15:30:00,,,34.9,28.0,30.82,27.3,27.3,[27.3],1.0,31.2,12.0,28.5,22.0,1.0,28.0,12.8,27.9,22.0,1.0,32.0,4.7,25.7,21.0,1.0,34.9,4.9,24.9,22.0,1.0,28.0,5.1,25.4,22.0
2023-05-30 15:35:00,,,34.9,27.9,30.76,27.2,27.2,[27.2],1.0,31.1,12.1,28.5,22.0,1.0,27.9,12.9,27.8,22.0,1.0,32.0,4.7,26.1,21.0,1.0,34.9,4.8,24.7,22.0,1.0,27.9,5.2,25.7,22.0
2023-05-30 15:40:00,,,34.9,27.9,30.76,27.2,27.2,[27.2],1.0,31.1,12.0,28.5,21.0,1.0,27.9,12.8,27.8,21.0,1.0,32.0,4.6,25.9,21.0,1.0,34.9,4.9,24.8,21.0,1.0,27.9,5.1,25.4,21.0
2023-05-30 15:45:00,,,34.9,28.0,30.860000000000003,27.2,27.2,[27.2],1.0,31.4,,28.5,21.0,1.0,28.0,,27.8,21.0,1.0,32.0,,26.2,21.0,1.0,34.9,,24.8,21.0,1.0,28.0,,25.6,21.0
2023-05-30 15:50:00,,,34.9,28.0,30.82,27.2,27.2,[27.2],1.0,31.2,12.1,28.5,21.0,1.0,28.0,12.8,27.8,21.0,1.0,32.0,4.5,25.9,21.0,1.0,34.9,4.8,24.7,21.0,1.0,28.0,5.0,25.5,21.0
2023-05-30 15:55:00,,,34.9,28.0,30.82,27.3,27.3,[27.3],1.0,31.2,11.7,28.5,21.0,1.0,28.0,12.5,27.9,21.0,1.0,32.0,4.6,26.0,21.0,1.0,34.9,4.8,24.7,21.0,1.0,28.0,5.0,25.5,21.0
2023-05-30 16:00:00,,,34.9,28.0,30.8,27.2,27.2,[27.2],1.0,31.1,12.2,28.5,21.0,1.0,28.0,12.9,27.9,21.0,1.0,32.0,4.7,25.9,21.0,1.0,34.9,5.0,24.7,21.0,1.0,28.0,5.2,25.4,21.0
2023-05-30 16:05:00,,,34.9,28.1,30.86,27.3,27.3,[27.3],1.0,31.2,12.1,28.5,21.0,1.0,28.1,13.0,27.9,21.0,1.0,32.0,4.6,25.9,21.0,1.0,34.9,4.8,24.7,21.0,1.0,28.1,5.0,25.5,21.0
2023-05-30 16:10:00,,,34.9,28.1,30.86,27.2,27.2,[27.2],1.0,31.2,11.9,28.5,21.0,1.0,28.1,12.7,27.9,21.0,1.0,32.0,4.6,26.1,21.0,1.0,34.9,4.7,24.7,21.0,1.0,28.1,5.0,25.6,21.0
2023-05-30 16:15:00,,,34.9,28.0,30.82,27.3,27.3,[27.3],1.0,31.2,11.8,28.5,21.0,1.0,28.0,12.5,27.9,21.0,1.0,32.0,4.7,25.7,21.0,1.0,34.9,4.8,24.7,21.0,1.0,28.0,5.1,25.5,21.0
2023-05-30 16:20:00,,,34.9,28.0,30.84,27.2,27.2,[27.2],1.0,31.3,11.9,28.5,21.0,1.0,28.0,12.5,27.9,21.0,1.0,32.0,4.6,26.1,21.0,1.0,34.9,4.7,24.7,21.0,1.0,28.0,5.1,25.6,21.0
2023-05-30 16:25:00,,,34.8,28.0,30.8,27.2,27.2,[27.2],1.0,31.2,11.8,28.5,21.0,1.0,28.0,12.7,27.9,21.0,1.0,32.0,4.6,25.8,21.0,1.0,34.8,4.7,24.6,21.0,1.0,28.0,5.0,25.3,21.0
2023-05-30 16:30:00,,,34.8,28.0,30.82,27.2,27.2,[27.2],1.0,31.3,11.7,28.5,21.0,1.0,28.0,12.6,27.9,21.0,1.0,32.0,4.6,26.1,21.0,1.0,34.8,4.8,24.7,21.0,1.0,28.0,5.0,25.4,21.0
2023-05-30 16:35:00,,,34.8,28.0,30.8,27.2,27.2,[27.2],1.0,31.2,11.8,28.5,21.0,1.0,28.0,12.6,28.0,21.0,1.0,32.0,4.6,25.7,21.0,1.0,34.8,4.8,24.6,21.0,1.0,28.0,4.9,25.3,21.0
2023-05-30 16:40:00,,,34.8,28.0,30.8,27.3,27.3,[27.3],1.0,31.2,11.8,28.5,21.0,1.0,28.0,12.5,27.9,21.0,1.0,32.0,4.6,26.1,21.0,1.0,34.8,4.8,24.6,21.0,1.0,28.0,5.0,25.6,21.0
2023-05-30 16:45:00,,,34.9,28.0,30.82,27.3,27.3,[27.3],1.0,31.2,12.0,28.5,21.0,1.0,28.0,13.0,28.0,21.0,1.0,32.0,4.7,26.1,21.0,1.0,34.9,4.9,24.7,21.0,1.0,28.0,5.1,25.6,21.0
2023-05-30 16:50:00,,,34.9,28.0,30.82,27.2,27.2,[27.2],1.0,31.2,11.8,28.5,21.0,1.0,28.0,12.6,28.0,21.0,1.0,32.0,4.6,26.2,21.0,1.0,34.9,4.9,24.6,21.0,1.0,28.0,5.1,25.5,21.0
2023-05-30 16:55:00,,,34.9,28.1,30.86,27.3,27.3,[27.3],1.0,31.2,11.6,28.5,21.0,1.0,28.1,12.3,28.0,21.0,1.0,32.0,4.6,25.9,21.0,1.0,34.9,4.8,24.6,21.0,1.0,28.1,5.0,25.2,21.0
2023-05-30 17:00:00,,,34.8,28.0,30.8,27.3,27.3,[27.3],1.0,31.2,11.7,28.5,21.0,1.0,28.0,12.5,28.0,21.0,1.0,32.0,4.5,26.3,21.0,1.0,34.8,4.8,24.5,21.0,1.0,28.0,4.9,25.6,21.0
2023-05-30 17:05:00,,,34.9,28.1,30.84,27.3,27.3,[27.3],1.0,31.1,11.7,28.5,21.0,1.0,28.1,12.4,27.9,21.0,1.0,32.0,4.6,25.8,21.0,1.0,34.9,4.8,24.7,21.0,1.0,28.1,4.9,25.5,21.0
2023-05-30 17:10:00,,,34.9,28.0,30.8,27.3,27.3,[27.3],1.0,31.1,11.8,28.5,21.0,1.0,28.0,12.6,27.9,21.0,1.0,32.0,4.6,26.3,21.0,1.0,34.9,4.9,24.5,21.0,1.0,28.0,5.0,25.5,21.0
2023-05-30 17:15:00,,,34.8,28.0,30.8,27.2,27.2,[27.2],1.0,31.2,11.9,28.5,21.0,1.0,28.0,12.7,27.9,21.0,1.0,32.0,4.5,26.0,21.0,1.0,34.8,4.8,24.5,21.0,1.0,28.0,5.0,25.6,21.0
2023-05-30 17:20:00,,,34.8,28.0,30.860000000000003,27.2,27.2,[27.2],1.0,31.5,11.7,28.5,21.0,1.0,28.0,12.4,28.0,21.0,1.0,32.0,4.6,26.0,21.0,1.0,34.8,4.8,24.5,21.0,1.0,28.0,5.0,25.4,21.0
2023-05-30 17:25:00,,,34.8,28.1,30.82,27.3,27.3,[27.3],1.0,31.1,11.6,28.5,21.0,1.0,28.1,12.3,27.9,21.0,1.0,32.0,4.4,26.1,21.0,1.0,34.8,4.7,24.5,21.0,1.0,28.1,4.8,25.6,21.0
2023-05-30 17:30:00,,,34.8,28.0,30.76,27.3,27.3,[27.3],1.0,31.1,11.7,28.5,21.0,1.0,28.0,12.5,28.0,21.0,1.0,31.9,4.5,25.9,21.0,1.0,34.8,4.7,24.5,21.0,1.0,28.0,4.9,25.4,21.0
2023-05-30 17:35:00,,,34.8,28.0,30.779999999999998,27.2,27.2,[27.2],1.0,31.1,11.6,28.5,21.0,1.0,28.0,12.5,28.0,21.0,1.0,32.0,4.5,26.0,21.0,1.0,34.8,4.7,24.5,21.0,1.0,28.0,4.9,25.4,21.0
2023-05-30 17:40:00,,,34.8,28.0,30.779999999999998,27.2,27.2,[27.2],1.0,31.1,11.6,28.5,21.0,1.0,28.0,12.4,28.0,21.0,1.0,32.0,4.5,26.7,21.0,1.0,34.8,4.8,24.5,21.0,1.0,28.0,5.0,25.5,21.0
2023-05-30 17:45:00,,,34.8,28.1,30.84,27.2,27.2,[27.2],1.0,31.2,11.7,28.5,21.0,1.0,28.1,12.5,27.9,21.0,1.0,32.0,4.5,26.1,21.0,1.0,34.8,4.7,24.5,21.0,1.0,28.1,5.0,25.4,21.0
2023-05-30 17:50:00,,,34.8,28.1,30.82,27.2,27.2,[27.2],1.0,31.2,11.7,28.5,21.0,1.0,28.1,12.5,28.0,21.0,1.0,31.9,4.6,25.7,21.0,1.0,34.8,4.7,24.4,21.0,1.0,28.1,5.0,25.5,21.0
2023-05-30 17:55:00,,,34.8,28.0,30.779999999999998,27.3,27.3,[27.3],1.0,31.2,11.7,28.5,21.0,1.0,28.0,12.3,27.9,21.0,1.0,31.9,4.5,26.2,21.0,1.0,34.8,4.7,24.4,21.0,1.0,28.0,5.0,25.5,21.0
2023-05-30 18:00:00,,,34.9,28.0,30.78,27.3,27.3,[27.3],1.0,31.1,11.6,28.5,21.0,1.0,28.0,12.3,28.0,21.0,1.0,31.9,4.4,25.8,21.0,1.0,34.9,4.7,24.4,21.0,1.0,28.0,4.9,25.3,21.0
2023-05-30 18:05:00,,,34.8,28.1,30.8,27.3,27.3,[27.3],1.0,31.1,11.4,28.5,22.0,1.0,28.1,12.2,27.9,22.0,1.0,31.9,4.5,26.1,22.0,1.0,34.8,4.7,24.4,22.0,1.0,28.1,4.8,25.4,22.0
2023-05-30 18:10:00,,,34.7,28.1,30.78,27.4,27.4,[27.4],1.0,31.1,11.5,28.5,21.0,1.0,28.1,12.2,28.0,21.0,1.0,31.9,4.5,25.7,21.0,1.0,34.7,4.7,24.3,21.0,1.0,28.1,4.8,25.4,21.0
2023-05-30 18:15:00,,,34.7,28.0,30.74,27.3,27.3,[27.3],1.0,31.1,11.5,28.4,21.0,1.0,28.0,12.2,27.9,21.0,1.0,31.9,4.5,26.3,21.0,1.0,34.7,4.8,24.3,21.0,1.0,28.0,4.9,25.4,21.0
2023-05-30 18:20:00,,,34.7,28.0,30.74,27.3,27.3,[27.3],1.0,31.1,11.5,28.4,21.0,1.0,28.0,12.3,28.0,21.0,1.0,31.9,4.4,27.4,21.0,1.0,34.7,4.6,24.3,21.0,1.0,28.0,4.8,25.2,21.0
2023-05-30 18:25:00,,,34.7,28.0,30.779999999999998,27.2,27.2,[27.2],1.0,31.3,11.5,28.4,21.0,1.0,28.0,12.2,27.9,21.0,1.0,31.9,4.5,26.3,21.0,1.0,34.7,4.7,24.4,21.0,1.0,28.0,4.9,25.4,21.0
2023-05-30 18:30:00,,,34.7,28.0,30.74,27.3,27.3,[27.3],1.0,31.1,11.4,28.4,21.0,1.0,28.0,12.1,27.8,21.0,1.0,31.9,4.4,25.7,21.0,1.0,34.7,4.7,24.4,21.0,1.0,28.0,4.8,25.3,21.0
2023-05-30 18:35:00,,,34.7,28.0,30.74,27.3,27.3,[27.3],1.0,31.1,11.5,28.4,21.0,1.0,28.0,12.2,27.8,21.0,1.0,31.9,4.5,26.3,21.0,1.0,34.7,4.7,24.3,21.0,1.0,28.0,4.8,25.5,21.0
2023-05-30 18:40:00,,,34.7,27.9,30.64,27.3,27.3,[27.3],1.0,30.9,11.5,28.4,21.0,1.0,27.9,12.3,27.8,21.0,1.0,31.8,4.5,26.1,21.0,1.0,34.7,4.8,24.3,21.0,1.0,27.9,4.9,25.3,21.0
2023-05-30 18:45:00,,,34.6,28.0,30.68,27.2,27.2,[27.2],1.0,30.9,11.4,28.4,21.0,1.0,28.0,12.2,27.9,21.0,1.0,31.9,4.5,26.2,21.0,1.0,34.6,4.7,24.3,21.0,1.0,28.0,4.8,25.4,21.0
2023-05-30 18:50:00,,,34.6,28.0,30.660000000000004,27.3,27.3,[27.3],1.0,30.9,11.5,28.4,21.0,1.0,28.0,12.2,27.8,21.0,1.0,31.8,4.4,25.9,21.0,1.0,34.6,4.6,24.3,21.0,1.0,28.0,4.7,25.2,21.0
2023-05-30 18:55:00,,,34.7,28.0,30.8,27.3,27.3,[27.3],1.0,31.4,11.4,28.4,21.0,1.0,28.0,12.1,27.9,21.0,1.0,31.9,4.5,25.8,21.0,1.0,34.7,4.7,24.3,21.0,1.0,28.0,4.8,25.4,21.0
2023-05-30 19:00:00,,,34.6,28.0,30.68,27.3,27.3,[27.3],1.0,31.0,11.4,28.4,21.0,1.0,28.0,12.1,27.8,21.0,1.0,31.8,4.4,25.9,21.0,1.0,34.6,4.7,25.9,21.0,1.0,28.0,4.8,25.3,21.0
2023-05-30 19:05:00,,,34.7,28.0,30.7,27.2,27.2,[27.2],1.0,31.0,11.4,28.3,21.0,1.0,28.0,12.2,27.9,21.0,1.0,31.8,4.5,25.8,21.0,1.0,34.7,4.7,24.3,21.0,1.0,28.0,4.9,25.3,21.0
2023-05-30 19:10:00,,,34.6,27.9,30.62,27.2,27.2,[27.2],1.0,30.9,11.3,28.3,21.0,1.0,27.9,12.0,27.8,21.0,1.0,31.8,4.4,25.9,21.0,1.0,34.6,4.6,24.2,21.0,1.0,27.9,4.7,25.3,21.0
2023-05-30 19:15:00,,,34.6,27.9,30.660000000000004,27.3,27.3,[27.3],1.0,31.0,11.3,28.3,21.0,1.0,27.9,12.0,27.9,21.0,1.0,31.9,4.4,25.7,21.0,1.0,34.6,4.6,24.2,21.0,1.0,27.9,4.7,25.2,21.0
2023-05-30 19:20:00,,,34.6,27.9,30.62,27.2,27.2,[27.2],1.0,30.9,11.2,28.3,21.0,1.0,27.9,11.9,27.8,21.0,1.0,31.8,4.4,26.0,21.0,1.0,34.6,4.7,24.2,21.0,1.0,27.9,4.8,25.3,21.0
2023-05-30 19:25:00,,,34.6,27.9,30.64,27.3,27.3,[27.3],1.0,30.9,11.3,28.3,21.0,1.0,27.9,12.1,27.8,21.0,1.0,31.9,4.4,25.7,21.0,1.0,34.6,4.6,24.2,21.0,1.0,27.9,4.8,25.3,21.0
2023-05-30 19:30:00,,,34.5,27.9,30.64,27.2,27.2,[27.2],1.0,31.0,11.2,28.3,21.0,1.0,27.9,11.9,27.7,21.0,1.0,31.9,4.4,25.8,21.0,1.0,34.5,4.6,24.2,21.0,1.0,27.9,4.7,25.2,21.0
2023-05-30 19:35:00,,,34.6,27.9,30.64,27.3,27.3,[27.3],1.0,30.9,11.3,28.3,21.0,1.0,27.9,12.0,27.8,21.0,1.0,31.9,4.4,25.9,21.0,1.0,34.6,4.6,24.2,21.0,1.0,27.9,4.8,25.2,21.0
2023-05-30 19:40:00,,,34.5,27.9,30.6,27.2,27.2,[27.2],1.0,30.9,11.2,28.3,21.0,1.0,27.9,12.0,27.8,21.0,1.0,31.8,4.4,25.9,21.0,1.0,34.5,4.6,24.2,21.0,1.0,27.9,4.8,25.2,21.0
2023-05-30 19:45:00,,,34.6,27.9,30.6,27.2,27.2,[27.2],1.0,30.8,11.3,28.2,21.0,1.0,27.9,12.0,27.8,21.0,1.0,31.8,4.4,25.9,21.0,1.0,34.6,4.6,24.2,21.0,1.0,27.9,4.7,25.4,21.0
2023-05-30 19:50:00,,,34.5,27.8,30.540000000000003,27.3,27.3,[27.3],1.0,30.8,11.3,28.2,21.0,1.0,27.8,12.0,27.8,21.0,1.0,31.8,4.4,25.8,21.0,1.0,34.5,4.6,25.4,21.0,1.0,27.8,4.7,25.2,21.0
2023-05-30 19:55:00,,,34.4,27.9,30.58,27.2,27.2,[27.2],1.0,30.9,11.1,28.2,21.0,1.0,27.9,11.8,27.8,21.0,1.0,31.8,4.4,26.1,21.0,1.0,34.4,4.6,24.2,21.0,1.0,27.9,4.8,25.1,21.0
2023-05-30 20:00:00,,,34.4,27.9,30.58,,,,1.0,30.9,11.3,28.2,21.0,1.0,27.9,12.1,27.8,21.0,1.0,31.8,4.4,26.1,21.0,1.0,34.4,4.6,24.2,21.0,1.0,27.9,4.8,25.1,21.0
2023-05-30 20:05:00,,,34.4,27.8,30.5,27.2,27.2,[27.2],1.0,30.8,11.1,28.1,21.0,1.0,27.8,11.9,27.7,21.0,1.0,31.7,4.3,26.1,21.0,1.0,34.4,4.5,24.1,21.0,1.0,27.8,4.6,25.1,21.0
2023-05-30 20:10:00,,,34.4,27.8,30.5,27.2,27.2,[27.2],1.0,30.8,11.3,28.1,21.0,1.0,27.8,12.0,27.7,21.0,1.0,31.7,4.4,25.7,21.0,1.0,34.4,4.6,24.1,21.0,1.0,27.8,4.8,24.9,21.0
2023-05-30 20:15:00,,,34.4,27.8,30.48,27.2,27.2,[27.2],1.0,30.7,11.2,28.1,21.0,1.0,27.8,12.0,27.7,21.0,1.0,31.7,4.4,26.0,21.0,1.0,34.4,4.6,24.0,21.0,1.0,27.8,4.8,25.2,21.0
2023-05-30 20:20:00,,,34.4,27.9,30.54,27.2,27.2,[27.2],1.0,30.7,11.3,28.1,21.0,1.0,27.9,12.0,27.7,21.0,1.0,31.8,4.4,25.7,21.0,1.0,34.4,4.7,24.1,21.0,1.0,27.9,4.6,25.0,21.0
2023-05-30 20:25:00,,,34.4,27.8,30.48,27.2,27.2,[27.2],1.0,30.7,11.4,28.1,21.0,1.0,27.8,12.0,27.6,21.0,1.0,31.7,4.4,25.9,21.0,1.0,34.4,4.6,24.0,21.0,1.0,27.8,4.7,25.1,21.0
2023-05-30 20:30:00,,,34.4,27.8,30.48,27.2,27.2,[27.2],1.0,30.7,11.3,28.1,21.0,1.0,27.8,12.0,27.7,21.0,1.0,31.7,4.4,26.1,21.0,1.0,34.4,4.6,23.9,21.0,1.0,27.8,4.8,25.1,21.0
2023-05-30 20:35:00,,,34.4,27.8,30.56,27.2,27.2,[27.2],1.0,31.1,11.3,28.1,22.0,1.0,27.8,12.1,27.7,22.0,1.0,31.7,4.4,25.5,22.0,1.0,34.4,4.6,24.0,22.0,1.0,27.8,4.7,25.1,22.0
2023-05-30 20:40:00,,,34.4,27.8,30.48,27.2,27.2,[27.2],1.0,30.7,11.3,28.0,21.0,1.0,27.8,12.0,27.6,21.0,1.0,31.7,4.4,26.0,21.0,1.0,34.4,4.6,23.9,21.0,1.0,27.8,4.7,25.1,21.0
2023-05-30 20:45:00,,,34.3,27.8,30.44,27.2,27.2,[27.2],1.0,30.7,11.2,28.0,21.0,1.0,27.8,12.1,27.7,21.0,1.0,31.6,4.4,25.8,21.0,1.0,34.3,4.6,25.0,21.0,1.0,27.8,4.9,24.9,21.0
2023-05-30 20:50:00,,,34.3,27.7,30.4,27.2,27.2,[27.2],1.0,30.6,11.2,28.0,21.0,1.0,27.7,12.0,27.6,21.0,1.0,31.7,4.4,25.9,21.0,1.0,34.3,4.6,23.9,21.0,1.0,27.7,4.7,25.1,21.0
2023-05-30 20:55:00,,,34.3,27.8,30.42,27.2,27.2,[27.2],1.0,30.6,11.2,28.0,21.0,1.0,27.8,11.7,27.6,21.0,1.0,31.6,4.4,25.9,21.0,1.0,34.3,4.6,24.0,21.0,1.0,27.8,4.7,25.1,21.0
2023-05-30 21:00:00,,,34.3,27.7,30.44,27.2,27.2,[27.2],1.0,30.9,11.4,28.0,21.0,1.0,27.7,12.1,27.7,21.0,1.0,31.6,4.5,25.9,21.0,1.0,34.3,4.6,24.0,21.0,1.0,27.7,4.7,25.1,21.0
2023-05-30 21:05:00,,,34.4,27.8,30.5,27.2,27.2,[27.2],1.0,30.8,11.4,28.0,21.0,1.0,27.8,12.0,27.7,21.0,1.0,31.7,4.4,25.9,21.0,1.0,34.4,4.7,24.0,21.0,1.0,27.8,4.8,25.1,21.0
2023-05-30 21:10:00,,,34.3,27.8,30.46,27.2,27.2,[27.2],1.0,30.7,11.3,28.0,21.0,1.0,27.8,12.0,27.6,21.0,1.0,31.7,4.4,25.7,21.0,1.0,34.3,4.6,23.9,21.0,1.0,27.8,4.8,25.0,21.0
2023-05-30 21:15:00,,,34.3,27.8,30.440000000000005,27.2,27.2,[27.2],1.0,30.6,11.3,28.0,21.0,1.0,27.8,12.1,27.6,21.0,1.0,31.7,4.4,26.0,21.0,1.0,34.3,4.6,24.0,21.0,1.0,27.8,4.7,25.1,21.0
2023-05-30 21:20:00,,,34.4,27.7,30.42,27.2,27.2,[27.2],1.0,30.6,11.3,28.0,21.0,1.0,27.7,12.1,27.7,21.0,1.0,31.7,4.4,26.1,21.0,1.0,34.4,4.6,23.9,21.0,1.0,27.7,4.8,25.1,21.0
2023-05-30 21:25:00,,,34.3,27.7,30.4,27.3,27.3,[27.3],1.0,30.6,11.2,28.0,21.0,1.0,27.7,11.9,27.7,21.0,1.0,31.7,4.4,25.9,21.0,1.0,34.3,4.6,23.9,21.0,1.0,27.7,4.7,25.0,21.0
2023-05-30 21:30:00,,,34.3,27.7,30.4,27.3,27.3,[27.3],1.0,30.7,11.1,28.0,21.0,1.0,27.7,11.9,27.5,21.0,1.0,31.6,4.4,25.8,21.0,1.0,34.3,4.6,23.9,21.0,1.0,27.7,4.7,24.8,21.0
2023-05-30 21:35:00,,,34.3,27.7,30.42,27.3,27.3,[27.3],1.0,30.8,11.3,27.9,21.0,1.0,27.7,11.8,27.6,21.0,1.0,31.6,4.4,27.4,21.0,1.0,34.3,4.6,23.8,21.0,1.0,27.7,4.7,24.9,21.0
2023-05-30 21:40:00,,,34.3,27.7,30.42,27.2,27.2,[27.2],1.0,30.8,11.2,27.9,21.0,1.0,27.7,11.8,27.7,21.0,1.0,31.6,4.4,25.9,21.0,1.0,34.3,4.6,23.8,21.0,1.0,27.7,4.7,25.1,21.0
2023-05-30 21:45:00,,,34.3,27.7,30.380000000000003,27.2,27.2,[27.2],1.0,30.6,11.3,27.9,21.0,1.0,27.7,11.9,27.7,21.0,1.0,31.6,4.4,26.5,21.0,1.0,34.3,4.6,23.9,21.0,1.0,27.7,4.9,25.1,21.0
2023-05-30 21:50:00,,,34.3,27.8,30.42,27.2,27.2,[27.2],1.0,30.6,11.2,27.9,21.0,1.0,27.8,12.0,27.7,21.0,1.0,31.6,4.4,25.8,21.0,1.0,34.3,4.7,23.8,21.0,1.0,27.8,4.8,24.9,21.0
2023-05-30 21:55:00,,,34.3,27.7,30.380000000000003,27.2,27.2,[27.2],1.0,30.6,11.1,27.9,21.0,1.0,27.7,11.8,27.7,21.0,1.0,31.6,4.4,26.0,21.0,1.0,34.3,4.6,23.9,21.0,1.0,27.7,4.7,24.9,21.0
2023-05-30 22:00:00,,,34.3,27.7,30.380000000000003,27.2,27.2,[27.2],1.0,30.6,11.3,27.9,21.0,1.0,27.7,11.9,27.7,21.0,1.0,31.6,4.3,25.9,21.0,1.0,34.3,4.6,23.8,21.0,1.0,27.7,4.7,25.0,21.0
2023-05-30 22:05:00,,,34.3,27.7,30.42,27.2,27.2,[27.2],1.0,30.8,11.3,27.9,21.0,1.0,27.7,12.1,27.7,21.0,1.0,31.6,4.4,25.9,21.0,1.0,34.3,4.6,23.8,21.0,1.0,27.7,4.8,25.0,21.0
2023-05-30 22:10:00,,,34.3,27.7,30.380000000000003,27.2,27.2,[27.2],1.0,30.6,11.3,27.9,21.0,1.0,27.7,11.8,27.7,21.0,1.0,31.6,4.4,25.8,21.0,1.0,34.3,4.6,23.8,21.0,1.0,27.7,4.7,25.1,21.0
2023-05-30 22:15:00,,,34.3,27.7,30.380000000000003,27.2,27.2,[27.2],1.0,30.6,11.2,27.9,21.0,1.0,27.7,12.0,27.7,21.0,1.0,31.6,4.4,25.9,21.0,1.0,34.3,4.6,23.9,21.0,1.0,27.7,4.7,25.0,21.0
2023-05-30 22:20:00,,,34.3,27.7,30.380000000000003,27.2,27.2,[27.2],1.0,30.6,11.1,27.9,21.0,1.0,27.7,11.9,27.7,21.0,1.0,31.6,4.4,25.9,21.0,1.0,34.3,4.5,23.8,21.0,1.0,27.7,4.6,24.9,21.0
2023-05-30 22:25:00,,,34.3,27.6,30.32,27.1,27.1,[27.1],1.0,30.5,11.2,27.8,21.0,1.0,27.6,11.9,27.4,21.0,1.0,31.6,4.4,25.6,21.0,1.0,34.3,4.6,23.7,21.0,1.0,27.6,4.7,24.8,21.0
2023-05-30 22:30:00,,,34.2,27.6,30.3,27.1,27.1,[27.1],1.0,30.5,11.2,27.8,21.0,1.0,27.6,12.0,27.4,21.0,1.0,31.6,4.4,25.8,21.0,1.0,34.2,4.6,23.7,21.0,1.0,27.6,4.7,24.9,21.0
2023-05-30 22:35:00,,,34.2,27.7,30.360000000000003,27.1,27.1,[27.1],1.0,30.7,11.2,27.8,21.0,1.0,27.7,11.9,27.5,21.0,1.0,31.5,4.5,26.0,21.0,1.0,34.2,4.6,23.7,21.0,1.0,27.7,4.9,24.8,21.0
2023-05-30 22:40:00,,,34.2,27.6,30.32,27.1,27.1,[27.1],1.0,30.7,11.4,27.8,21.0,1.0,27.6,11.9,27.5,21.0,1.0,31.5,4.4,25.9,21.0,1.0,34.2,4.6,23.8,21.0,1.0,27.6,4.9,24.8,21.0
2023-05-30 22:45:00,,,34.2,27.7,30.32,27.1,27.1,[27.1],1.0,30.5,11.2,27.8,21.0,1.0,27.7,11.8,27.5,21.0,1.0,31.5,4.4,25.8,21.0,1.0,34.2,4.6,23.7,21.0,1.0,27.7,4.7,24.9,21.0
2023-05-30 22:50:00,,,34.2,27.6,30.26,27.2,27.2,[27.2],1.0,30.4,11.2,27.8,21.0,1.0,27.6,11.9,27.5,21.0,1.0,31.5,4.4,25.8,21.0,1.0,34.2,4.6,23.7,21.0,1.0,27.6,4.7,25.1,21.0
2023-05-30 22:55:00,,,34.1,27.6,30.24,27.1,27.1,[27.1],1.0,30.4,11.2,27.8,21.0,1.0,27.6,11.8,27.5,21.0,1.0,31.5,4.4,25.8,21.0,1.0,34.1,4.6,23.8,21.0,1.0,27.6,4.7,24.9,21.0
2023-05-30 23:00:00,,,34.2,27.6,30.26,27.1,27.1,[27.1],1.0,30.4,11.0,27.8,21.0,1.0,27.6,11.8,27.5,21.0,1.0,31.5,4.4,25.8,21.0,1.0,34.2,4.6,23.7,21.0,1.0,27.6,4.7,24.9,21.0
2023-05-30 23:05:00,,,34.1,27.6,30.26,27.1,27.1,[27.1],1.0,30.5,11.1,27.8,22.0,1.0,27.6,11.8,27.5,22.0,1.0,31.5,4.4,25.7,22.0,1.0,34.1,4.5,23.7,22.0,1.0,27.6,4.7,25.0,22.0
2023-05-30 23:10:00,,,34.1,27.5,30.24,27.1,27.1,[27.1],1.0,30.5,11.1,27.8,22.0,1.0,27.5,11.7,27.5,22.0,1.0,31.6,4.4,25.8,22.0,1.0,34.1,4.6,23.7,22.0,1.0,27.5,4.7,24.9,22.0
2023-05-30 23:15:00,,,34.1,27.6,30.26,27.1,27.1,[27.1],1.0,30.4,11.2,27.7,22.0,1.0,27.6,11.8,27.5,22.0,1.0,31.6,4.5,25.7,22.0,1.0,34.1,4.6,23.7,22.0,1.0,27.6,4.7,24.9,22.0
2023-05-30 23:20:00,,,34.1,27.6,30.24,27.1,27.1,[27.1],1.0,30.4,11.0,27.7,22.0,1.0,27.6,11.6,27.5,22.0,1.0,31.5,4.4,25.8,22.0,1.0,34.1,4.6,23.7,22.0,1.0,27.6,4.6,24.9,22.0
2023-05-30 23:25:00,,,34.1,27.6,30.26,27.0,27.0,[27.0],1.0,30.4,11.1,27.7,22.0,1.0,27.6,11.8,27.5,22.0,1.0,31.6,4.4,25.9,22.0,1.0,34.1,4.6,23.6,22.0,1.0,27.6,4.6,24.9,22.0
2023-05-30 23:30:00,,,34.1,27.5,30.18,27.0,27.0,[27.0],1.0,30.3,11.2,27.7,22.0,1.0,27.5,11.9,27.5,22.0,1.0,31.5,4.4,25.9,22.0,1.0,34.1,4.6,23.5,22.0,1.0,27.5,4.7,24.9,22.0
2023-05-30 23:35:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-05-30 23:40:00,,,34.1,27.6,30.28,27.0,27.0,[27.0],1.0,30.6,11.2,27.7,22.0,1.0,27.6,11.8,27.5,22.0,1.0,31.5,4.4,25.8,22.0,1.0,34.1,4.6,23.6,22.0,1.0,27.6,4.7,24.8,22.0
2023-05-30 23:45:00,,,34.1,27.5,30.16,27.0,27.0,[27.0],1.0,30.3,11.1,27.7,22.0,1.0,27.5,11.7,27.5,22.0,1.0,31.4,4.4,25.8,22.0,1.0,34.1,4.6,23.5,22.0,1.0,27.5,4.7,24.6,22.0
2023-05-30 23:50:00,,,34.1,27.5,30.16,27.0,27.0,[27.0],1.0,30.3,11.1,27.7,22.0,1.0,27.5,11.7,27.5,22.0,1.0,31.4,4.4,25.8,22.0,1.0,34.1,4.6,23.5,22.0,1.0,27.5,4.7,24.6,22.0
2023-05-30 23:55:00,,,34.0,27.6,30.16,27.0,27.0,[27.0],1.0,30.2,11.1,27.6,22.0,1.0,27.6,11.8,27.5,22.0,1.0,31.4,4.4,25.8,22.0,1.0,34.0,4.6,23.5,22.0,1.0,27.6,4.7,24.7,22.0
2023-05-31 00:00:00,,,34.0,27.5,30.12,27.0,27.0,[27.0],1.0,30.2,11.3,27.6,22.0,1.0,27.5,11.8,27.4,22.0,1.0,31.4,4.4,25.7,22.0,1.0,34.0,4.6,23.5,22.0,1.0,27.5,4.7,24.5,22.0
2023-05-31 00:05:00,,,34.0,27.5,30.12,27.0,27.0,[27.0],1.0,30.2,11.2,27.6,22.0,1.0,27.5,11.9,27.4,22.0,1.0,31.4,4.4,25.8,22.0,1.0,34.0,4.6,23.6,22.0,1.0,27.5,4.9,24.8,22.0
2023-05-31 00:10:00,,,34.0,27.5,30.12,27.1,27.1,[27.1],1.0,30.2,10.9,27.6,22.0,1.0,27.5,11.6,27.4,22.0,1.0,31.4,4.4,25.7,22.0,1.0,34.0,4.6,23.5,22.0,1.0,27.5,4.7,24.8,22.0
2023-05-31 00:15:00,,,34.0,27.5,30.14,27.0,27.0,[27.0],1.0,30.3,11.0,27.6,22.0,1.0,27.5,11.7,27.4,22.0,1.0,31.4,4.4,25.7,22.0,1.0,34.0,4.6,23.5,22.0,1.0,27.5,4.8,24.8,22.0
2023-05-31 00:20:00,,,34.0,27.4,30.059999999999995,26.9,26.9,[26.9],1.0,30.2,11.1,27.6,22.0,1.0,27.4,11.8,27.4,22.0,1.0,31.3,4.4,25.7,22.0,1.0,34.0,4.5,23.5,22.0,1.0,27.4,4.6,24.6,22.0
2023-05-31 00:25:00,,,34.0,27.4,30.059999999999995,26.9,26.9,[26.9],1.0,30.2,11.2,27.6,22.0,1.0,27.4,12.0,27.4,22.0,1.0,31.3,4.4,25.5,22.0,1.0,34.0,4.6,23.5,22.0,1.0,27.4,4.7,24.7,22.0
2023-05-31 00:30:00,,,34.0,27.4,30.06,26.9,26.9,[26.9],1.0,30.1,11.0,27.6,22.0,1.0,27.4,11.8,27.4,22.0,1.0,31.4,4.4,25.5,22.0,1.0,34.0,4.6,23.4,22.0,1.0,27.4,4.6,24.6,22.0
2023-05-31 00:35:00,,,33.9,27.4,30.040000000000003,26.8,26.8,[26.8],1.0,30.1,11.2,27.5,22.0,1.0,27.4,11.9,27.4,22.0,1.0,31.4,4.4,25.6,22.0,1.0,33.9,4.6,23.4,22.0,1.0,27.4,4.7,24.6,22.0
2023-05-31 00:40:00,,,33.9,27.4,30.06,26.8,26.8,[26.8],1.0,30.3,11.2,27.5,22.0,1.0,27.4,11.8,27.4,22.0,1.0,31.3,4.4,25.6,22.0,1.0,33.9,4.6,25.2,22.0,1.0,27.4,4.7,24.7,22.0
2023-05-31 00:45:00,,,33.9,27.4,30.04,26.7,26.7,[26.7],1.0,30.2,11.2,27.5,22.0,1.0,27.4,12.0,27.3,22.0,1.0,31.3,4.4,25.6,22.0,1.0,33.9,4.6,23.4,22.0,1.0,27.4,4.7,24.7,22.0
2023-05-31 00:50:00,,,33.9,27.4,30.02,26.8,26.8,[26.8],1.0,30.1,11.1,27.5,22.0,1.0,27.4,11.8,27.3,22.0,1.0,31.3,4.4,25.6,22.0,1.0,33.9,4.6,23.3,22.0,1.0,27.4,4.7,24.5,22.0
2023-05-31 00:55:00,,,33.9,27.3,29.98,26.8,26.8,[26.8],1.0,30.1,11.1,27.5,22.0,1.0,27.3,11.8,27.3,22.0,1.0,31.3,4.4,25.5,22.0,1.0,33.9,4.6,23.3,22.0,1.0,27.3,4.6,24.5,22.0
2023-05-31 01:00:00,,,33.9,27.3,29.96,26.8,26.8,[26.8],1.0,30.1,11.0,27.5,22.0,1.0,27.3,11.7,27.2,22.0,1.0,31.2,4.4,25.6,22.0,1.0,33.9,4.6,23.4,22.0,1.0,27.3,4.8,24.7,22.0
2023-05-31 01:05:00,,,33.9,27.3,29.96,26.8,26.8,[26.8],1.0,30.1,11.1,27.5,22.0,1.0,27.3,11.7,27.2,22.0,1.0,31.2,4.4,25.6,22.0,1.0,33.9,4.6,23.4,22.0,1.0,27.3,4.9,24.6,22.0
2023-05-31 01:10:00,,,33.9,27.3,29.96,26.8,26.8,[26.8],1.0,30.1,11.1,27.4,22.0,1.0,27.3,11.9,27.2,22.0,1.0,31.2,4.4,27.3,22.0,1.0,33.9,4.6,24.2,22.0,1.0,27.3,4.7,24.4,22.0
2023-05-31 01:15:00,,,33.8,27.3,29.98,26.8,26.8,[26.8],1.0,30.3,11.2,27.4,22.0,1.0,27.3,11.9,27.2,22.0,1.0,31.2,4.4,25.6,22.0,1.0,33.8,4.6,23.3,22.0,1.0,27.3,4.7,24.5,22.0
2023-05-31 01:20:00,,,33.8,27.3,29.92,26.8,26.8,[26.8],1.0,30.0,11.1,27.4,22.0,1.0,27.3,11.7,27.2,22.0,1.0,31.2,4.4,25.5,22.0,1.0,33.8,4.6,23.5,22.0,1.0,27.3,4.7,24.4,22.0
2023-05-31 01:25:00,,,33.8,27.3,29.92,26.7,26.7,[26.7],1.0,30.0,11.2,27.4,22.0,1.0,27.3,11.9,27.2,22.0,1.0,31.2,4.4,25.4,22.0,1.0,33.8,4.6,23.3,22.0,1.0,27.3,4.8,24.4,22.0
2023-05-31 01:30:00,,,33.8,27.2,29.860000000000003,26.7,26.7,[26.7],1.0,30.0,11.2,27.4,22.0,1.0,27.2,11.8,27.2,22.0,1.0,31.1,4.4,25.4,22.0,1.0,33.8,4.5,23.3,22.0,1.0,27.2,4.7,24.6,22.0
2023-05-31 01:35:00,,,33.8,27.3,29.94,26.7,26.7,[26.7],1.0,30.2,11.1,27.4,23.0,1.0,27.3,11.8,27.2,23.0,1.0,31.1,4.4,25.5,23.0,1.0,33.8,4.6,24.3,23.0,1.0,27.3,4.7,24.8,23.0
2023-05-31 01:40:00,,,33.8,27.2,29.9,26.7,26.7,[26.7],1.0,30.1,11.2,27.4,23.0,1.0,27.2,12.1,27.2,23.0,1.0,31.2,4.4,25.5,23.0,1.0,33.8,4.6,23.6,23.0,1.0,27.2,4.7,24.6,23.0
2023-05-31 01:45:00,,,33.8,27.3,29.98,26.7,26.7,[26.7],1.0,30.4,11.1,27.4,23.0,1.0,27.3,11.8,27.2,23.0,1.0,31.1,4.4,25.5,23.0,1.0,33.8,0.7,23.9,23.0,1.0,27.3,4.6,24.6,23.0
2023-05-31 01:50:00,,,33.7,27.3,29.96,26.7,26.7,[26.7],1.0,30.3,11.3,27.4,23.0,1.0,27.3,11.9,27.2,23.0,1.0,31.2,4.4,25.5,23.0,1.0,33.7,4.5,23.8,23.0,1.0,27.3,4.6,24.5,23.0
2023-05-31 01:55:00,,,33.7,27.3,29.92,26.7,26.7,[26.7],1.0,30.2,11.1,27.4,23.0,1.0,27.3,11.9,27.2,23.0,1.0,31.1,4.4,25.6,23.0,1.0,33.7,4.5,23.6,23.0,1.0,27.3,4.6,24.7,23.0
2023-05-31 02:00:00,,,33.8,27.3,29.94,26.7,26.7,[26.7],1.0,30.2,11.1,27.3,23.0,1.0,27.3,11.9,27.2,23.0,1.0,31.1,4.3,25.5,23.0,1.0,33.8,0.7,23.9,23.0,1.0,27.3,4.6,24.6,23.0
2023-05-31 02:05:00,,,33.8,27.3,29.94,26.7,26.7,[26.7],1.0,30.3,11.1,27.3,24.0,1.0,27.3,11.7,27.1,23.0,1.0,31.0,4.4,25.5,24.0,1.0,33.8,0.7,24.2,24.0,1.0,27.3,4.6,24.5,24.0
2023-05-31 02:10:00,,,33.8,27.3,29.98,26.8,26.8,[26.8],1.0,30.4,11.1,27.3,24.0,1.0,27.3,11.9,27.1,24.0,1.0,31.1,4.3,26.7,24.0,1.0,33.8,4.6,24.4,24.0,1.0,27.3,4.6,24.8,24.0
2023-05-31 02:15:00,,,33.8,27.2,30.02,26.7,26.7,[26.7],1.0,30.8,11.2,27.3,24.0,1.0,27.2,12.0,27.1,24.0,1.0,31.1,4.3,25.5,24.0,1.0,33.8,4.6,25.0,24.0,1.0,27.2,4.6,24.8,24.0
2023-05-31 02:20:00,,,33.8,27.2,30.02,26.8,26.8,[26.8],1.0,30.8,11.1,27.3,24.0,1.0,27.2,11.8,27.1,24.0,1.0,31.1,4.3,25.6,24.0,1.0,33.8,0.7,25.7,24.0,1.0,27.2,4.5,25.0,24.0
2023-05-31 02:25:00,,,33.8,27.3,30.04,26.8,26.8,[26.8],1.0,30.8,11.1,27.3,24.0,1.0,27.3,11.8,27.1,24.0,1.0,31.0,4.3,25.6,24.0,1.0,33.8,4.4,25.0,24.0,1.0,27.3,4.5,25.1,24.0
2023-05-31 02:30:00,,,33.9,27.3,30.08,26.8,26.8,[26.8],1.0,30.8,10.8,27.4,24.0,1.0,27.3,11.5,27.1,24.0,1.0,31.1,4.3,25.6,24.0,1.0,33.9,0.7,24.7,24.0,1.0,27.3,4.5,24.8,24.0
2023-05-31 02:35:00,,,33.8,27.4,30.12,26.9,26.9,[26.9],1.0,31.0,10.9,27.4,23.0,1.0,27.4,11.7,27.1,23.0,1.0,31.0,4.3,25.6,23.0,1.0,33.8,4.6,25.2,24.0,1.0,27.4,4.5,25.5,23.0
2023-05-31 02:40:00,,,33.8,27.3,30.08,26.8,26.8,[26.8],1.0,30.9,10.9,27.5,23.0,1.0,27.3,11.7,27.1,23.0,1.0,31.1,4.3,25.4,23.0,1.0,33.8,4.5,24.2,23.0,1.0,27.3,4.5,24.9,23.0
2023-05-31 02:45:00,,,33.8,27.3,30.08,26.7,26.7,[26.7],1.0,30.9,10.9,27.5,23.0,1.0,27.3,11.6,27.1,23.0,1.0,31.1,4.3,25.5,23.0,1.0,33.8,4.5,23.9,23.0,1.0,27.3,4.5,24.6,23.0
2023-05-31 02:50:00,,,33.7,27.2,29.98,26.7,26.7,[26.7],1.0,30.6,11.0,27.4,23.0,1.0,27.2,11.6,27.1,23.0,1.0,31.2,4.3,25.4,23.0,1.0,33.7,4.6,23.9,23.0,1.0,27.2,4.5,24.5,23.0
2023-05-31 02:55:00,,,33.7,27.2,29.94,26.7,26.7,[26.7],1.0,30.4,10.8,27.3,23.0,1.0,27.2,11.5,27.1,23.0,1.0,31.2,4.3,25.3,23.0,1.0,33.7,4.6,23.7,23.0,1.0,27.2,4.5,24.5,23.0
2023-05-31 03:00:00,,,33.7,27.2,29.880000000000003,26.6,26.6,[26.6],1.0,30.3,11.0,27.3,23.0,1.0,27.2,11.8,27.1,23.0,1.0,31.0,4.3,25.2,24.0,1.0,33.7,0.7,23.6,24.0,1.0,27.2,4.6,24.3,24.0
2023-05-31 03:05:00,,,33.7,27.2,29.9,26.6,26.6,[26.6],1.0,30.4,10.9,27.3,24.0,1.0,27.2,11.8,27.1,24.0,1.0,31.0,4.3,25.3,24.0,1.0,33.7,4.7,24.6,24.0,1.0,27.2,4.6,24.7,24.0
2023-05-31 03:10:00,,,33.7,27.2,29.940000000000005,26.6,26.6,[26.6],1.0,30.5,10.8,27.3,24.0,1.0,27.2,11.5,27.1,24.0,1.0,31.1,4.3,25.3,24.0,1.0,33.7,0.7,25.2,24.0,1.0,27.2,4.5,24.9,24.0
2023-05-31 03:15:00,,,33.6,27.2,29.9,26.6,26.6,[26.6],1.0,30.5,10.9,27.3,24.0,1.0,27.2,11.5,27.1,24.0,1.0,31.0,4.2,25.3,24.0,1.0,33.6,0.7,24.9,24.0,1.0,27.2,4.5,24.7,24.0
2023-05-31 03:20:00,,,33.7,27.1,29.96,26.7,26.7,[26.7],1.0,30.9,10.8,27.3,24.0,1.0,27.1,11.4,27.1,24.0,1.0,31.0,4.3,25.3,24.0,1.0,33.7,0.7,24.6,24.0,1.0,27.1,4.5,24.5,24.0
2023-05-31 03:25:00,,,33.6,27.2,29.94,26.6,26.6,[26.6],1.0,30.7,10.9,27.3,24.0,1.0,27.2,11.6,27.1,24.0,1.0,31.0,4.3,25.4,24.0,1.0,33.6,4.5,24.4,24.0,1.0,27.2,4.5,24.7,24.0
2023-05-31 03:30:00,,,33.6,27.2,29.96,26.7,26.7,[26.7],1.0,30.8,10.8,27.3,24.0,1.0,27.2,11.6,27.1,24.0,1.0,31.0,4.3,25.3,24.0,1.0,33.6,4.6,24.9,24.0,1.0,27.2,4.5,24.7,24.0
2023-05-31 03:35:00,,,33.6,27.3,30.06,26.9,26.9,[26.9],1.0,31.1,10.9,27.5,25.0,1.0,27.3,11.6,27.1,25.0,1.0,31.0,4.4,25.8,25.0,1.0,33.6,4.5,25.8,25.0,1.0,27.3,0.8,26.3,25.0
2023-05-31 03:40:00,,,33.9,27.2,30.14,27.1,27.1,[27.1],1.0,31.3,10.9,27.7,25.0,1.0,27.2,11.4,27.3,25.0,1.0,31.1,4.3,25.7,25.0,1.0,33.9,0.7,26.7,25.0,1.0,27.2,0.8,26.3,25.0
2023-05-31 03:45:00,,,33.9,27.4,30.26,27.2,27.2,[27.2],1.0,31.5,11.0,27.7,25.0,1.0,27.4,11.5,27.3,25.0,1.0,31.1,4.3,25.7,25.0,1.0,33.9,4.5,25.5,25.0,1.0,27.4,0.8,26.0,25.0
2023-05-31 03:50:00,,,33.9,27.5,30.44,27.4,27.4,[27.4],1.0,32.1,11.0,27.8,25.0,1.0,27.5,11.5,27.3,25.0,1.0,31.2,4.2,25.9,25.0,1.0,33.9,4.5,26.1,25.0,1.0,27.5,0.8,26.2,25.0
2023-05-31 03:55:00,,,34.0,27.6,30.5,27.2,27.2,[27.2],1.0,32.1,10.9,27.8,25.0,1.0,27.6,11.6,27.4,25.0,1.0,31.2,4.3,25.6,24.0,1.0,34.0,0.7,25.7,25.0,1.0,27.6,0.8,25.9,25.0
2023-05-31 04:00:00,,,33.9,27.6,30.44,27.3,27.3,[27.3],1.0,31.8,10.9,27.8,24.0,1.0,27.6,11.5,27.4,25.0,1.0,31.3,4.3,25.7,24.0,1.0,33.9,4.6,25.7,24.0,1.0,27.6,4.4,25.6,24.0
2023-05-31 04:05:00,,,33.9,27.7,30.42,27.1,27.1,[27.1],1.0,31.5,10.9,27.7,24.0,1.0,27.7,11.6,27.4,24.0,1.0,31.3,4.3,25.7,24.0,1.0,33.9,4.6,24.5,24.0,1.0,27.7,4.5,25.6,24.0
2023-05-31 04:10:00,,,33.9,27.7,30.4,27.0,27.0,[27.0],1.0,31.5,10.9,27.7,24.0,1.0,27.7,11.5,27.3,24.0,1.0,31.2,4.4,25.6,24.0,1.0,33.9,4.6,25.5,24.0,1.0,27.7,4.6,24.9,24.0
2023-05-31 04:15:00,,,33.9,27.5,30.28,26.9,26.9,[26.9],1.0,31.3,10.9,27.6,24.0,1.0,27.5,11.6,27.3,24.0,1.0,31.2,4.3,25.6,24.0,1.0,33.9,0.7,25.2,24.0,1.0,27.5,4.5,25.3,24.0
2023-05-31 04:20:00,,,33.8,27.5,30.279999999999998,26.9,26.9,[26.9],1.0,31.4,10.8,27.6,24.0,1.0,27.5,11.7,27.2,24.0,1.0,31.2,4.3,25.6,24.0,1.0,33.8,4.6,24.5,24.0,1.0,27.5,4.6,24.9,24.0
2023-05-31 04:25:00,,,33.8,27.5,30.279999999999998,27.0,27.0,[27.0],1.0,31.4,10.8,27.5,24.0,1.0,27.5,11.4,27.1,24.0,1.0,31.2,4.3,25.5,24.0,1.0,33.8,4.5,25.6,24.0,1.0,27.5,4.5,25.1,24.0
2023-05-31 04:30:00,,,33.8,27.4,30.18,26.8,26.8,[26.8],1.0,31.2,10.8,27.5,24.0,1.0,27.4,11.5,27.1,24.0,1.0,31.1,4.3,25.4,24.0,1.0,33.8,0.7,25.9,24.0,1.0,27.4,4.5,25.3,24.0
2023-05-31 04:35:00,,,33.8,27.4,30.18,26.7,26.7,[26.7],1.0,31.1,10.9,27.5,24.0,1.0,27.4,11.6,27.1,24.0,1.0,31.2,4.3,25.3,24.0,1.0,33.8,4.6,24.4,24.0,1.0,27.4,4.5,24.8,24.0
2023-05-31 04:40:00,,,,,,26.7,26.7,[26.7],1.0,,10.9,27.5,24.0,1.0,,11.6,27.1,24.0,1.0,,4.3,25.4,24.0,1.0,,4.6,24.9,24.0,1.0,,4.6,24.9,24.0
2023-05-31 04:45:00,,,33.7,27.5,30.18,26.7,26.7,[26.7],1.0,31.1,10.9,27.4,24.0,1.0,27.5,11.5,27.1,24.0,1.0,31.1,4.3,25.4,24.0,1.0,33.7,4.6,25.5,24.0,1.0,27.5,4.6,24.9,24.0
2023-05-31 04:50:00,,,33.7,27.4,30.1,26.7,26.7,[26.7],1.0,30.9,10.9,27.4,24.0,1.0,27.4,11.5,27.1,24.0,1.0,31.1,4.2,25.5,24.0,1.0,33.7,0.7,24.9,24.0,1.0,27.4,4.5,24.9,24.0
2023-05-31 04:55:00,,,33.7,27.3,30.12,26.7,26.7,[26.7],1.0,31.2,10.9,27.4,24.0,1.0,27.3,11.5,27.0,24.0,1.0,31.1,4.3,25.3,24.0,1.0,33.7,4.6,24.5,24.0,1.0,27.3,4.6,24.8,24.0
2023-05-31 05:00:00,,,33.6,27.3,30.06,26.7,26.7,[26.7],1.0,31.0,10.8,27.4,24.0,1.0,27.3,11.6,27.0,24.0,1.0,31.1,4.3,25.3,24.0,1.0,33.6,4.5,24.5,24.0,1.0,27.3,4.5,24.8,24.0
2023-05-31 05:05:00,,,33.6,27.2,30.0,26.6,26.6,[26.6],1.0,31.0,10.9,27.4,24.0,1.0,27.2,11.5,27.0,24.0,1.0,31.0,4.2,25.2,24.0,1.0,33.6,4.9,26.0,24.0,1.0,27.2,4.4,25.5,24.0
2023-05-31 05:10:00,,,33.6,27.3,30.040000000000003,26.6,26.6,[26.6],1.0,31.0,10.8,27.4,24.0,1.0,27.3,11.5,27.0,24.0,1.0,31.0,4.2,25.2,24.0,1.0,33.6,0.7,25.2,24.0,1.0,27.3,4.4,24.8,24.0
2023-05-31 05:15:00,,,33.6,27.3,30.020000000000003,26.6,26.6,[26.6],1.0,30.9,10.8,27.3,24.0,1.0,27.3,11.4,27.0,24.0,1.0,31.0,4.3,25.3,24.0,1.0,33.6,4.5,24.5,24.0,1.0,27.3,4.4,24.6,24.0
2023-05-31 05:20:00,,,33.6,27.2,29.98,26.6,26.6,[26.6],1.0,30.9,10.8,27.3,24.0,1.0,27.2,11.4,27.0,24.0,1.0,31.0,4.2,25.3,24.0,1.0,33.6,4.5,24.8,24.0,1.0,27.2,4.5,24.6,24.0
2023-05-31 05:25:00,,,33.5,27.2,30.02,26.6,26.6,[26.6],1.0,31.3,10.8,27.3,24.0,1.0,27.2,11.4,27.0,24.0,1.0,30.9,4.2,25.3,24.0,1.0,33.5,4.4,25.7,24.0,1.0,27.2,4.4,25.1,24.0
2023-05-31 05:30:00,,,33.5,27.1,29.94,26.6,26.6,[26.6],1.0,31.0,10.7,27.3,24.0,1.0,27.1,11.3,26.9,24.0,1.0,31.0,4.2,25.3,24.0,1.0,33.5,0.7,26.6,24.0,1.0,27.1,4.4,24.9,24.0
2023-05-31 05:35:00,,,33.5,27.1,29.9,26.5,26.5,[26.5],1.0,30.9,10.8,27.3,24.0,1.0,27.1,11.4,26.9,24.0,1.0,30.9,4.2,25.1,24.0,1.0,33.5,0.7,26.6,24.0,1.0,27.1,4.4,24.8,24.0
2023-05-31 05:40:00,,,33.5,27.1,29.9,26.6,26.6,[26.6],1.0,30.9,10.8,27.2,24.0,1.0,27.1,11.6,26.9,24.0,1.0,30.9,4.3,25.7,24.0,1.0,33.5,4.6,24.5,24.0,1.0,27.1,4.5,24.6,24.0
2023-05-31 05:45:00,,,33.5,27.2,29.94,26.6,26.6,[26.6],1.0,31.0,10.7,27.2,24.0,1.0,27.2,11.4,26.9,24.0,1.0,30.8,4.3,25.3,24.0,1.0,33.5,4.6,25.0,24.0,1.0,27.2,4.5,24.7,24.0
2023-05-31 05:50:00,,,33.5,27.1,29.880000000000003,26.7,26.7,[26.7],1.0,30.9,10.8,27.2,24.0,1.0,27.1,11.4,26.9,24.0,1.0,30.8,4.3,25.1,24.0,1.0,33.5,4.0,25.9,24.0,1.0,27.1,4.5,25.0,24.0
2023-05-31 05:55:00,,,33.4,27.0,29.860000000000003,26.5,26.5,[26.5],1.0,31.1,10.8,27.2,24.0,1.0,27.0,11.6,26.9,24.0,1.0,30.8,4.2,25.1,24.0,1.0,33.4,0.7,25.9,24.0,1.0,27.0,4.4,24.7,24.0
2023-05-31 06:00:00,,,33.4,27.1,29.86,26.4,26.4,[26.4],1.0,30.9,10.8,27.2,24.0,1.0,27.1,11.4,26.9,24.0,1.0,30.8,4.3,25.1,24.0,1.0,33.4,0.7,24.5,24.0,1.0,27.1,4.5,24.5,24.0
2023-05-31 06:05:00,,,33.5,27.1,29.92,26.6,26.6,[26.6],1.0,31.1,10.7,27.2,25.0,1.0,27.1,11.3,26.8,25.0,1.0,30.8,0.8,25.6,25.0,1.0,33.5,4.4,25.2,24.0,1.0,27.1,0.8,24.6,24.0
2023-05-31 06:10:00,,,33.5,27.3,30.020000000000003,26.9,26.9,[26.9],1.0,31.1,10.7,27.6,25.0,1.0,27.3,11.4,27.1,25.0,1.0,30.9,0.8,25.9,25.0,1.0,33.5,4.4,26.8,25.0,1.0,27.3,0.8,26.7,25.0
2023-05-31 06:15:00,,,33.7,27.4,30.2,27.0,27.0,[27.0],1.0,31.6,10.8,27.8,25.0,1.0,27.4,11.5,27.3,25.0,1.0,30.9,4.2,25.6,25.0,1.0,33.7,0.7,25.5,25.0,1.0,27.4,0.8,26.1,25.0
2023-05-31 06:20:00,,,33.8,27.4,30.24,27.1,27.1,[27.1],1.0,31.7,10.8,27.8,25.0,1.0,27.4,11.3,27.3,25.0,1.0,30.9,4.3,25.6,25.0,1.0,33.8,4.5,25.9,25.0,1.0,27.4,0.7,25.9,25.0
2023-05-31 06:25:00,,,33.8,27.5,30.3,27.2,27.2,[27.2],1.0,31.7,10.7,27.8,25.0,1.0,27.5,11.5,27.3,25.0,1.0,31.0,4.2,25.7,25.0,1.0,33.8,0.7,25.9,25.0,1.0,27.5,0.8,26.2,25.0
2023-05-31 06:30:00,,,33.8,27.6,30.42,27.3,27.3,[27.3],1.0,32.1,10.7,27.8,25.0,1.0,27.6,11.4,27.3,25.0,1.0,31.0,4.2,25.7,25.0,1.0,33.8,4.4,25.8,25.0,1.0,27.6,0.6,26.0,25.0
2023-05-31 06:35:00,,,33.8,27.6,30.380000000000003,27.2,27.2,[27.2],1.0,31.8,10.8,27.8,24.0,1.0,27.6,11.5,27.3,24.0,1.0,31.1,4.3,25.5,24.0,1.0,33.8,4.6,24.9,24.0,1.0,27.6,4.6,25.2,24.0
2023-05-31 06:40:00,,,33.8,27.6,30.380000000000003,26.8,26.8,[26.8],1.0,31.8,10.8,27.5,24.0,1.0,27.6,11.5,27.1,24.0,1.0,31.1,4.2,25.4,23.0,1.0,33.8,0.7,25.4,23.0,1.0,27.6,0.9,25.1,23.0
2023-05-31 06:45:00,,,33.7,27.5,30.24,26.8,26.8,[26.8],1.0,31.4,10.7,27.5,23.0,1.0,27.5,11.4,27.1,23.0,1.0,31.1,4.2,25.5,23.0,1.0,33.7,4.6,25.2,23.0,1.0,27.5,4.5,25.5,23.0
2023-05-31 06:50:00,,,33.7,27.6,30.22,26.7,26.7,[26.7],1.0,31.2,10.8,27.5,23.0,1.0,27.6,11.6,27.1,23.0,1.0,31.0,4.3,25.3,23.0,1.0,33.7,4.6,24.3,23.0,1.0,27.6,4.5,24.9,23.0
2023-05-31 06:55:00,,,33.6,27.6,30.14,26.6,26.6,[26.6],1.0,30.9,10.6,27.4,23.0,1.0,27.6,11.3,27.1,23.0,1.0,31.0,4.2,25.4,23.0,1.0,33.6,4.5,24.0,23.0,1.0,27.6,4.4,24.9,23.0
2023-05-31 07:00:00,,,33.5,27.5,30.12,26.5,26.5,[26.5],1.0,31.1,10.7,27.3,23.0,1.0,27.5,11.4,27.0,23.0,1.0,31.0,4.3,25.9,23.0,1.0,33.5,4.5,23.8,23.0,1.0,27.5,4.4,24.6,23.0
2023-05-31 07:05:00,,,33.5,27.3,29.96,26.4,26.4,[26.4],1.0,30.7,10.7,27.2,23.0,1.0,27.3,11.4,26.9,23.0,1.0,31.0,4.3,25.2,23.0,1.0,33.5,4.5,23.7,23.0,1.0,27.3,4.5,24.5,23.0
2023-05-31 07:10:00,,,33.4,27.2,29.86,26.4,26.4,[26.4],1.0,30.5,10.8,27.1,23.0,1.0,27.2,11.5,26.8,23.0,1.0,31.0,4.3,25.0,23.0,1.0,33.4,4.5,23.6,23.0,1.0,27.2,4.4,24.4,23.0
2023-05-31 07:15:00,,,33.4,27.2,29.82,26.3,26.3,[26.3],1.0,30.3,10.8,27.1,23.0,1.0,27.2,11.6,26.7,23.0,1.0,31.0,4.2,24.9,23.0,1.0,33.4,4.4,23.5,23.0,1.0,27.2,4.5,24.4,23.0
2023-05-31 07:20:00,,,33.3,27.1,29.74,26.3,26.3,[26.3],1.0,30.3,10.6,27.0,23.0,1.0,27.1,11.3,26.7,23.0,1.0,30.9,4.2,25.0,23.0,1.0,33.3,0.7,23.6,23.0,1.0,27.1,4.4,24.2,23.0
2023-05-31 07:25:00,,,33.3,27.1,29.7,26.2,26.2,[26.2],1.0,30.2,10.6,27.0,23.0,1.0,27.1,11.2,26.7,23.0,1.0,30.8,4.2,25.0,23.0,1.0,33.3,4.5,23.9,23.0,1.0,27.1,4.6,24.4,23.0
2023-05-31 07:30:00,,,33.3,27.0,29.7,26.1,26.1,[26.1],1.0,30.4,10.7,27.0,23.0,1.0,27.0,11.4,26.7,23.0,1.0,30.8,4.2,24.9,23.0,1.0,33.3,4.5,23.6,23.0,1.0,27.0,4.5,24.3,23.0
2023-05-31 07:35:00,,,33.3,27.0,29.64,26.1,26.1,[26.1],1.0,30.2,10.7,26.9,23.0,1.0,27.0,11.5,26.6,23.0,1.0,30.7,4.2,24.8,23.0,1.0,33.3,0.7,24.0,23.0,1.0,27.0,4.4,24.4,23.0
2023-05-31 07:40:00,,,33.2,26.9,29.56,26.1,26.1,[26.1],1.0,30.1,10.7,26.9,23.0,1.0,26.9,11.3,26.6,23.0,1.0,30.7,4.2,24.8,23.0,1.0,33.2,4.5,23.7,23.0,1.0,26.9,4.4,24.3,23.0
2023-05-31 07:45:00,,,33.2,26.9,29.54,26.1,26.1,[26.1],1.0,30.0,10.6,26.9,23.0,1.0,26.9,11.3,26.6,23.0,1.0,30.7,4.2,24.9,23.0,1.0,33.2,0.7,23.5,23.0,1.0,26.9,4.4,24.1,23.0
2023-05-31 07:50:00,,,33.2,26.8,29.520000000000003,26.1,26.1,[26.1],1.0,30.1,10.7,26.8,23.0,1.0,26.8,11.3,26.5,23.0,1.0,30.7,4.2,24.7,23.0,1.0,33.2,4.5,23.9,23.0,1.0,26.8,4.5,24.2,23.0
2023-05-31 07:55:00,,,33.2,26.7,29.46,26.0,26.0,[26.0],1.0,30.1,10.6,26.8,23.0,1.0,26.7,11.3,26.5,23.0,1.0,30.6,4.2,24.7,23.0,1.0,33.2,0.7,23.7,23.0,1.0,26.7,4.5,24.2,23.0
2023-05-31 08:00:00,,,33.1,26.8,29.500000000000007,26.0,26.0,[26.0],1.0,30.1,10.6,26.8,23.0,1.0,26.8,11.3,26.5,23.0,1.0,30.7,4.2,24.7,23.0,1.0,33.1,4.5,24.0,23.0,1.0,26.8,4.5,24.1,23.0
