time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1159155_c,1159155_h,1159155_p,1159155_r,1159155_s,1159156_c,1159156_h,1159156_p,1159156_r,1159156_s,3819432_c,3819432_h,3819432_p,3819432_r,3819432_s,3819433_c,3819433_h,3819433_p,3819433_r,3819433_s,3819434_c,3819434_h,3819434_p,3819434_r,3819434_s
2023-05-31 08:05:00,,,33.1,26.8,29.46,25.9,25.9,[25.9],1.0,30.1,10.6,26.8,23.0,1.0,26.8,11.3,26.5,23.0,1.0,30.5,4.2,24.6,23.0,1.0,33.1,0.7,23.5,23.0,1.0,26.8,4.4,24.1,23.0
2023-05-31 08:10:00,,,33.1,26.8,29.48,26.0,26.0,[26.0],1.0,30.1,10.6,26.8,23.0,1.0,26.8,11.2,26.5,23.0,1.0,30.6,4.3,24.7,23.0,1.0,33.1,4.6,23.9,23.0,1.0,26.8,4.5,24.1,23.0
2023-05-31 08:15:00,,,33.1,26.7,29.42,25.9,25.9,[25.9],1.0,30.0,10.5,26.8,23.0,1.0,26.7,11.2,26.5,23.0,1.0,30.6,4.2,24.5,23.0,1.0,33.1,0.7,23.8,23.0,1.0,26.7,4.4,24.3,23.0
2023-05-31 08:20:00,,,33.1,26.8,29.46,25.9,25.9,[25.9],1.0,30.0,10.6,26.8,23.0,1.0,26.8,11.2,26.4,23.0,1.0,30.6,4.2,24.5,23.0,1.0,33.1,4.5,23.7,23.0,1.0,26.8,4.4,24.1,23.0
2023-05-31 08:25:00,,,33.0,26.8,29.42,25.9,25.9,[25.9],1.0,30.0,10.6,26.8,23.0,1.0,26.8,11.3,26.4,23.0,1.0,30.5,4.2,24.6,23.0,1.0,33.0,0.7,23.7,23.0,1.0,26.8,4.4,24.0,23.0
2023-05-31 08:30:00,,,33.0,26.7,29.380000000000003,25.9,25.9,[25.9],1.0,30.0,10.7,26.7,23.0,1.0,26.7,11.3,26.4,23.0,1.0,30.5,4.2,24.5,23.0,1.0,33.0,4.5,23.8,23.0,1.0,26.7,4.5,24.1,23.0
2023-05-31 08:35:00,,,33.0,26.7,29.380000000000003,25.9,25.9,[25.9],1.0,30.0,10.6,26.7,23.0,1.0,26.7,11.3,26.4,23.0,1.0,30.5,4.2,24.6,23.0,1.0,33.0,0.7,24.2,23.0,1.0,26.7,4.4,24.1,23.0
2023-05-31 08:40:00,,,33.0,26.7,29.42,25.9,25.9,[25.9],1.0,30.2,10.6,26.7,23.0,1.0,26.7,11.3,26.4,23.0,1.0,30.5,4.1,24.5,23.0,1.0,33.0,4.5,23.6,23.0,1.0,26.7,4.5,24.0,23.0
2023-05-31 08:45:00,,,33.0,26.6,29.34,25.9,25.9,[25.9],1.0,30.0,10.6,26.7,23.0,1.0,26.6,11.4,26.4,23.0,1.0,30.5,4.1,24.5,23.0,1.0,33.0,0.7,24.7,23.0,1.0,26.6,4.4,24.2,23.0
2023-05-31 08:50:00,,,33.0,26.6,29.34,25.8,25.8,[25.8],1.0,30.0,10.6,26.7,23.0,1.0,26.6,11.3,26.4,23.0,1.0,30.5,4.2,24.5,23.0,1.0,33.0,4.5,23.5,23.0,1.0,26.6,4.5,24.2,23.0
2023-05-31 08:55:00,,,33.0,26.6,29.34,25.8,25.8,[25.8],1.0,30.1,10.4,26.7,23.0,1.0,26.6,11.1,26.4,23.0,1.0,30.4,4.2,24.5,23.0,1.0,33.0,4.5,24.5,23.0,1.0,26.6,4.4,24.1,23.0
2023-05-31 09:00:00,,,33.0,26.6,29.32,25.8,25.8,[25.8],1.0,30.0,10.5,26.7,23.0,1.0,26.6,11.2,26.3,23.0,1.0,30.4,4.2,24.5,23.0,1.0,33.0,0.7,23.5,23.0,1.0,26.6,4.5,23.9,23.0
2023-05-31 09:05:00,,,33.0,26.6,29.42,25.9,25.9,[25.9],1.0,30.4,10.6,26.7,24.0,1.0,26.6,11.3,26.3,24.0,1.0,30.5,4.2,24.8,24.0,1.0,33.0,4.5,25.0,24.0,1.0,26.6,4.4,24.2,24.0
2023-05-31 09:10:00,,,33.0,26.6,29.42,26.1,26.1,[26.1],1.0,30.4,10.6,26.7,24.0,1.0,26.6,11.3,26.3,24.0,1.0,30.5,4.2,25.4,24.0,1.0,33.0,4.5,25.5,24.0,1.0,26.6,0.7,25.4,24.0
2023-05-31 09:15:00,,,33.0,26.6,29.46,26.2,26.2,[26.2],1.0,30.6,10.6,26.9,24.0,1.0,26.6,11.3,26.4,24.0,1.0,30.5,4.2,24.8,24.0,1.0,33.0,4.5,24.8,24.0,1.0,26.6,0.7,25.2,24.0
2023-05-31 09:20:00,,,33.1,26.6,29.52,26.3,26.3,[26.3],1.0,30.7,10.6,26.9,24.0,1.0,26.6,11.2,26.5,24.0,1.0,30.6,4.2,24.8,24.0,1.0,33.1,4.5,24.8,24.0,1.0,26.6,0.7,25.1,24.0
2023-05-31 09:25:00,,,33.2,26.7,29.58,26.5,26.5,[26.5],1.0,30.7,10.6,27.0,24.0,1.0,26.7,11.3,26.6,24.0,1.0,30.6,4.2,25.2,24.0,1.0,33.2,4.4,24.7,24.0,1.0,26.7,0.7,25.4,24.0
2023-05-31 09:30:00,,,33.2,26.7,29.6,26.6,26.6,[26.6],1.0,30.8,10.5,27.1,24.0,1.0,26.7,11.2,26.6,24.0,1.0,30.6,4.2,25.2,24.0,1.0,33.2,4.5,24.7,24.0,1.0,26.7,0.7,25.3,24.0
2023-05-31 09:35:00,,,33.3,26.8,29.74,26.7,26.7,[26.7],1.0,31.1,10.5,27.3,25.0,1.0,26.8,11.3,26.7,25.0,1.0,30.7,0.7,25.4,25.0,1.0,33.3,4.5,25.9,25.0,1.0,26.8,0.7,26.1,25.0
2023-05-31 09:40:00,,,33.4,27.1,29.9,26.8,26.8,[26.8],1.0,31.2,10.5,27.4,25.0,1.0,27.1,11.2,26.9,25.0,1.0,30.7,0.7,25.4,25.0,1.0,33.4,0.7,26.2,25.0,1.0,27.1,0.7,25.9,25.0
2023-05-31 09:45:00,,,33.6,27.4,30.12,26.9,26.9,[26.9],1.0,31.4,10.5,27.7,25.0,1.0,27.4,11.3,27.0,25.0,1.0,30.8,4.3,25.6,25.0,1.0,33.6,4.4,25.7,25.0,1.0,27.4,0.7,25.9,25.0
2023-05-31 09:50:00,,,33.6,27.4,30.14,26.9,26.9,[26.9],1.0,31.4,10.7,27.7,25.0,1.0,27.4,11.5,27.1,25.0,1.0,30.9,0.7,25.5,25.0,1.0,33.6,4.4,25.7,25.0,1.0,27.4,0.7,25.9,25.0
2023-05-31 09:55:00,,,33.8,27.6,30.28,27.0,27.0,[27.0],1.0,31.5,10.7,27.8,25.0,1.0,27.6,11.6,27.1,25.0,1.0,30.9,4.2,25.6,25.0,1.0,33.8,4.5,25.7,25.0,1.0,27.6,0.7,25.8,25.0
2023-05-31 10:00:00,,,33.7,27.6,30.26,27.0,27.0,[27.0],1.0,31.4,10.7,27.8,25.0,1.0,27.6,11.4,27.1,25.0,1.0,31.0,4.2,25.6,25.0,1.0,33.7,4.5,25.5,25.0,1.0,27.6,0.7,25.8,25.0
2023-05-31 10:05:00,,,33.7,27.6,30.26,27.1,27.1,[27.1],1.0,31.4,10.8,27.8,24.0,1.0,27.6,11.3,27.1,24.0,1.0,31.0,4.2,25.6,24.0,1.0,33.7,4.5,26.3,24.0,1.0,27.6,0.7,25.9,25.0
2023-05-31 10:10:00,,,33.7,27.6,30.360000000000003,27.0,27.0,[27.0],1.0,31.8,10.7,27.8,24.0,1.0,27.6,11.4,27.1,24.0,1.0,31.1,4.2,25.6,24.0,1.0,33.7,4.5,27.1,24.0,1.0,27.6,0.7,25.9,25.0
2023-05-31 10:15:00,,,33.7,27.6,30.32,27.1,27.1,[27.1],1.0,31.5,10.8,27.8,24.0,1.0,27.6,11.4,27.1,24.0,1.0,31.2,4.2,25.5,24.0,1.0,33.7,4.4,25.5,24.0,1.0,27.6,0.7,25.8,25.0
2023-05-31 10:20:00,,,33.7,27.6,30.32,27.1,27.1,[27.1],1.0,31.5,10.5,27.8,24.0,1.0,27.6,11.4,27.1,24.0,1.0,31.2,4.3,25.5,24.0,1.0,33.7,4.5,25.3,24.0,1.0,27.6,0.7,25.8,25.0
2023-05-31 10:25:00,,,33.7,27.6,30.3,27.0,27.0,[27.0],1.0,31.4,10.7,27.8,24.0,1.0,27.6,11.5,27.1,24.0,1.0,31.2,4.2,25.5,24.0,1.0,33.7,4.4,25.3,24.0,1.0,27.6,0.7,26.0,25.0
2023-05-31 10:30:00,,,33.7,27.6,30.3,27.1,27.1,[27.1],1.0,31.4,10.7,27.8,24.0,1.0,27.6,11.3,27.1,24.0,1.0,31.2,4.2,25.5,24.0,1.0,33.7,4.5,25.2,24.0,1.0,27.6,0.7,25.9,25.0
2023-05-31 10:35:00,,,33.7,27.6,30.32,27.0,27.0,[27.0],1.0,31.5,10.7,27.8,23.0,1.0,27.6,11.5,27.1,23.0,1.0,31.2,4.2,25.4,23.0,1.0,33.7,4.6,25.3,23.0,1.0,27.6,4.5,25.5,24.0
2023-05-31 10:40:00,,,33.6,27.6,30.24,26.6,26.6,[26.6],1.0,31.3,10.8,27.5,23.0,1.0,27.6,11.6,27.0,23.0,1.0,31.1,4.3,26.8,23.0,1.0,33.6,4.5,24.2,23.0,1.0,27.6,4.6,24.8,24.0
2023-05-31 10:45:00,,,33.6,27.5,30.12,26.5,26.5,[26.5],1.0,30.9,10.8,27.4,23.0,1.0,27.5,11.6,26.9,23.0,1.0,31.1,4.3,26.0,23.0,1.0,33.6,4.5,24.0,23.0,1.0,27.5,4.6,24.8,24.0
2023-05-31 10:50:00,,,33.6,27.5,30.06,26.4,26.4,[26.4],1.0,30.7,10.8,27.3,23.0,1.0,27.5,11.4,26.8,23.0,1.0,31.0,4.3,24.9,23.0,1.0,33.6,4.6,23.8,23.0,1.0,27.5,4.6,24.6,24.0
2023-05-31 10:55:00,,,33.4,27.4,29.98,26.3,26.3,[26.3],1.0,30.7,10.9,27.2,23.0,1.0,27.4,11.5,26.7,23.0,1.0,31.0,4.3,24.9,23.0,1.0,33.4,4.5,23.6,23.0,1.0,27.4,4.5,24.6,24.0
2023-05-31 11:00:00,,,33.4,27.2,29.779999999999998,26.1,26.1,[26.1],1.0,30.2,10.9,27.1,23.0,1.0,27.2,11.6,26.7,23.0,1.0,30.9,4.3,24.9,23.0,1.0,33.4,4.6,24.9,23.0,1.0,27.2,4.7,24.2,24.0
2023-05-31 11:05:00,,,33.3,27.2,29.8,26.2,26.2,[26.2],1.0,30.4,10.8,27.1,24.0,1.0,27.2,11.5,26.7,24.0,1.0,30.9,4.3,24.9,24.0,1.0,33.3,4.6,25.0,24.0,1.0,27.2,0.8,25.5,25.0
2023-05-31 11:10:00,,,33.4,27.1,29.84,26.4,26.4,[26.4],1.0,30.7,11.0,27.1,24.0,1.0,27.1,11.7,26.7,24.0,1.0,30.9,4.3,25.2,24.0,1.0,33.4,4.6,24.6,24.0,1.0,27.1,0.8,25.5,25.0
2023-05-31 11:15:00,,,33.4,27.1,29.82,26.5,26.5,[26.5],1.0,30.7,10.8,27.2,24.0,1.0,27.1,11.6,26.7,24.0,1.0,30.8,4.3,25.2,24.0,1.0,33.4,4.5,24.6,24.0,1.0,27.1,0.8,25.5,25.0
2023-05-31 11:20:00,,,33.4,27.1,29.84,26.6,26.6,[26.6],1.0,30.7,10.7,27.3,24.0,1.0,27.1,11.6,26.8,24.0,1.0,30.9,4.3,26.2,24.0,1.0,33.4,4.5,24.7,24.0,1.0,27.1,0.7,25.5,25.0
2023-05-31 11:25:00,,,33.4,27.2,29.9,26.7,26.7,[26.7],1.0,30.8,10.9,27.3,24.0,1.0,27.2,11.6,26.8,24.0,1.0,30.9,4.2,25.2,24.0,1.0,33.4,4.5,24.7,24.0,1.0,27.2,0.8,25.4,25.0
2023-05-31 11:30:00,,,33.5,27.2,29.92,26.7,26.7,[26.7],1.0,30.8,10.9,27.3,24.0,1.0,27.2,11.8,26.8,24.0,1.0,30.9,4.3,25.2,24.0,1.0,33.5,4.6,25.7,24.0,1.0,27.2,0.8,25.6,25.0
2023-05-31 11:35:00,,,33.6,27.3,30.040000000000003,26.8,26.8,[26.8],1.0,31.1,11.0,27.4,25.0,1.0,27.3,11.7,26.8,25.0,1.0,30.9,0.8,25.3,24.0,1.0,33.6,4.5,26.1,25.0,1.0,27.3,0.8,25.6,25.0
2023-05-31 11:40:00,,,33.7,27.3,30.12,27.1,27.1,[27.1],1.0,31.3,10.9,27.8,25.0,1.0,27.3,11.6,27.1,25.0,1.0,31.0,4.3,25.7,25.0,1.0,33.7,0.7,25.8,25.0,1.0,27.3,0.8,25.9,26.0
2023-05-31 11:45:00,,,33.8,27.5,30.3,27.1,27.1,[27.1],1.0,31.7,11.0,27.8,25.0,1.0,27.5,11.7,27.1,25.0,1.0,31.0,4.3,25.7,25.0,1.0,33.8,4.6,25.7,25.0,1.0,27.5,0.8,25.8,26.0
2023-05-31 11:50:00,,,33.8,27.6,30.3,27.1,27.1,[27.1],1.0,31.4,10.9,27.8,25.0,1.0,27.6,11.6,27.1,25.0,1.0,31.1,4.3,25.6,25.0,1.0,33.8,4.5,25.5,25.0,1.0,27.6,0.8,25.9,26.0
2023-05-31 11:55:00,,,33.8,27.6,30.3,27.1,27.1,[27.1],1.0,31.4,11.0,27.8,25.0,1.0,27.6,11.7,27.1,25.0,1.0,31.1,4.2,25.6,25.0,1.0,33.8,4.6,26.3,25.0,1.0,27.6,0.8,26.0,26.0
2023-05-31 12:00:00,,,33.8,27.7,30.4,27.1,27.1,[27.1],1.0,31.6,10.9,27.8,25.0,1.0,27.7,11.7,27.1,25.0,1.0,31.2,4.2,25.6,24.0,1.0,33.8,4.5,25.9,24.0,1.0,27.7,0.7,25.8,25.0
2023-05-31 12:05:00,,,33.8,27.7,30.380000000000003,27.1,27.1,[27.1],1.0,31.5,10.9,27.8,24.0,1.0,27.7,11.6,27.1,24.0,1.0,31.2,4.3,25.6,24.0,1.0,33.8,4.5,25.5,24.0,1.0,27.7,0.8,25.8,25.0
2023-05-31 12:10:00,,,33.8,27.6,30.34,27.1,27.1,[27.1],1.0,31.5,10.9,27.8,24.0,1.0,27.6,11.6,27.1,24.0,1.0,31.2,4.3,25.6,24.0,1.0,33.8,4.5,25.5,24.0,1.0,27.6,0.7,25.8,25.0
2023-05-31 12:15:00,,,33.8,27.7,30.380000000000003,27.1,27.1,[27.1],1.0,31.5,11.0,27.8,24.0,1.0,27.7,11.7,27.1,24.0,1.0,31.2,4.3,25.6,24.0,1.0,33.8,4.5,25.5,24.0,1.0,27.7,0.7,25.7,25.0
2023-05-31 12:20:00,,,33.8,27.7,30.36,27.2,27.2,[27.2],1.0,31.4,11.0,27.8,24.0,1.0,27.7,11.6,27.1,24.0,1.0,31.2,4.2,25.6,24.0,1.0,33.8,4.5,25.3,24.0,1.0,27.7,0.7,26.0,25.0
2023-05-31 12:25:00,,,33.8,27.7,30.36,27.2,27.2,[27.2],1.0,31.4,10.8,27.8,24.0,1.0,27.7,11.4,27.1,24.0,1.0,31.2,4.2,25.6,24.0,1.0,33.8,4.4,25.3,24.0,1.0,27.7,0.7,26.0,25.0
2023-05-31 12:30:00,,,33.8,27.6,30.32,27.0,27.0,[27.0],1.0,31.4,10.9,27.8,23.0,1.0,27.6,11.7,27.1,23.0,1.0,31.2,4.4,25.5,23.0,1.0,33.8,4.5,24.8,23.0,1.0,27.6,4.5,25.2,24.0
2023-05-31 12:35:00,,,33.7,27.6,30.24,26.7,26.7,[26.7],1.0,31.2,11.0,27.6,23.0,1.0,27.6,11.8,27.1,23.0,1.0,31.1,4.3,25.2,23.0,1.0,33.7,4.5,24.2,23.0,1.0,27.6,4.8,24.9,24.0
2023-05-31 12:40:00,,,33.7,27.6,30.160000000000004,26.5,26.5,[26.5],1.0,30.8,10.9,27.5,23.0,1.0,27.6,11.7,26.9,23.0,1.0,31.1,4.3,25.1,23.0,1.0,33.7,4.5,24.0,23.0,1.0,27.6,4.5,24.8,24.0
2023-05-31 12:45:00,,,33.7,27.5,30.120000000000005,26.3,26.3,[26.3],1.0,30.9,10.9,27.4,23.0,1.0,27.5,11.5,26.9,23.0,1.0,31.0,4.3,25.0,23.0,1.0,33.7,4.5,23.8,23.0,1.0,27.5,4.5,24.7,24.0
2023-05-31 12:50:00,,,33.6,27.3,29.96,26.2,26.2,[26.2],1.0,30.5,11.0,27.3,23.0,1.0,27.3,11.7,26.8,23.0,1.0,31.1,4.3,25.1,23.0,1.0,33.6,4.6,23.6,23.0,1.0,27.3,4.7,24.6,24.0
2023-05-31 12:55:00,,,33.5,27.3,29.860000000000003,26.2,26.2,[26.2],1.0,30.3,11.0,27.2,23.0,1.0,27.3,11.7,26.8,23.0,1.0,30.9,4.2,25.0,23.0,1.0,33.5,4.5,23.5,23.0,1.0,27.3,4.5,24.5,24.0
2023-05-31 13:00:00,,,33.4,27.3,29.820000000000004,26.1,26.1,[26.1],1.0,30.2,11.1,27.2,23.0,1.0,27.3,11.9,26.7,23.0,1.0,30.9,4.3,24.9,23.0,1.0,33.4,4.5,23.5,23.0,1.0,27.3,4.6,24.4,24.0
2023-05-31 13:05:00,,,33.4,27.2,29.8,26.0,26.0,[26.0],1.0,30.3,10.8,27.1,23.0,1.0,27.2,11.5,26.7,23.0,1.0,30.9,4.4,24.9,23.0,1.0,33.4,4.6,23.5,23.0,1.0,27.2,4.6,24.5,24.0
2023-05-31 13:10:00,,,33.4,27.2,29.74,26.0,26.0,[26.0],1.0,30.1,10.8,27.1,23.0,1.0,27.2,11.5,26.7,23.0,1.0,30.8,4.2,24.8,23.0,1.0,33.4,4.5,23.7,23.0,1.0,27.2,4.5,24.3,24.0
2023-05-31 13:15:00,,,33.4,27.0,29.64,25.9,25.9,[25.9],1.0,30.1,10.9,27.0,23.0,1.0,27.0,11.7,26.6,23.0,1.0,30.7,4.3,24.7,23.0,1.0,33.4,4.6,23.7,23.0,1.0,27.0,4.6,24.2,24.0
2023-05-31 13:20:00,,,33.3,26.9,29.58,25.9,25.9,[25.9],1.0,30.1,11.0,27.0,23.0,1.0,26.9,11.8,26.6,23.0,1.0,30.7,4.4,24.9,23.0,1.0,33.3,4.8,24.1,23.0,1.0,26.9,4.6,24.2,24.0
2023-05-31 13:25:00,,,33.3,26.9,29.58,25.9,25.9,[25.9],1.0,30.1,11.0,27.0,23.0,1.0,26.9,11.9,26.6,23.0,1.0,30.7,4.3,24.7,23.0,1.0,33.3,4.6,23.6,23.0,1.0,26.9,4.6,24.4,24.0
2023-05-31 13:30:00,,,33.3,26.8,29.52,25.9,25.9,[25.9],1.0,30.0,11.0,27.0,23.0,1.0,26.8,11.7,26.6,23.0,1.0,30.7,4.3,24.8,23.0,1.0,33.3,4.6,23.7,23.0,1.0,26.8,0.8,25.1,24.0
2023-05-31 13:35:00,,,33.4,26.8,29.540000000000003,26.1,26.1,[26.1],1.0,30.0,10.9,27.0,23.0,1.0,26.8,11.6,26.5,23.0,1.0,30.7,4.2,24.9,23.0,1.0,33.4,4.6,24.1,23.0,1.0,26.8,0.8,25.3,24.0
2023-05-31 13:40:00,,,33.4,26.8,29.58,26.3,26.3,[26.3],1.0,30.2,10.8,27.1,23.0,1.0,26.8,11.5,26.6,23.0,1.0,30.7,4.2,25.2,23.0,1.0,33.4,4.6,24.2,23.0,1.0,26.8,0.8,25.5,24.0
2023-05-31 13:45:00,,,33.4,26.9,29.62,26.4,26.4,[26.4],1.0,30.2,10.9,27.2,23.0,1.0,26.9,11.6,26.7,23.0,1.0,30.7,4.2,25.3,23.0,1.0,33.4,4.5,24.9,23.0,1.0,26.9,0.7,25.4,24.0
2023-05-31 13:50:00,,,33.5,27.0,29.8,26.6,26.6,[26.6],1.0,30.7,10.9,27.3,23.0,1.0,27.0,11.5,26.8,23.0,1.0,30.8,4.3,25.4,23.0,1.0,33.5,4.6,25.0,23.0,1.0,27.0,0.7,25.5,24.0
2023-05-31 13:55:00,,,33.5,27.0,29.74,26.6,26.6,[26.6],1.0,30.4,11.0,27.4,23.0,1.0,27.0,11.8,26.9,23.0,1.0,30.8,4.3,25.3,23.0,1.0,33.5,4.6,25.2,23.0,1.0,27.0,0.7,25.6,24.0
2023-05-31 14:00:00,,,33.5,27.1,29.82,26.7,26.7,[26.7],1.0,30.6,10.9,27.4,23.0,1.0,27.1,11.6,26.9,23.0,1.0,30.8,4.3,25.4,23.0,1.0,33.5,4.7,25.2,23.0,1.0,27.1,0.8,25.6,24.0
2023-05-31 14:05:00,,,33.6,27.2,29.899999999999995,26.8,26.8,[26.8],1.0,30.6,11.1,27.5,23.0,1.0,27.2,11.9,26.9,23.0,1.0,30.9,4.3,25.4,23.0,1.0,33.6,4.6,25.3,23.0,1.0,27.2,0.8,25.6,24.0
2023-05-31 14:10:00,,,33.7,27.2,29.94,26.8,26.8,[26.8],1.0,30.7,11.0,27.5,23.0,1.0,27.2,11.6,27.0,23.0,1.0,30.9,4.3,25.4,23.0,1.0,33.7,4.6,25.3,23.0,1.0,27.2,0.7,25.6,24.0
2023-05-31 14:15:00,,,33.7,27.3,29.98,26.8,26.8,[26.8],1.0,30.7,11.1,27.6,23.0,1.0,27.3,11.7,27.0,23.0,1.0,30.9,4.3,25.4,23.0,1.0,33.7,4.6,25.5,23.0,1.0,27.3,0.7,25.6,24.0
2023-05-31 14:20:00,,,33.7,27.3,30.0,27.0,27.0,[27.0],1.0,30.7,11.4,27.6,23.0,1.0,27.3,12.1,27.0,23.0,1.0,31.0,4.3,26.7,23.0,1.0,33.7,4.7,25.4,23.0,1.0,27.3,0.7,25.7,24.0
2023-05-31 14:25:00,,,33.8,27.4,30.16,26.8,26.8,[26.8],1.0,31.1,11.0,27.6,23.0,1.0,27.4,11.8,27.0,23.0,1.0,31.1,4.2,25.5,23.0,1.0,33.8,4.6,25.4,23.0,1.0,27.4,0.7,25.8,24.0
2023-05-31 14:30:00,,,33.8,27.5,30.18,26.9,26.9,[26.9],1.0,31.0,11.2,27.7,23.0,1.0,27.5,11.9,27.1,23.0,1.0,31.1,4.4,25.8,23.0,1.0,33.8,4.7,25.7,23.0,1.0,27.5,0.7,25.9,24.0
2023-05-31 14:35:00,,,33.8,27.4,30.14,26.8,26.8,[26.8],1.0,31.0,11.2,27.7,24.0,1.0,27.4,11.8,27.1,24.0,1.0,31.1,4.2,25.5,24.0,1.0,33.8,4.6,25.7,24.0,1.0,27.4,4.6,25.2,23.0
2023-05-31 14:40:00,,,33.8,27.4,29.94,26.6,26.6,[26.6],1.0,30.0,11.0,27.7,24.0,1.0,27.4,11.6,27.0,24.0,1.0,31.1,4.3,25.5,24.0,1.0,33.8,4.6,25.7,24.0,1.0,27.4,4.5,25.0,23.0
2023-05-31 14:45:00,,,33.8,27.5,29.96,26.5,26.5,[26.5],1.0,29.8,11.2,27.6,24.0,1.0,27.5,11.8,27.0,24.0,1.0,31.2,4.4,25.5,24.0,1.0,33.8,4.8,25.6,24.0,1.0,27.5,4.7,24.8,23.0
2023-05-31 14:50:00,,,33.8,27.3,29.880000000000003,26.4,26.4,[26.4],1.0,29.8,11.0,27.5,24.0,1.0,27.3,11.7,27.0,24.0,1.0,31.2,4.4,25.6,24.0,1.0,33.8,4.8,25.3,24.0,1.0,27.3,4.8,24.4,23.0
2023-05-31 14:55:00,,,33.7,27.3,29.8,26.3,26.3,[26.3],1.0,29.7,11.0,27.5,24.0,1.0,27.3,11.8,27.0,24.0,1.0,31.0,4.3,25.5,24.0,1.0,33.7,4.8,25.3,24.0,1.0,27.3,4.6,24.4,23.0
2023-05-31 15:00:00,,,33.6,27.2,29.66,26.3,26.3,[26.3],1.0,29.3,11.2,27.5,24.0,1.0,27.2,11.8,26.9,24.0,1.0,31.0,4.4,25.5,24.0,1.0,33.6,4.8,25.4,24.0,1.0,27.2,4.7,24.7,23.0
2023-05-31 15:05:00,,,33.7,27.2,29.68,26.2,26.2,[26.2],1.0,29.3,11.2,27.5,25.0,1.0,27.2,11.7,26.9,25.0,1.0,31.0,0.7,25.7,25.0,1.0,33.7,4.8,25.9,25.0,1.0,27.2,4.8,25.2,24.0
2023-05-31 15:10:00,,,33.9,27.4,29.8,26.3,26.3,[26.3],1.0,29.3,11.2,27.6,25.0,1.0,27.4,11.8,27.0,25.0,1.0,31.0,4.3,25.7,25.0,1.0,33.9,0.7,25.8,25.0,1.0,27.4,4.6,25.0,24.0
2023-05-31 15:15:00,,,33.9,27.5,29.860000000000003,26.3,26.3,[26.3],1.0,29.4,11.1,27.6,25.0,1.0,27.5,11.8,27.0,25.0,1.0,31.0,4.4,25.5,25.0,1.0,33.9,4.7,25.7,25.0,1.0,27.5,4.6,25.0,24.0
2023-05-31 15:20:00,29.1,,33.7,27.5,29.779999999999998,26.3,26.3,[26.3],1.0,29.3,11.3,27.6,25.0,1.0,27.5,11.9,26.9,25.0,1.0,30.9,0.7,25.3,25.0,1.0,33.7,4.7,25.5,25.0,1.0,27.5,4.8,24.8,24.0
2023-05-31 15:25:00,29.2,,33.9,27.5,29.860000000000003,26.3,26.3,[26.3],1.0,29.4,11.2,27.6,25.0,1.0,27.5,11.9,26.9,25.0,1.0,31.0,0.7,25.6,25.0,1.0,33.9,4.7,25.9,25.0,1.0,27.5,4.7,25.1,24.0
2023-05-31 15:30:00,29.3,,33.9,27.5,29.880000000000003,26.4,26.4,[26.4],1.0,29.5,11.4,27.7,25.0,1.0,27.5,12.0,27.1,25.0,1.0,31.0,4.4,25.7,25.0,1.0,33.9,4.8,26.1,25.0,1.0,27.5,4.8,24.9,24.0
2023-05-31 15:35:00,29.2,,34.0,27.6,29.96,26.7,26.7,[26.7],1.0,29.5,11.2,27.7,26.0,1.0,27.6,11.9,27.1,26.0,1.0,31.1,0.7,25.8,26.0,1.0,34.0,4.7,26.6,26.0,1.0,27.6,0.8,26.7,25.0
2023-05-31 15:40:00,29.3,,34.0,27.8,30.140000000000004,27.0,27.0,[27.0],1.0,30.0,11.2,27.9,26.0,1.0,27.8,11.8,27.2,26.0,1.0,31.1,0.7,26.1,26.0,1.0,34.0,0.7,26.9,26.0,1.0,27.8,0.8,26.6,25.0
2023-05-31 15:45:00,29.4,,34.1,27.8,30.2,27.1,27.1,[27.1],1.0,30.2,11.3,28.1,26.0,1.0,27.8,12.1,27.3,26.0,1.0,31.1,4.5,26.1,26.0,1.0,34.1,0.7,26.7,26.0,1.0,27.8,4.7,26.0,25.0
2023-05-31 15:50:00,29.4,,34.2,27.9,30.28,27.0,27.0,[27.0],1.0,30.2,11.3,28.2,26.0,1.0,27.9,11.8,27.4,26.0,1.0,31.2,0.7,25.9,26.0,1.0,34.2,0.7,26.4,26.0,1.0,27.9,4.7,25.5,25.0
2023-05-31 15:55:00,29.2,,34.3,28.1,30.5,27.0,27.0,[27.0],1.0,30.7,11.4,28.2,26.0,1.0,28.1,12.2,27.4,26.0,1.0,31.3,4.4,26.0,26.0,1.0,34.3,4.7,26.5,26.0,1.0,28.1,4.8,25.7,25.0
2023-05-31 16:00:00,29.2,,34.3,28.1,30.46,26.9,26.9,[26.9],1.0,30.5,11.1,28.2,26.0,1.0,28.1,11.8,27.4,26.0,1.0,31.3,4.4,26.0,26.0,1.0,34.3,4.7,26.9,26.0,1.0,28.1,4.6,25.5,25.0
2023-05-31 16:05:00,29.5,,34.3,28.1,30.440000000000005,26.9,26.9,[26.9],1.0,30.3,11.3,28.2,25.0,1.0,28.1,12.1,27.4,25.0,1.0,31.4,4.4,25.9,25.0,1.0,34.3,4.8,26.1,25.0,1.0,28.1,5.0,25.6,24.0
2023-05-31 16:10:00,29.6,,34.2,28.1,30.360000000000003,26.7,26.7,[26.7],1.0,30.0,11.4,28.0,25.0,1.0,28.1,12.0,27.3,25.0,1.0,31.4,4.5,25.8,25.0,1.0,34.2,4.8,25.9,25.0,1.0,28.1,4.8,25.2,24.0
2023-05-31 16:15:00,29.6,,34.1,28.0,30.28,26.6,26.6,[26.6],1.0,30.0,11.3,27.9,25.0,1.0,28.0,12.0,27.3,25.0,1.0,31.3,4.4,25.9,25.0,1.0,34.1,4.7,25.8,25.0,1.0,28.0,4.7,25.3,24.0
2023-05-31 16:20:00,29.5,,34.1,27.9,30.140000000000004,26.5,26.5,[26.5],1.0,29.6,11.5,27.8,25.0,1.0,27.9,12.1,27.2,25.0,1.0,31.2,4.4,25.8,25.0,1.0,34.1,4.8,26.7,25.0,1.0,27.9,4.9,25.1,24.0
2023-05-31 16:25:00,29.6,,34.0,27.8,30.12,26.6,26.6,[26.6],1.0,29.7,11.2,27.8,25.0,1.0,27.8,11.9,27.2,25.0,1.0,31.3,4.4,26.5,25.0,1.0,34.0,4.7,25.6,25.0,1.0,27.8,4.7,25.1,24.0
2023-05-31 16:30:00,29.6,,34.0,27.8,30.1,26.5,26.5,[26.5],1.0,29.7,11.4,27.7,25.0,1.0,27.8,12.1,27.1,25.0,1.0,31.2,4.5,26.5,25.0,1.0,34.0,4.7,25.5,25.0,1.0,27.8,4.8,25.0,24.0
2023-05-31 16:35:00,29.6,,34.1,27.7,30.1,26.7,26.7,[26.7],1.0,29.8,11.3,27.8,26.0,1.0,27.7,12.0,27.1,26.0,1.0,31.2,0.7,25.9,26.0,1.0,34.1,0.7,27.1,26.0,1.0,27.7,0.8,26.7,25.0
2023-05-31 16:40:00,29.7,,34.2,27.9,30.28,27.0,27.0,[27.0],1.0,30.1,11.2,28.2,26.0,1.0,27.9,11.9,27.4,26.0,1.0,31.3,0.7,26.3,26.0,1.0,34.2,0.7,26.4,26.0,1.0,27.9,4.7,26.3,25.0
2023-05-31 16:45:00,29.5,,34.3,28.0,30.360000000000003,27.1,27.1,[27.1],1.0,30.2,11.3,28.3,26.0,1.0,28.0,12.0,27.6,26.0,1.0,31.3,0.7,26.3,26.0,1.0,34.3,4.7,26.5,26.0,1.0,28.0,4.7,25.7,25.0
2023-05-31 16:50:00,29.5,,34.3,28.1,30.42,27.2,27.2,[27.2],1.0,30.3,11.3,28.3,26.0,1.0,28.1,12.0,27.6,26.0,1.0,31.3,4.4,25.9,26.0,1.0,34.3,4.7,26.8,26.0,1.0,28.1,4.8,25.6,25.0
2023-05-31 16:55:00,29.6,,34.3,28.3,30.52,27.0,27.0,[27.0],1.0,30.3,11.1,28.3,26.0,1.0,28.3,11.9,27.5,26.0,1.0,31.4,0.7,26.3,26.0,1.0,34.3,5.1,27.2,26.0,1.0,28.3,4.7,25.6,25.0
2023-05-31 17:00:00,29.5,,34.3,28.3,30.58,27.0,27.0,[27.0],1.0,30.6,11.4,28.3,26.0,1.0,28.3,12.0,27.5,26.0,1.0,31.4,0.7,26.4,26.0,1.0,34.3,0.7,26.8,26.0,1.0,28.3,4.7,25.6,25.0
2023-05-31 17:05:00,29.5,,34.5,28.4,30.64,27.1,27.1,[27.1],1.0,30.5,,28.4,25.0,1.0,28.4,,27.7,25.0,1.0,31.4,,25.7,25.0,1.0,34.5,,26.4,25.0,1.0,28.4,,25.3,23.0
2023-05-31 17:10:00,29.4,,34.3,28.4,30.54,27.0,27.0,[27.0],1.0,30.3,11.1,28.1,25.0,1.0,28.4,11.8,27.5,25.0,1.0,31.3,4.3,25.7,25.0,1.0,34.3,4.6,26.0,25.0,1.0,28.4,4.7,25.2,23.0
2023-05-31 17:15:00,29.4,,34.2,28.3,30.44,26.8,26.8,[26.8],1.0,30.0,11.0,28.0,25.0,1.0,28.3,11.7,27.4,25.0,1.0,31.4,4.3,25.9,25.0,1.0,34.2,4.6,25.8,25.0,1.0,28.3,4.6,25.1,23.0
2023-05-31 17:20:00,29.4,,34.2,28.2,30.380000000000003,26.7,26.7,[26.7],1.0,30.0,11.3,27.9,25.0,1.0,28.2,11.8,27.3,25.0,1.0,31.3,4.4,25.7,25.0,1.0,34.2,4.7,25.7,25.0,1.0,28.2,4.8,25.3,23.0
2023-05-31 17:25:00,29.4,,34.1,28.1,30.28,26.7,26.7,[26.7],1.0,29.8,11.3,27.9,25.0,1.0,28.1,11.8,27.3,25.0,1.0,31.3,4.3,25.8,25.0,1.0,34.1,4.6,25.7,25.0,1.0,28.1,4.6,25.2,23.0
2023-05-31 17:30:00,29.5,,34.1,27.9,30.26,26.5,26.5,[26.5],1.0,30.1,11.3,27.8,25.0,1.0,27.9,12.0,27.3,25.0,1.0,31.3,4.3,25.7,25.0,1.0,34.1,4.6,25.6,25.0,1.0,27.9,4.6,25.0,23.0
2023-05-31 17:35:00,29.6,,34.0,27.9,30.14,26.5,26.5,[26.5],1.0,29.7,11.2,27.8,26.0,1.0,27.9,12.0,27.2,26.0,1.0,31.2,0.8,25.9,26.0,1.0,34.0,0.7,26.5,26.0,1.0,27.9,4.7,25.4,24.0
2023-05-31 17:40:00,29.4,,34.2,27.8,30.140000000000004,26.6,26.6,[26.6],1.0,29.7,11.2,27.9,26.0,1.0,27.8,12.0,27.4,26.0,1.0,31.2,4.4,25.9,26.0,1.0,34.2,0.7,26.3,26.0,1.0,27.8,4.6,25.1,24.0
2023-05-31 17:45:00,29.3,,34.2,27.9,30.22,26.6,26.6,[26.6],1.0,29.9,11.1,28.0,26.0,1.0,27.9,11.7,27.4,26.0,1.0,31.2,4.4,26.0,26.0,1.0,34.2,0.7,26.1,26.0,1.0,27.9,4.7,25.5,24.0
2023-05-31 17:50:00,29.3,,34.2,27.9,30.26,26.7,26.7,[26.7],1.0,30.0,11.2,28.0,26.0,1.0,27.9,11.8,27.4,26.0,1.0,31.3,0.8,26.1,26.0,1.0,34.2,4.6,26.4,26.0,1.0,27.9,4.6,25.1,24.0
2023-05-31 17:55:00,29.1,,34.3,28.0,30.360000000000003,26.9,26.9,[26.9],1.0,30.1,11.2,28.1,26.0,1.0,28.0,11.9,27.4,26.0,1.0,31.4,0.8,26.2,26.0,1.0,34.3,4.7,26.9,26.0,1.0,28.0,4.7,25.4,24.0
2023-05-31 18:00:00,28.8,,34.3,28.1,30.48,26.8,26.8,[26.8],1.0,30.5,11.2,28.2,26.0,1.0,28.1,11.9,27.4,26.0,1.0,31.4,4.3,26.2,26.0,1.0,34.3,4.6,26.9,26.0,1.0,28.1,4.6,25.5,24.0
2023-05-31 18:05:00,29.0,,34.3,28.1,30.440000000000005,26.7,26.7,[26.7],1.0,30.3,11.2,28.2,25.0,1.0,28.1,11.9,27.5,25.0,1.0,31.4,4.4,25.9,25.0,1.0,34.3,4.7,26.1,25.0,1.0,28.1,4.7,25.2,23.0
2023-05-31 18:10:00,28.6,,34.3,28.1,30.4,26.6,26.6,[26.6],1.0,30.2,11.2,28.0,25.0,1.0,28.1,11.7,27.4,25.0,1.0,31.3,4.3,25.8,25.0,1.0,34.3,4.7,25.9,25.0,1.0,28.1,4.6,25.3,23.0
2023-05-31 18:15:00,28.7,,34.1,28.0,30.24,26.7,26.7,[26.7],1.0,29.8,10.9,27.9,25.0,1.0,28.0,11.6,27.4,25.0,1.0,31.3,4.3,25.8,25.0,1.0,34.1,4.6,25.9,25.0,1.0,28.0,4.5,25.3,23.0
2023-05-31 18:20:00,28.6,,34.1,27.9,30.160000000000004,26.5,26.5,[26.5],1.0,29.6,11.1,27.8,25.0,1.0,27.9,11.9,27.3,25.0,1.0,31.3,4.3,25.8,25.0,1.0,34.1,4.7,25.7,25.0,1.0,27.9,4.6,25.2,23.0
2023-05-31 18:25:00,28.5,,34.0,27.8,30.1,26.5,26.5,[26.5],1.0,29.6,11.0,27.7,25.0,1.0,27.8,11.6,27.3,25.0,1.0,31.3,4.3,25.7,25.0,1.0,34.0,4.7,25.7,25.0,1.0,27.8,4.7,25.0,23.0
2023-05-31 18:30:00,28.5,,34.0,27.8,30.06,26.5,26.5,[26.5],1.0,29.5,11.1,27.7,25.0,1.0,27.8,11.8,27.3,25.0,1.0,31.2,4.3,25.6,25.0,1.0,34.0,4.7,25.5,25.0,1.0,27.8,4.7,24.9,23.0
2023-05-31 18:35:00,28.5,,34.0,27.8,30.06,,,,1.0,29.5,11.1,27.7,25.0,1.0,27.8,11.8,27.2,25.0,1.0,31.2,4.2,25.6,25.0,1.0,34.0,4.6,25.5,25.0,1.0,27.8,4.5,25.1,23.0
2023-05-31 18:40:00,28.6,,34.0,27.7,30.059999999999995,26.7,26.7,[26.7],1.0,29.7,11.0,27.8,26.0,1.0,27.7,11.6,27.2,26.0,1.0,31.2,0.8,26.9,26.0,1.0,34.0,0.7,26.7,26.0,1.0,27.7,4.6,25.2,24.0
2023-05-31 18:45:00,28.6,,34.0,27.8,30.160000000000004,26.7,26.7,[26.7],1.0,30.0,11.0,28.0,26.0,1.0,27.8,11.6,27.3,26.0,1.0,31.2,0.8,26.9,26.0,1.0,34.0,4.6,26.4,26.0,1.0,27.8,4.6,25.2,24.0
2023-05-31 18:50:00,28.5,,34.2,27.8,30.22,26.7,26.7,[26.7],1.0,30.0,10.9,28.0,26.0,1.0,27.8,11.5,27.4,26.0,1.0,31.3,0.8,26.0,26.0,1.0,34.2,4.6,26.7,26.0,1.0,27.8,4.5,25.3,24.0
2023-05-31 18:55:00,28.6,,34.2,28.0,30.3,26.8,26.8,[26.8],1.0,30.1,10.9,28.0,26.0,1.0,28.0,11.6,27.4,26.0,1.0,31.2,0.8,26.2,26.0,1.0,34.2,4.6,27.0,26.0,1.0,28.0,4.6,25.3,24.0
2023-05-31 19:00:00,28.6,,34.2,28.0,30.320000000000004,26.7,26.7,[26.7],1.0,30.1,11.0,28.0,26.0,1.0,28.0,11.7,27.4,26.0,1.0,31.3,0.8,26.3,26.0,1.0,34.2,0.7,27.0,26.0,1.0,28.0,4.5,25.8,24.0
2023-05-31 19:05:00,28.5,,34.3,28.0,30.48,26.8,26.8,[26.8],1.0,30.7,11.0,28.2,27.0,1.0,28.0,6.8,27.5,27.0,1.0,31.4,0.8,26.5,27.0,1.0,34.3,0.7,26.8,27.0,1.0,28.0,4.6,25.6,25.0
2023-05-31 19:10:00,28.5,,34.4,28.2,30.579999999999995,26.9,26.9,[26.9],1.0,30.4,11.0,28.3,27.0,1.0,28.2,6.8,27.7,27.0,1.0,31.7,0.8,26.4,27.0,1.0,34.4,0.7,26.7,27.0,1.0,28.2,4.6,25.6,25.0
2023-05-31 19:15:00,28.1,,34.5,28.4,30.76,27.2,27.2,[27.2],1.0,30.8,11.0,28.4,27.0,1.0,28.4,6.8,27.8,27.0,1.0,31.7,4.3,27.1,27.0,1.0,34.5,0.7,27.7,27.0,1.0,28.4,4.5,26.1,25.0
2023-05-31 19:20:00,28.1,,34.5,28.5,30.94,27.0,27.0,[27.0],1.0,30.8,10.9,28.5,27.0,1.0,28.5,6.8,27.9,27.0,1.0,32.4,0.8,26.7,27.0,1.0,34.5,0.7,27.0,27.0,1.0,28.5,4.5,25.8,25.0
2023-05-31 19:25:00,28.2,,34.6,28.5,31.02,27.0,27.0,[27.0],1.0,30.8,10.9,28.5,27.0,1.0,28.5,6.8,27.9,27.0,1.0,32.7,4.3,27.3,27.0,1.0,34.6,4.6,27.1,27.0,1.0,28.5,4.5,26.2,25.0
2023-05-31 19:30:00,28.4,,34.7,28.5,31.120000000000005,27.4,27.4,[27.4],1.0,30.9,10.9,28.6,27.0,1.0,28.5,6.8,28.0,27.0,1.0,33.0,0.8,26.8,27.0,1.0,34.7,4.6,27.3,27.0,1.0,28.5,4.6,26.1,25.0
2023-05-31 19:35:00,28.4,,34.7,28.6,31.26,27.1,27.1,[27.1],1.0,31.1,10.8,28.6,25.0,1.0,28.6,11.4,28.0,25.0,1.0,33.3,4.3,27.1,25.0,1.0,34.7,4.7,26.7,25.0,1.0,28.6,4.6,26.0,25.0
2023-05-31 19:40:00,28.4,,34.6,28.6,31.12,27.0,27.0,[27.0],1.0,30.6,10.9,28.3,25.0,1.0,28.6,11.8,27.7,25.0,1.0,33.2,4.2,26.3,25.0,1.0,34.6,4.5,26.3,25.0,1.0,28.6,4.5,25.6,24.0
2023-05-31 19:45:00,28.4,,34.4,28.6,31.02,26.9,26.9,[26.9],1.0,30.5,11.0,28.1,25.0,1.0,28.6,11.6,27.6,25.0,1.0,33.0,4.3,26.5,25.0,1.0,34.4,4.6,26.0,25.0,1.0,28.6,4.6,25.5,24.0
2023-05-31 19:50:00,28.3,,34.3,28.4,30.779999999999998,26.9,26.9,[26.9],1.0,30.2,10.8,28.0,25.0,1.0,28.4,11.5,27.6,25.0,1.0,32.6,4.3,26.1,25.0,1.0,34.3,4.5,25.9,25.0,1.0,28.4,4.5,25.4,24.0
2023-05-31 19:55:00,28.3,,34.3,28.4,30.7,26.9,26.9,[26.9],1.0,29.9,10.8,27.9,25.0,1.0,28.4,11.6,27.5,25.0,1.0,32.5,4.3,26.1,25.0,1.0,34.3,4.5,25.8,25.0,1.0,28.4,4.5,25.2,24.0
2023-05-31 20:00:00,28.1,,34.3,28.2,30.559999999999995,26.8,26.8,[26.8],1.0,29.9,10.7,27.9,25.0,1.0,28.2,11.3,27.4,25.0,1.0,32.2,4.2,26.1,25.0,1.0,34.3,4.5,25.7,25.0,1.0,28.2,4.5,25.1,24.0
2023-05-31 20:05:00,28.1,,34.1,28.1,30.46,26.8,26.8,[26.8],1.0,29.9,10.7,27.8,24.0,1.0,28.1,11.5,27.4,24.0,1.0,32.1,4.2,26.0,23.0,1.0,34.1,4.5,25.8,24.0,1.0,28.1,4.4,25.7,23.0
2023-05-31 20:10:00,28.3,,34.1,28.1,30.42,26.8,26.8,[26.8],1.0,29.9,,27.8,24.0,1.0,28.1,,27.4,24.0,1.0,31.9,,25.9,23.0,1.0,34.1,,25.6,24.0,1.0,28.1,,25.2,23.0
2023-05-31 20:15:00,28.4,,34.0,28.0,30.3,26.8,26.8,[26.8],1.0,29.8,10.9,27.7,24.0,1.0,28.0,11.4,27.2,24.0,1.0,31.7,4.3,25.9,23.0,1.0,34.0,4.5,25.5,24.0,1.0,28.0,4.5,24.9,23.0
2023-05-31 20:20:00,28.4,,33.9,27.9,30.24,26.7,26.7,[26.7],1.0,29.8,10.8,27.7,24.0,1.0,27.9,11.6,27.2,24.0,1.0,31.7,4.3,25.8,23.0,1.0,33.9,4.5,25.5,24.0,1.0,27.9,4.4,24.9,23.0
2023-05-31 20:25:00,28.2,,33.9,27.8,30.1,26.6,26.6,[26.6],1.0,29.5,10.9,27.6,24.0,1.0,27.8,11.5,27.2,24.0,1.0,31.5,4.2,25.8,23.0,1.0,33.9,4.6,25.4,24.0,1.0,27.8,4.6,25.1,23.0
2023-05-31 20:30:00,28.3,,33.9,27.8,30.1,26.6,26.6,[26.6],1.0,29.5,10.8,27.6,24.0,1.0,27.8,11.3,27.1,24.0,1.0,31.5,4.3,25.7,23.0,1.0,33.9,4.6,25.2,24.0,1.0,27.8,4.5,24.8,23.0
2023-05-31 20:35:00,28.2,,33.8,27.8,30.059999999999995,26.6,26.6,[26.6],1.0,29.5,10.7,27.5,25.0,1.0,27.8,11.4,27.1,25.0,1.0,31.4,4.2,25.7,24.0,1.0,33.8,4.6,25.9,25.0,1.0,27.8,4.5,24.9,23.0
2023-05-31 20:40:00,28.0,,33.8,27.7,30.04,26.5,26.5,[26.5],1.0,29.6,10.7,27.5,25.0,1.0,27.7,11.4,27.1,25.0,1.0,31.4,4.3,25.7,24.0,1.0,33.8,0.7,25.4,25.0,1.0,27.7,4.6,24.7,24.0
2023-05-31 20:45:00,28.0,,33.8,27.7,29.98,26.5,26.5,[26.5],1.0,29.5,10.7,27.5,25.0,1.0,27.7,11.5,27.0,25.0,1.0,31.2,4.2,25.6,24.0,1.0,33.8,4.5,27.4,25.0,1.0,27.7,4.5,25.0,24.0
2023-05-31 20:50:00,28.1,,33.7,27.6,29.92,26.6,26.6,[26.6],1.0,29.5,10.7,27.5,25.0,1.0,27.6,11.5,27.0,25.0,1.0,31.2,4.2,25.6,24.0,1.0,33.7,4.5,25.5,25.0,1.0,27.6,4.4,24.8,24.0
2023-05-31 20:55:00,28.1,,33.6,27.6,29.880000000000003,26.6,26.6,[26.6],1.0,29.5,10.8,27.5,25.0,1.0,27.6,11.4,27.0,25.0,1.0,31.1,4.2,25.6,24.0,1.0,33.6,4.5,25.8,25.0,1.0,27.6,4.4,25.0,24.0
2023-05-31 21:00:00,28.1,,33.6,27.6,29.880000000000003,26.5,26.5,[26.5],1.0,29.5,10.7,27.4,25.0,1.0,27.6,11.4,27.0,25.0,1.0,31.1,4.3,26.8,24.0,1.0,33.6,4.6,25.5,25.0,1.0,27.6,4.6,24.7,24.0
2023-05-31 21:05:00,28.1,,33.6,27.5,29.860000000000003,26.8,26.8,[26.8],1.0,29.7,10.7,27.4,25.0,1.0,27.5,11.4,26.9,26.0,1.0,31.0,0.8,25.7,25.0,1.0,33.6,0.7,26.7,26.0,1.0,27.5,0.8,26.3,25.0
2023-05-31 21:10:00,28.2,,33.8,27.6,30.08,27.1,27.1,[27.1],1.0,30.3,10.8,27.7,26.0,1.0,27.6,11.6,27.1,26.0,1.0,31.1,4.3,26.2,25.0,1.0,33.8,0.7,26.7,26.0,1.0,27.6,0.8,26.4,25.0
2023-05-31 21:15:00,28.2,,33.8,27.7,30.12,27.3,27.3,[27.3],1.0,30.3,10.8,27.8,26.0,1.0,27.7,11.4,27.2,26.0,1.0,31.1,4.3,26.1,25.0,1.0,33.8,0.7,26.7,26.0,1.0,27.7,0.7,26.8,25.0
2023-05-31 21:20:00,28.2,,33.9,27.8,30.26,27.3,27.3,[27.3],1.0,30.6,10.8,27.9,26.0,1.0,27.8,11.3,27.2,26.0,1.0,31.2,4.2,26.1,25.0,1.0,33.9,4.5,26.8,26.0,1.0,27.8,4.4,26.6,25.0
2023-05-31 21:25:00,28.3,,33.9,27.8,30.24,27.4,27.4,[27.4],1.0,30.6,10.8,27.9,26.0,1.0,27.8,11.4,27.2,26.0,1.0,31.1,4.3,25.8,25.0,1.0,33.9,0.7,27.1,26.0,1.0,27.8,4.4,25.7,25.0
2023-05-31 21:30:00,28.3,,33.9,27.8,30.26,,,,1.0,30.6,10.8,27.8,25.0,1.0,27.8,11.4,27.2,25.0,1.0,31.2,4.3,25.8,24.0,1.0,33.9,4.5,26.1,25.0,1.0,27.8,4.6,25.1,24.0
2023-05-31 21:35:00,28.3,,33.8,27.8,30.2,27.2,27.2,[27.2],1.0,30.4,10.9,27.6,25.0,1.0,27.8,11.4,27.2,25.0,1.0,31.2,4.2,25.7,24.0,1.0,33.8,4.5,25.8,25.0,1.0,27.8,4.4,25.2,24.0
2023-05-31 21:40:00,28.2,,33.7,27.8,30.140000000000004,27.0,27.0,[27.0],1.0,30.2,10.8,27.5,24.0,1.0,27.8,11.4,27.1,24.0,1.0,31.2,4.4,26.6,23.0,1.0,33.7,4.6,25.6,24.0,1.0,27.8,4.6,24.9,23.0
2023-05-31 21:45:00,28.3,,33.7,27.7,30.02,26.9,26.9,[26.9],1.0,30.0,10.9,27.4,24.0,1.0,27.7,11.6,27.0,24.0,1.0,31.0,4.3,25.6,23.0,1.0,33.7,4.5,25.5,24.0,1.0,27.7,4.5,25.0,23.0
2023-05-31 21:50:00,28.5,,33.7,27.6,29.92,26.8,26.8,[26.8],1.0,29.7,10.8,27.3,24.0,1.0,27.6,11.6,26.9,24.0,1.0,31.0,4.3,25.6,23.0,1.0,33.7,4.5,25.4,24.0,1.0,27.6,4.5,24.8,23.0
2023-05-31 21:55:00,28.6,,33.5,27.6,29.880000000000003,26.6,26.6,[26.6],1.0,29.8,10.9,27.3,24.0,1.0,27.6,11.5,26.9,24.0,1.0,30.9,4.3,25.6,23.0,1.0,33.5,4.6,25.2,24.0,1.0,27.6,4.6,24.7,23.0
2023-05-31 22:00:00,28.7,,33.5,27.5,29.76,26.7,26.7,[26.7],1.0,29.5,10.7,27.3,24.0,1.0,27.5,11.4,26.8,24.0,1.0,30.8,4.3,25.3,23.0,1.0,33.5,4.6,25.1,24.0,1.0,27.5,4.7,24.8,23.0
2023-05-31 22:05:00,28.6,,33.5,27.4,29.68,26.6,26.6,[26.6],1.0,29.3,10.8,27.2,24.0,1.0,27.4,11.4,26.8,24.0,1.0,30.8,4.3,25.4,23.0,1.0,33.5,4.5,25.0,24.0,1.0,27.4,4.6,24.5,23.0
2023-05-31 22:10:00,28.5,,33.4,27.3,29.620000000000005,26.5,26.5,[26.5],1.0,29.3,10.7,27.1,24.0,1.0,27.3,11.5,26.7,24.0,1.0,30.8,4.3,25.4,23.0,1.0,33.4,4.5,24.8,24.0,1.0,27.3,4.5,24.6,23.0
2023-05-31 22:15:00,28.6,,33.3,27.3,29.6,26.5,26.5,[26.5],1.0,29.4,10.9,27.1,24.0,1.0,27.3,11.6,26.7,24.0,1.0,30.7,4.3,25.2,23.0,1.0,33.3,4.5,24.8,24.0,1.0,27.3,4.4,24.5,23.0
2023-05-31 22:20:00,28.5,,33.3,27.2,29.52,26.4,26.4,[26.4],1.0,29.2,10.9,27.0,24.0,1.0,27.2,11.6,26.7,24.0,1.0,30.7,4.3,25.2,23.0,1.0,33.3,4.6,24.7,24.0,1.0,27.2,4.5,24.4,23.0
2023-05-31 22:25:00,28.5,,33.2,27.2,29.46,26.3,26.3,[26.3],1.0,29.1,10.8,27.0,24.0,1.0,27.2,11.5,26.6,24.0,1.0,30.6,4.4,25.2,23.0,1.0,33.2,4.6,24.6,24.0,1.0,27.2,4.6,24.1,23.0
2023-05-31 22:30:00,28.5,,33.2,27.2,29.46,26.3,26.3,[26.3],1.0,29.1,10.8,27.0,24.0,1.0,27.2,11.5,26.6,24.0,1.0,30.6,4.3,25.0,23.0,1.0,33.2,4.6,24.7,24.0,1.0,27.2,4.6,24.2,23.0
2023-05-31 22:35:00,28.4,,,,,26.3,26.3,[26.3],1.0,,10.8,26.9,24.0,1.0,,11.5,26.5,24.0,1.0,,4.3,25.2,23.0,1.0,,4.5,24.5,24.0,1.0,,4.5,24.2,23.0
2023-05-31 22:40:00,28.4,,33.2,27.1,29.340000000000003,26.3,26.3,[26.3],1.0,28.8,10.9,26.9,24.0,1.0,27.1,11.6,26.5,24.0,1.0,30.5,4.3,25.1,23.0,1.0,33.2,0.7,24.9,24.0,1.0,27.1,4.4,24.3,23.0
2023-05-31 22:45:00,28.5,,33.2,27.1,29.320000000000004,26.2,26.2,[26.2],1.0,28.8,10.8,26.9,24.0,1.0,27.1,11.6,26.5,24.0,1.0,30.4,4.4,25.0,23.0,1.0,33.2,4.6,25.0,24.0,1.0,27.1,4.4,24.3,23.0
2023-05-31 22:50:00,28.7,,33.1,27.0,29.3,26.1,26.1,[26.1],1.0,29.0,10.8,26.8,24.0,1.0,27.0,11.3,26.5,24.0,1.0,30.4,4.3,25.0,23.0,1.0,33.1,4.6,24.7,24.0,1.0,27.0,4.6,24.4,23.0
2023-05-31 22:55:00,28.7,,33.1,27.0,29.24,26.1,26.1,[26.1],1.0,28.8,10.8,26.8,24.0,1.0,27.0,11.4,26.4,24.0,1.0,30.3,4.3,25.0,23.0,1.0,33.1,4.6,24.6,24.0,1.0,27.0,4.5,24.0,23.0
2023-05-31 23:00:00,28.7,,33.0,26.9,29.18,26.1,26.1,[26.1],1.0,28.8,10.6,26.7,24.0,1.0,26.9,11.2,26.4,24.0,1.0,30.3,4.2,24.8,23.0,1.0,33.0,4.6,24.5,24.0,1.0,26.9,4.5,24.1,23.0
2023-05-31 23:05:00,28.3,,33.0,26.9,29.16,26.1,26.1,[26.1],1.0,28.7,10.5,26.7,24.0,1.0,26.9,11.3,26.3,24.0,1.0,30.3,4.2,25.4,23.0,1.0,33.0,4.6,25.5,24.0,1.0,26.9,4.5,24.4,23.0
2023-05-31 23:10:00,28.5,,33.0,26.9,29.18,26.0,26.0,[26.0],1.0,28.8,10.6,26.7,24.0,1.0,26.9,11.4,26.3,24.0,1.0,30.3,4.2,24.8,23.0,1.0,33.0,4.6,24.8,24.0,1.0,26.9,4.6,24.0,23.0
2023-05-31 23:15:00,28.5,,33.0,26.9,29.18,26.0,26.0,[26.0],1.0,28.9,10.5,26.7,24.0,1.0,26.9,11.2,26.3,24.0,1.0,30.2,4.2,24.8,23.0,1.0,33.0,4.5,24.7,24.0,1.0,26.9,4.4,24.1,23.0
2023-05-31 23:20:00,28.4,,32.9,26.7,29.04,26.1,26.1,[26.1],1.0,28.7,10.5,26.7,24.0,1.0,26.7,11.1,26.3,24.0,1.0,30.2,4.2,24.8,23.0,1.0,32.9,0.7,25.6,24.0,1.0,26.7,4.5,24.1,23.0
2023-05-31 23:25:00,28.2,,32.9,26.7,29.04,26.0,26.0,[26.0],1.0,28.7,10.5,26.7,24.0,1.0,26.7,11.3,26.3,24.0,1.0,30.2,4.2,24.8,23.0,1.0,32.9,4.5,25.5,24.0,1.0,26.7,4.5,24.4,23.0
2023-05-31 23:30:00,28.0,,32.9,26.7,29.059999999999995,26.0,26.0,[26.0],1.0,28.7,10.5,26.6,24.0,1.0,26.7,11.4,26.3,24.0,1.0,30.3,4.2,24.7,23.0,1.0,32.9,4.5,24.5,24.0,1.0,26.7,4.5,23.9,23.0
2023-05-31 23:35:00,28.0,,32.9,26.6,29.0,26.0,26.0,[26.0],1.0,28.7,10.5,26.6,24.0,1.0,26.6,11.4,26.2,24.0,1.0,30.2,4.2,24.7,23.0,1.0,32.9,0.7,25.4,24.0,1.0,26.6,4.5,24.1,23.0
2023-05-31 23:40:00,28.4,,32.8,26.6,29.02,25.9,25.9,[25.9],1.0,28.9,10.5,26.6,24.0,1.0,26.6,11.2,26.2,24.0,1.0,30.2,4.2,24.7,23.0,1.0,32.8,4.5,24.7,24.0,1.0,26.6,4.5,24.0,23.0
2023-05-31 23:45:00,28.5,,32.8,26.6,29.0,25.9,25.9,[25.9],1.0,28.8,10.5,26.6,24.0,1.0,26.6,11.2,26.2,24.0,1.0,30.2,4.2,24.7,23.0,1.0,32.8,4.5,24.5,24.0,1.0,26.6,4.4,23.8,23.0
2023-05-31 23:50:00,28.5,,32.8,26.6,28.98,26.0,26.0,[26.0],1.0,28.8,10.6,26.5,24.0,1.0,26.6,11.5,26.2,24.0,1.0,30.1,4.2,24.6,23.0,1.0,32.8,0.7,25.0,24.0,1.0,26.6,4.4,24.0,23.0
2023-05-31 23:55:00,28.5,,32.8,26.6,29.02,25.9,25.9,[25.9],1.0,28.9,10.6,26.5,24.0,1.0,26.6,11.4,26.2,24.0,1.0,30.2,4.2,26.2,23.0,1.0,32.8,4.5,24.7,24.0,1.0,26.6,4.4,23.8,23.0
2023-06-01 00:00:00,28.4,,32.8,26.6,29.0,25.9,25.9,[25.9],1.0,28.8,10.6,26.5,24.0,1.0,26.6,11.3,26.2,24.0,1.0,30.2,4.2,24.6,23.0,1.0,32.8,4.5,24.7,24.0,1.0,26.6,4.4,23.9,23.0
2023-06-01 00:05:00,28.3,,32.8,26.4,28.96,26.0,26.0,[26.0],1.0,29.0,10.6,26.5,25.0,1.0,26.4,11.4,26.1,25.0,1.0,30.2,4.2,24.9,24.0,1.0,32.8,0.7,25.8,25.0,1.0,26.4,0.8,25.4,24.0
2023-06-01 00:10:00,28.0,,32.9,26.5,29.06,26.2,26.2,[26.2],1.0,29.3,10.5,26.7,25.0,1.0,26.5,11.2,26.2,25.0,1.0,30.1,4.2,25.0,24.0,1.0,32.9,0.7,25.8,25.0,1.0,26.5,0.8,25.6,24.0
2023-06-01 00:15:00,28.3,,32.9,26.5,29.14,26.4,26.4,[26.4],1.0,29.6,10.6,26.8,25.0,1.0,26.5,11.3,26.3,25.0,1.0,30.2,4.2,25.0,24.0,1.0,32.9,4.4,25.7,25.0,1.0,26.5,0.6,25.5,24.0
2023-06-01 00:20:00,28.4,,33.0,26.5,29.26,26.6,26.6,[26.6],1.0,30.1,10.5,26.8,25.0,1.0,26.5,11.3,26.3,25.0,1.0,30.2,4.3,25.2,24.0,1.0,33.0,4.5,26.7,25.0,1.0,26.5,4.3,25.8,24.0
2023-06-01 00:25:00,28.5,,33.0,26.7,29.3,26.7,26.7,[26.7],1.0,29.8,10.4,26.9,25.0,1.0,26.7,11.3,26.3,25.0,1.0,30.3,4.2,24.8,24.0,1.0,33.0,4.5,25.8,25.0,1.0,26.7,4.4,24.8,24.0
2023-06-01 00:30:00,28.4,,32.9,26.8,29.3,26.5,26.5,[26.5],1.0,29.7,10.5,26.9,25.0,1.0,26.8,11.2,26.3,25.0,1.0,30.3,4.2,24.7,24.0,1.0,32.9,0.7,26.2,25.0,1.0,26.8,4.4,24.7,24.0
2023-06-01 00:35:00,28.4,,32.9,26.8,29.320000000000004,26.6,26.6,[26.6],1.0,29.8,10.6,26.9,26.0,1.0,26.8,6.7,26.3,26.0,1.0,30.3,4.3,25.8,25.0,1.0,32.9,0.7,26.3,26.0,1.0,26.8,0.8,26.0,25.0
2023-06-01 00:40:00,28.7,,33.0,27.0,29.58,26.7,26.7,[26.7],1.0,30.2,10.8,27.2,26.0,1.0,27.0,6.7,26.7,26.0,1.0,30.7,4.2,26.0,25.0,1.0,33.0,0.7,26.3,26.0,1.0,27.0,0.7,26.3,25.0
2023-06-01 00:45:00,28.6,,33.4,27.1,29.8,26.9,26.9,[26.9],1.0,30.3,10.6,27.4,26.0,1.0,27.1,6.7,26.8,26.0,1.0,31.1,4.2,26.3,25.0,1.0,33.4,4.5,26.5,26.0,1.0,27.1,0.7,26.3,25.0
2023-06-01 00:50:00,28.7,,33.5,27.3,30.08,27.1,27.1,[27.1],1.0,30.9,10.5,27.5,26.0,1.0,27.3,6.6,26.8,26.0,1.0,31.4,4.2,27.5,25.0,1.0,33.5,4.5,28.5,26.0,1.0,27.3,0.7,26.8,25.0
2023-06-01 00:55:00,28.6,,33.6,27.5,30.24,27.2,27.2,[27.2],1.0,30.7,10.8,27.6,26.0,1.0,27.5,6.7,27.1,26.0,1.0,31.9,4.2,27.5,25.0,1.0,33.6,0.7,28.5,26.0,1.0,27.5,0.7,26.7,25.0
2023-06-01 01:00:00,28.6,,33.6,27.6,30.279999999999998,27.2,27.2,[27.2],1.0,30.7,10.7,27.7,26.0,1.0,27.6,6.8,27.2,26.0,1.0,31.9,4.3,26.7,25.0,1.0,33.6,0.7,26.4,26.0,1.0,27.6,4.4,26.7,25.0
2023-06-01 01:05:00,28.6,,33.8,27.7,30.46,27.0,27.0,[27.0],1.0,30.6,10.8,27.7,25.0,1.0,27.7,11.3,27.2,25.0,1.0,32.5,4.3,26.2,24.0,1.0,33.8,4.5,26.5,25.0,1.0,27.7,4.4,25.4,24.0
2023-06-01 01:10:00,28.6,,33.7,27.7,30.42,26.8,26.8,[26.8],1.0,30.5,10.9,27.5,25.0,1.0,27.7,11.8,27.2,25.0,1.0,32.5,4.3,25.9,24.0,1.0,33.7,4.5,25.8,25.0,1.0,27.7,4.5,25.0,24.0
2023-06-01 01:15:00,28.4,,33.7,27.6,30.28,26.6,26.6,[26.6],1.0,30.0,10.7,27.4,25.0,1.0,27.6,11.5,27.0,25.0,1.0,32.5,4.2,25.7,24.0,1.0,33.7,4.5,25.6,25.0,1.0,27.6,4.4,24.9,24.0
2023-06-01 01:20:00,28.4,,33.5,27.6,30.12,26.6,26.6,[26.6],1.0,29.9,10.6,27.3,25.0,1.0,27.6,11.3,26.8,25.0,1.0,32.0,4.2,25.6,24.0,1.0,33.5,0.7,26.2,25.0,1.0,27.6,4.4,24.8,24.0
2023-06-01 01:25:00,28.4,,33.5,27.6,30.1,26.5,26.5,[26.5],1.0,30.0,10.7,27.2,25.0,1.0,27.6,11.3,26.8,25.0,1.0,31.8,4.2,25.5,24.0,1.0,33.5,4.5,25.5,25.0,1.0,27.6,4.5,25.0,24.0
2023-06-01 01:30:00,28.3,,33.5,27.4,29.96,26.5,26.5,[26.5],1.0,29.7,10.7,27.1,25.0,1.0,27.4,11.5,26.6,25.0,1.0,31.8,4.2,25.3,24.0,1.0,33.5,4.4,26.4,25.0,1.0,27.4,4.4,24.8,24.0
2023-06-01 01:35:00,28.2,,33.4,27.4,29.8,26.3,26.3,[26.3],1.0,29.6,10.7,27.0,25.0,1.0,27.4,11.4,26.6,25.0,1.0,31.2,4.2,25.2,24.0,1.0,33.4,0.7,25.8,25.0,1.0,27.4,4.4,24.7,24.0
2023-06-01 01:40:00,28.1,,33.3,27.2,29.68,26.3,26.3,[26.3],1.0,29.6,10.8,27.0,25.0,1.0,27.2,11.7,26.5,25.0,1.0,31.1,4.2,25.2,24.0,1.0,33.3,4.5,25.6,25.0,1.0,27.2,4.4,24.5,24.0
2023-06-01 01:45:00,28.2,,33.2,27.2,29.62,26.2,26.2,[26.2],1.0,29.6,10.7,27.0,25.0,1.0,27.2,11.4,26.5,25.0,1.0,30.9,4.3,25.2,24.0,1.0,33.2,4.4,26.3,25.0,1.0,27.2,4.4,24.5,24.0
2023-06-01 01:50:00,28.2,,33.2,27.1,29.540000000000003,26.2,26.2,[26.2],1.0,29.5,10.7,26.9,25.0,1.0,27.1,11.3,26.4,25.0,1.0,30.8,4.2,25.1,24.0,1.0,33.2,0.7,25.8,25.0,1.0,27.1,4.4,24.6,24.0
2023-06-01 01:55:00,28.2,,33.1,27.1,29.58,26.2,26.2,[26.2],1.0,29.9,10.8,26.9,25.0,1.0,27.1,11.5,26.4,25.0,1.0,30.7,4.2,25.0,24.0,1.0,33.1,4.6,25.6,25.0,1.0,27.1,4.4,24.5,24.0
2023-06-01 02:00:00,28.0,,33.1,27.0,29.44,26.2,26.2,[26.2],1.0,29.5,10.8,26.9,25.0,1.0,27.0,11.5,26.4,25.0,1.0,30.6,4.3,25.0,24.0,1.0,33.1,4.5,26.4,25.0,1.0,27.0,4.4,24.6,24.0
2023-06-01 02:05:00,28.2,,33.1,27.0,29.46,26.1,26.1,[26.1],1.0,29.6,10.8,26.9,25.0,1.0,27.0,11.4,26.4,25.0,1.0,30.6,4.3,25.0,24.0,1.0,33.1,0.7,25.7,25.0,1.0,27.0,4.4,24.3,24.0
2023-06-01 02:10:00,28.4,,33.1,26.9,29.4,26.0,26.0,[26.0],1.0,29.6,10.7,26.8,25.0,1.0,26.9,11.4,26.4,25.0,1.0,30.5,4.3,24.8,24.0,1.0,33.1,4.5,25.5,25.0,1.0,26.9,4.4,24.3,24.0
2023-06-01 02:15:00,28.2,,33.0,26.9,29.4,26.0,26.0,[26.0],1.0,29.7,10.7,26.8,25.0,1.0,26.9,11.3,26.3,25.0,1.0,30.5,4.3,24.8,24.0,1.0,33.0,4.5,25.9,25.0,1.0,26.9,4.4,24.5,24.0
2023-06-01 02:20:00,28.1,,33.0,26.8,29.340000000000003,26.0,26.0,[26.0],1.0,29.7,10.8,26.8,25.0,1.0,26.8,11.5,26.3,25.0,1.0,30.4,4.2,24.7,24.0,1.0,33.0,0.7,25.9,25.0,1.0,26.8,4.4,24.5,24.0
2023-06-01 02:25:00,28.2,,33.0,26.8,29.360000000000003,26.0,26.0,[26.0],1.0,29.9,10.7,26.8,25.0,1.0,26.8,11.4,26.3,25.0,1.0,30.3,4.2,24.8,24.0,1.0,33.0,0.7,25.9,25.0,1.0,26.8,0.8,24.8,24.0
2023-06-01 02:30:00,28.2,,33.0,26.7,29.32,26.1,26.1,[26.1],1.0,29.9,10.7,26.7,25.0,1.0,26.7,11.4,26.3,25.0,1.0,30.3,4.2,25.0,24.0,1.0,33.0,4.4,25.8,25.0,1.0,26.7,0.8,24.8,24.0
2023-06-01 02:35:00,28.2,,33.0,26.7,29.32,26.2,26.2,[26.2],1.0,29.9,10.8,26.8,25.0,1.0,26.7,11.3,26.3,25.0,1.0,30.3,4.2,25.0,24.0,1.0,33.0,4.4,25.7,25.0,1.0,26.7,4.1,25.7,24.0
2023-06-01 02:40:00,28.2,,33.0,26.9,29.4,26.3,26.3,[26.3],1.0,29.9,10.7,26.8,25.0,1.0,26.9,11.4,26.3,25.0,1.0,30.3,4.2,24.9,24.0,1.0,33.0,0.7,26.0,25.0,1.0,26.9,4.4,24.8,24.0
2023-06-01 02:45:00,28.2,,33.0,26.9,29.34,26.3,26.3,[26.3],1.0,29.6,10.7,26.8,25.0,1.0,26.9,11.4,26.3,25.0,1.0,30.3,4.2,24.8,24.0,1.0,33.0,0.7,25.8,25.0,1.0,26.9,4.4,24.4,24.0
2023-06-01 02:50:00,28.0,,33.0,26.8,29.3,26.1,26.1,[26.1],1.0,29.6,10.8,26.8,25.0,1.0,26.8,11.6,26.3,25.0,1.0,30.3,4.3,24.7,24.0,1.0,33.0,4.6,25.3,25.0,1.0,26.8,4.4,24.3,24.0
2023-06-01 02:55:00,28.0,,32.9,26.8,29.3,26.0,26.0,[26.0],1.0,29.7,10.8,26.7,25.0,1.0,26.8,11.6,26.2,25.0,1.0,30.3,4.2,24.6,24.0,1.0,32.9,4.5,25.8,25.0,1.0,26.8,4.4,24.2,24.0
2023-06-01 03:00:00,27.9,,33.0,26.7,29.26,26.1,26.1,[26.1],1.0,29.7,10.7,26.7,25.0,1.0,26.7,11.2,26.2,25.0,1.0,30.2,4.2,25.8,24.0,1.0,33.0,0.7,26.4,25.0,1.0,26.7,0.8,25.4,24.0
2023-06-01 03:05:00,27.8,,33.3,26.8,29.380000000000003,26.4,26.4,[26.4],1.0,29.7,6.7,27.1,26.0,1.0,26.8,6.7,26.3,26.0,1.0,30.3,0.8,25.7,25.0,1.0,33.3,0.7,26.7,26.0,1.0,26.8,0.8,26.5,25.0
2023-06-01 03:10:00,27.8,,33.6,27.0,29.68,26.6,26.6,[26.6],1.0,30.1,10.8,27.7,26.0,1.0,27.0,6.8,26.8,26.0,1.0,30.7,4.2,26.1,25.0,1.0,33.6,0.7,26.5,26.0,1.0,27.0,0.8,26.3,25.0
2023-06-01 03:15:00,27.9,,33.7,27.2,29.860000000000003,26.8,26.8,[26.8],1.0,30.1,10.7,27.7,26.0,1.0,27.2,6.8,26.9,26.0,1.0,31.1,4.2,26.3,25.0,1.0,33.7,0.7,26.5,26.0,1.0,27.2,0.7,26.7,25.0
2023-06-01 03:20:00,27.9,,33.8,27.3,30.059999999999995,26.9,26.9,[26.9],1.0,30.5,10.8,27.7,26.0,1.0,27.3,6.7,27.0,26.0,1.0,31.4,4.3,26.5,25.0,1.0,33.8,4.6,27.0,26.0,1.0,27.3,4.4,26.1,25.0
2023-06-01 03:25:00,27.9,,33.8,27.3,30.22,26.9,26.9,[26.9],1.0,30.7,10.8,27.7,26.0,1.0,27.3,6.8,27.0,26.0,1.0,32.0,4.2,26.3,25.0,1.0,33.8,4.9,27.3,26.0,1.0,27.3,4.4,25.8,25.0
2023-06-01 03:30:00,27.9,,33.8,27.4,30.3,26.7,26.7,[26.7],1.0,30.7,10.7,27.6,26.0,1.0,27.4,6.7,27.0,26.0,1.0,32.2,4.3,26.4,25.0,1.0,33.8,0.7,27.0,26.0,1.0,27.4,4.4,25.8,25.0
2023-06-01 03:35:00,27.9,,34.1,27.4,30.4,26.8,26.8,[26.8],1.0,30.6,6.7,27.8,27.0,1.0,27.4,6.7,27.2,27.0,1.0,32.5,4.3,27.2,26.0,1.0,34.1,0.7,27.0,27.0,1.0,27.4,0.8,27.0,26.0
2023-06-01 03:40:00,27.8,,34.6,27.5,30.62,26.7,26.7,[26.7],1.0,30.9,6.7,28.0,27.0,1.0,27.5,6.7,27.4,27.0,1.0,32.6,0.8,26.4,26.0,1.0,34.6,0.7,26.8,27.0,1.0,27.5,0.8,26.9,26.0
2023-06-01 03:45:00,27.9,,34.7,27.9,30.84,27.0,27.0,[27.0],1.0,31.1,10.8,28.6,27.0,1.0,27.9,6.7,27.6,27.0,1.0,32.6,4.3,27.0,26.0,1.0,34.7,4.5,27.3,27.0,1.0,27.9,0.8,27.1,26.0
2023-06-01 03:50:00,27.9,,34.7,28.1,31.06,26.9,26.9,[26.9],1.0,31.3,10.7,28.5,27.0,1.0,28.1,6.7,27.6,27.0,1.0,33.1,0.8,26.6,26.0,1.0,34.7,4.5,27.9,27.0,1.0,28.1,0.8,27.4,26.0
2023-06-01 03:55:00,27.8,,34.5,28.1,31.14,27.2,27.2,[27.2],1.0,31.6,10.8,28.4,27.0,1.0,28.1,6.8,27.8,27.0,1.0,33.4,4.2,27.2,26.0,1.0,34.5,0.7,28.2,27.0,1.0,28.1,0.7,27.7,26.0
2023-06-01 04:00:00,27.7,,34.5,28.4,31.28,27.1,27.1,[27.1],1.0,31.6,10.8,28.4,27.0,1.0,28.4,6.8,27.8,27.0,1.0,33.5,4.2,26.8,26.0,1.0,34.5,0.7,27.8,27.0,1.0,28.4,0.7,27.2,26.0
2023-06-01 04:05:00,27.6,,34.5,28.4,31.28,27.3,27.3,[27.3],1.0,31.6,10.8,28.3,26.0,1.0,28.4,11.3,27.8,27.0,1.0,33.5,4.2,27.0,26.0,1.0,34.5,4.5,26.9,26.0,1.0,28.4,4.4,26.0,25.0
2023-06-01 04:10:00,27.3,,34.4,28.4,31.160000000000004,27.1,27.1,[27.1],1.0,31.2,10.7,28.3,26.0,1.0,28.4,11.5,27.7,26.0,1.0,33.4,4.2,26.2,25.0,1.0,34.4,4.5,26.4,26.0,1.0,28.4,4.4,25.6,25.0
2023-06-01 04:15:00,27.4,,34.3,28.3,30.98,27.0,27.0,[27.0],1.0,30.9,10.8,27.8,26.0,1.0,28.3,11.4,27.2,26.0,1.0,33.1,4.2,26.2,25.0,1.0,34.3,4.5,26.7,26.0,1.0,28.3,4.4,25.6,25.0
2023-06-01 04:20:00,27.4,,34.0,28.2,30.78,26.8,26.8,[26.8],1.0,30.8,10.8,27.7,26.0,1.0,28.2,11.6,27.2,26.0,1.0,32.7,4.2,25.9,25.0,1.0,34.0,4.5,27.2,26.0,1.0,28.2,4.5,25.6,25.0
2023-06-01 04:25:00,27.6,,33.9,28.1,30.64,26.9,26.9,[26.9],1.0,30.7,10.7,27.6,26.0,1.0,28.1,11.4,27.2,26.0,1.0,32.4,4.2,25.9,25.0,1.0,33.9,0.7,27.1,26.0,1.0,28.1,4.4,25.4,25.0
2023-06-01 04:30:00,27.6,,33.9,28.1,30.6,26.8,26.8,[26.8],1.0,30.8,10.6,27.6,26.0,1.0,28.1,11.2,27.0,26.0,1.0,32.1,4.2,25.8,25.0,1.0,33.9,0.7,26.8,26.0,1.0,28.1,0.8,26.0,25.0
2023-06-01 04:35:00,27.5,,33.7,28.0,30.5,26.8,26.8,[26.8],1.0,30.9,10.5,27.6,25.0,1.0,28.0,11.3,27.0,25.0,1.0,31.9,4.1,25.8,25.0,1.0,33.7,4.4,26.4,25.0,1.0,28.0,4.4,25.2,24.0
2023-06-01 04:40:00,27.5,,33.6,27.8,30.22000000000001,26.7,26.7,[26.7],1.0,30.4,10.5,27.4,25.0,1.0,27.8,11.4,26.9,25.0,1.0,31.5,4.2,25.7,25.0,1.0,33.6,4.4,25.9,25.0,1.0,27.8,4.4,25.1,24.0
2023-06-01 04:45:00,27.6,,33.5,27.8,30.140000000000004,26.5,26.5,[26.5],1.0,30.1,10.6,27.2,25.0,1.0,27.8,11.4,26.8,25.0,1.0,31.5,4.3,25.5,25.0,1.0,33.5,4.4,25.6,25.0,1.0,27.8,4.3,24.8,24.0
2023-06-01 04:50:00,27.6,,33.5,27.6,30.06,26.3,26.3,[26.3],1.0,30.1,10.5,27.2,25.0,1.0,27.6,11.3,26.6,25.0,1.0,31.5,4.4,25.6,25.0,1.0,33.5,4.5,25.5,25.0,1.0,27.6,4.6,24.8,24.0
2023-06-01 04:55:00,27.6,,33.4,27.5,29.860000000000003,26.3,26.3,[26.3],1.0,29.7,10.6,27.2,25.0,1.0,27.5,11.2,26.6,25.0,1.0,31.2,0.8,25.6,25.0,1.0,33.4,4.5,25.5,25.0,1.0,27.5,4.4,24.9,24.0
2023-06-01 05:00:00,27.8,,33.4,27.5,29.84,26.1,26.1,[26.1],1.0,29.6,10.6,27.2,25.0,1.0,27.5,11.2,26.6,25.0,1.0,31.2,4.2,25.6,25.0,1.0,33.4,0.7,26.0,25.0,1.0,27.5,4.4,24.9,24.0
2023-06-01 05:05:00,27.7,,33.5,27.6,29.92,26.4,26.4,[26.4],1.0,29.9,10.6,27.2,26.0,1.0,27.6,6.7,26.7,26.0,1.0,31.0,0.8,26.3,26.0,1.0,33.5,4.5,26.7,26.0,1.0,27.6,0.8,26.5,25.0
2023-06-01 05:10:00,27.7,,33.7,27.9,30.2,26.7,26.7,[26.7],1.0,30.2,10.8,27.5,26.0,1.0,27.9,6.7,27.1,26.0,1.0,31.3,4.4,26.7,26.0,1.0,33.7,0.7,27.1,26.0,1.0,27.9,0.6,26.7,25.0
2023-06-01 05:15:00,27.8,,33.8,27.9,30.26,26.8,26.8,[26.8],1.0,30.4,10.7,27.6,26.0,1.0,27.9,6.7,27.1,26.0,1.0,31.3,4.4,26.8,26.0,1.0,33.8,4.4,26.5,26.0,1.0,27.9,0.6,26.6,25.0
2023-06-01 05:20:00,27.8,,33.8,27.9,30.4,26.9,26.9,[26.9],1.0,30.5,10.5,27.6,26.0,1.0,27.9,6.7,27.2,26.0,1.0,31.9,4.3,26.7,26.0,1.0,33.8,0.7,27.0,26.0,1.0,27.9,4.3,26.5,25.0
2023-06-01 05:25:00,27.8,,33.9,28.0,30.54,26.8,26.8,[26.8],1.0,30.5,10.7,27.7,26.0,1.0,28.0,6.7,27.2,26.0,1.0,32.3,4.2,26.6,26.0,1.0,33.9,0.7,26.7,26.0,1.0,28.0,4.4,25.8,25.0
2023-06-01 05:30:00,27.8,,33.9,27.9,30.56,26.8,26.8,[26.8],1.0,30.8,10.7,27.7,26.0,1.0,27.9,6.7,27.2,26.0,1.0,32.3,4.2,26.6,26.0,1.0,33.9,4.5,26.4,26.0,1.0,27.9,4.5,25.2,25.0
2023-06-01 05:35:00,27.6,,33.9,27.9,30.660000000000004,26.6,26.6,[26.6],1.0,30.8,10.7,27.7,25.0,1.0,27.9,6.7,27.2,26.0,1.0,32.8,4.2,26.6,26.0,1.0,33.9,4.6,26.7,25.0,1.0,27.9,4.4,25.6,24.0
2023-06-01 05:40:00,27.6,,33.9,27.9,30.6,26.4,26.4,[26.4],1.0,30.4,10.7,27.6,25.0,1.0,27.9,6.7,27.2,26.0,1.0,32.9,4.2,26.6,25.0,1.0,33.9,4.5,26.0,25.0,1.0,27.9,4.4,25.3,24.0
2023-06-01 05:45:00,27.6,,33.9,27.9,30.620000000000005,26.3,26.3,[26.3],1.0,30.3,10.7,27.5,25.0,1.0,27.9,6.7,27.2,26.0,1.0,33.1,4.2,26.6,25.0,1.0,33.9,4.5,25.7,25.0,1.0,27.9,4.3,25.1,24.0
2023-06-01 05:50:00,27.6,,33.9,27.8,30.520000000000003,26.2,26.2,[26.2],1.0,30.0,10.7,27.5,25.0,1.0,27.8,6.7,27.2,26.0,1.0,33.1,4.2,26.6,25.0,1.0,33.9,4.6,25.7,25.0,1.0,27.8,4.5,24.8,24.0
2023-06-01 05:55:00,27.6,,33.8,27.7,30.44,26.1,26.1,[26.1],1.0,29.7,10.7,27.4,25.0,1.0,27.7,6.7,27.2,26.0,1.0,33.3,4.2,26.5,25.0,1.0,33.8,4.5,25.6,25.0,1.0,27.7,4.4,25.1,24.0
2023-06-01 06:00:00,27.4,,33.8,27.7,30.42,26.1,26.1,[26.1],1.0,29.6,10.7,27.4,25.0,1.0,27.7,6.7,27.2,26.0,1.0,33.3,4.2,26.5,25.0,1.0,33.8,4.5,25.5,25.0,1.0,27.7,4.4,24.9,24.0
2023-06-01 06:05:00,27.5,,33.8,27.6,30.54,26.3,26.3,[26.3],1.0,30.2,10.7,27.3,26.0,1.0,27.6,6.7,27.2,27.0,1.0,33.5,4.2,26.7,26.0,1.0,33.8,4.5,26.4,26.0,1.0,27.6,4.2,26.6,25.0
2023-06-01 06:10:00,27.6,,33.9,27.6,30.5,26.3,26.3,[26.3],1.0,29.9,10.6,27.4,26.0,1.0,27.6,6.7,27.2,27.0,1.0,33.5,4.2,26.7,26.0,1.0,33.9,0.7,26.8,26.0,1.0,27.6,4.4,26.6,25.0
2023-06-01 06:15:00,27.4,,33.9,27.6,30.48,26.4,26.4,[26.4],1.0,29.8,10.6,27.4,26.0,1.0,27.6,6.7,27.2,27.0,1.0,33.5,4.3,26.6,26.0,1.0,33.9,0.7,26.5,26.0,1.0,27.6,4.4,25.3,25.0
2023-06-01 06:20:00,27.6,,33.9,27.7,30.58,26.5,26.5,[26.5],1.0,30.0,10.7,27.4,26.0,1.0,27.7,6.7,27.1,27.0,1.0,33.6,0.8,26.1,26.0,1.0,33.9,0.7,26.3,26.0,1.0,27.7,0.8,25.9,25.0
2023-06-01 06:25:00,27.3,,34.0,27.8,30.72000000000001,26.6,26.6,[26.6],1.0,30.3,10.7,27.6,26.0,1.0,27.8,6.7,27.3,27.0,1.0,33.7,4.2,26.9,26.0,1.0,34.0,4.5,26.7,26.0,1.0,27.8,4.5,25.9,25.0
2023-06-01 06:30:00,27.4,,34.0,28.0,30.78,26.5,26.5,[26.5],1.0,30.3,10.6,27.6,26.0,1.0,28.0,6.7,27.2,27.0,1.0,33.6,0.8,26.3,26.0,1.0,34.0,4.5,26.8,26.0,1.0,28.0,4.4,25.5,25.0
2023-06-01 06:35:00,27.6,,34.3,28.0,30.98,26.5,26.5,[26.5],1.0,30.8,6.7,28.0,27.0,1.0,28.0,6.6,27.4,27.0,1.0,33.8,4.3,27.1,27.0,1.0,34.3,0.7,27.7,27.0,1.0,28.0,0.8,27.3,26.0
