time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1159155_c,1159155_h,1159155_p,1159155_r,1159155_s,1159156_c,1159156_h,1159156_p,1159156_r,1159156_s,3819432_c,3819432_h,3819432_p,3819432_r,3819432_s,3819433_c,3819433_h,3819433_p,3819433_r,3819433_s,3819434_c,3819434_h,3819434_p,3819434_r,3819434_s
2023-06-03 03:55:00,28.2,,32.8,26.8,29.2,26.5,26.5,[26.5],1.0,29.3,10.7,26.9,24.0,1.0,26.8,11.3,26.4,24.0,1.0,30.3,4.3,25.3,24.0,1.0,32.8,4.6,24.6,24.0,1.0,26.8,4.5,24.6,24.0
2023-06-03 04:00:00,27.9,,32.8,26.7,29.18,26.6,26.6,[26.6],1.0,29.3,10.7,26.9,24.0,1.0,26.7,11.4,26.4,24.0,1.0,30.4,4.3,25.9,24.0,1.0,32.8,4.7,25.2,24.0,1.0,26.7,4.6,24.4,24.0
2023-06-03 04:05:00,27.9,,32.8,26.6,29.12,26.5,26.5,[26.5],1.0,29.3,10.9,26.9,24.0,1.0,26.6,11.5,26.4,24.0,1.0,30.3,4.2,24.8,24.0,1.0,32.8,0.7,24.7,24.0,1.0,26.6,4.4,24.3,24.0
2023-06-03 04:10:00,27.8,,32.7,26.6,29.1,26.4,26.4,[26.4],1.0,29.3,10.9,26.8,24.0,1.0,26.6,11.5,26.3,24.0,1.0,30.3,4.2,24.8,24.0,1.0,32.7,4.5,24.7,24.0,1.0,26.6,4.4,24.2,24.0
2023-06-03 04:15:00,27.8,,32.7,26.6,29.1,26.5,26.5,[26.5],1.0,29.3,10.8,26.8,24.0,1.0,26.6,11.6,26.3,24.0,1.0,30.3,4.2,25.1,24.0,1.0,32.7,0.7,25.5,24.0,1.0,26.6,0.6,25.3,24.0
2023-06-03 04:20:00,27.8,,32.8,26.6,29.18,26.5,26.5,[26.5],1.0,29.7,10.9,26.9,24.0,1.0,26.6,11.6,26.3,24.0,1.0,30.2,4.3,25.3,24.0,1.0,32.8,4.6,25.0,24.0,1.0,26.6,4.4,25.3,24.0
2023-06-03 04:25:00,27.9,,32.7,26.6,29.12,26.6,26.6,[26.6],1.0,29.4,10.8,26.9,24.0,1.0,26.6,11.5,26.3,24.0,1.0,30.3,4.3,24.9,24.0,1.0,32.7,4.6,24.5,24.0,1.0,26.6,4.4,24.2,24.0
2023-06-03 04:30:00,27.9,,32.7,26.7,29.14,26.6,26.6,[26.6],1.0,29.4,10.7,26.8,24.0,1.0,26.7,11.3,26.3,24.0,1.0,30.2,4.3,24.7,24.0,1.0,32.7,4.6,25.2,24.0,1.0,26.7,4.5,24.3,24.0
2023-06-03 04:35:00,28.0,,32.6,26.6,29.06,26.4,26.4,[26.4],1.0,29.3,10.6,26.8,24.0,1.0,26.6,11.3,26.2,24.0,1.0,30.2,4.2,24.7,24.0,1.0,32.6,4.5,25.2,24.0,1.0,26.6,0.8,25.1,24.0
2023-06-03 04:40:00,28.1,,32.6,26.6,29.08,26.4,26.4,[26.4],1.0,29.4,10.7,26.8,24.0,1.0,26.6,11.4,26.2,24.0,1.0,30.2,4.3,24.7,24.0,1.0,32.6,4.6,24.7,24.0,1.0,26.6,4.4,25.4,24.0
2023-06-03 04:45:00,28.0,,32.7,26.6,29.02,26.4,26.4,[26.4],1.0,29.2,10.7,26.8,24.0,1.0,26.6,11.3,26.2,24.0,1.0,30.0,4.3,24.9,24.0,1.0,32.7,5.1,25.5,24.0,1.0,26.6,4.4,24.5,24.0
2023-06-03 04:50:00,28.0,,32.6,26.5,29.02,26.4,26.4,[26.4],1.0,29.6,10.7,26.8,24.0,1.0,26.5,11.3,26.2,24.0,1.0,29.9,4.3,24.9,24.0,1.0,32.6,4.5,24.7,24.0,1.0,26.5,0.8,25.2,24.0
2023-06-03 04:55:00,28.0,,32.6,26.5,28.96,26.4,26.4,[26.4],1.0,29.3,10.6,26.8,24.0,1.0,26.5,11.2,26.2,24.0,1.0,29.9,4.2,25.0,24.0,1.0,32.6,4.5,24.8,24.0,1.0,26.5,0.8,25.2,24.0
2023-06-03 05:00:00,28.0,,32.6,26.6,29.0,26.3,26.3,[26.3],1.0,29.3,10.8,26.8,24.0,1.0,26.6,11.5,26.2,24.0,1.0,29.9,4.3,24.9,24.0,1.0,32.6,0.7,25.5,24.0,1.0,26.6,4.4,24.3,24.0
2023-06-03 05:05:00,27.9,,32.7,26.8,29.12,26.6,26.6,[26.6],1.0,29.4,10.9,26.8,25.0,1.0,26.8,11.5,26.2,25.0,1.0,29.9,0.8,24.7,24.0,1.0,32.7,0.7,26.9,25.0,1.0,26.8,0.8,26.1,25.0
2023-06-03 05:10:00,27.9,,32.8,26.8,29.18,26.7,26.7,[26.7],1.0,29.6,10.9,27.1,25.0,1.0,26.8,11.5,26.5,25.0,1.0,29.9,4.4,25.7,25.0,1.0,32.8,4.5,25.7,25.0,1.0,26.8,0.8,26.1,25.0
2023-06-03 05:15:00,28.0,,32.9,27.0,29.360000000000003,26.9,26.9,[26.9],1.0,29.9,10.8,27.1,25.0,1.0,27.0,11.3,26.5,25.0,1.0,30.0,4.4,25.6,25.0,1.0,32.9,5.1,26.3,25.0,1.0,27.0,0.7,26.4,25.0
2023-06-03 05:20:00,28.0,,33.0,27.1,29.52,26.9,26.9,[26.9],1.0,30.4,10.9,27.2,25.0,1.0,27.1,11.6,26.5,25.0,1.0,30.0,0.8,25.6,25.0,1.0,33.0,0.7,25.5,25.0,1.0,27.1,4.4,25.4,25.0
2023-06-03 05:25:00,28.0,,33.0,27.1,29.5,26.9,26.9,[26.9],1.0,30.3,10.7,27.2,25.0,1.0,27.1,11.3,26.5,25.0,1.0,30.0,0.8,25.5,25.0,1.0,33.0,4.6,25.5,25.0,1.0,27.1,0.8,26.0,25.0
2023-06-03 05:30:00,28.0,,33.1,27.3,29.6,26.9,26.9,[26.9],1.0,30.3,10.7,27.3,25.0,1.0,27.3,11.4,26.7,25.0,1.0,30.0,4.4,25.9,25.0,1.0,33.1,4.5,26.5,25.0,1.0,27.3,0.8,26.8,25.0
2023-06-03 05:35:00,28.1,,33.1,27.3,29.620000000000005,26.9,26.9,[26.9],1.0,30.3,10.7,27.5,24.0,1.0,27.3,11.4,26.7,23.0,1.0,30.1,4.5,25.5,24.0,1.0,33.1,4.6,25.0,24.0,1.0,27.3,4.5,26.4,25.0
2023-06-03 05:40:00,28.0,,33.1,27.2,29.54,26.6,26.6,[26.6],1.0,30.1,10.9,27.2,24.0,1.0,27.2,11.5,26.5,23.0,1.0,30.1,4.6,25.1,24.0,1.0,33.1,4.6,24.7,24.0,1.0,27.2,4.5,24.5,24.0
2023-06-03 05:45:00,27.9,,32.9,27.2,29.44,26.5,26.5,[26.5],1.0,29.8,10.9,27.0,24.0,1.0,27.2,11.6,26.4,23.0,1.0,30.1,4.5,25.0,24.0,1.0,32.9,0.7,24.4,24.0,1.0,27.2,4.5,24.4,24.0
2023-06-03 05:50:00,28.0,,32.9,27.2,29.379999999999995,26.5,26.5,[26.5],1.0,29.6,10.8,26.9,24.0,1.0,27.2,11.4,26.4,23.0,1.0,30.0,4.5,24.8,24.0,1.0,32.9,4.6,24.9,24.0,1.0,27.2,4.7,24.2,24.0
2023-06-03 05:55:00,27.9,,32.9,26.9,29.24,26.3,26.3,[26.3],1.0,29.5,10.8,26.8,24.0,1.0,26.9,11.5,26.2,23.0,1.0,30.0,4.4,25.6,24.0,1.0,32.9,0.7,25.3,24.0,1.0,26.9,0.8,25.1,24.0
2023-06-03 06:00:00,27.9,,32.7,26.8,29.160000000000004,26.4,26.4,[26.4],1.0,29.6,10.8,26.8,24.0,1.0,26.8,11.6,26.2,23.0,1.0,29.9,4.4,24.8,24.0,1.0,32.7,4.6,24.8,24.0,1.0,26.8,4.5,24.6,24.0
2023-06-03 06:05:00,28.0,,32.8,26.8,29.18,26.9,26.9,[26.9],1.0,29.6,10.8,26.8,25.0,1.0,26.8,11.5,26.2,24.0,1.0,29.9,0.8,25.4,25.0,1.0,32.8,4.4,26.0,25.0,1.0,26.8,0.8,26.3,25.0
2023-06-03 06:10:00,27.8,,32.7,27.0,29.320000000000004,26.9,26.9,[26.9],1.0,30.0,10.8,27.1,25.0,1.0,27.0,11.4,26.4,24.0,1.0,29.9,0.8,25.5,25.0,1.0,32.7,0.7,26.3,25.0,1.0,27.0,0.8,26.4,25.0
2023-06-03 06:15:00,27.7,,32.9,27.1,29.42,26.9,26.9,[26.9],1.0,30.0,10.8,27.2,25.0,1.0,27.1,11.6,26.4,24.0,1.0,30.0,4.5,25.6,25.0,1.0,32.9,4.6,26.3,25.0,1.0,27.1,4.4,25.3,25.0
2023-06-03 06:20:00,27.6,,33.0,27.2,29.559999999999995,27.0,27.0,[27.0],1.0,30.3,10.8,27.2,25.0,1.0,27.2,11.4,26.5,24.0,1.0,30.1,0.8,25.7,25.0,1.0,33.0,4.6,25.9,25.0,1.0,27.2,4.3,26.8,25.0
2023-06-03 06:25:00,27.5,,33.1,27.2,29.66,27.1,27.1,[27.1],1.0,30.7,10.7,27.3,25.0,1.0,27.2,11.3,26.6,24.0,1.0,30.1,0.8,25.4,25.0,1.0,33.1,4.8,26.2,25.0,1.0,27.2,4.4,25.1,25.0
2023-06-03 06:30:00,27.5,,33.1,27.2,29.579999999999995,26.9,26.9,[26.9],1.0,30.3,10.7,27.3,25.0,1.0,27.2,11.4,26.6,24.0,1.0,30.1,4.4,25.5,25.0,1.0,33.1,0.7,26.0,25.0,1.0,27.2,0.8,26.1,25.0
2023-06-03 06:35:00,27.5,,33.1,27.3,29.68,26.8,26.8,[26.8],1.0,30.4,10.7,27.3,24.0,1.0,27.3,11.4,26.6,23.0,1.0,30.3,4.4,26.0,24.0,1.0,33.1,4.5,27.0,24.0,1.0,27.3,0.8,26.5,25.0
2023-06-03 06:40:00,27.5,,33.0,27.3,29.62,26.8,26.8,[26.8],1.0,30.3,10.7,27.3,24.0,1.0,27.3,11.4,26.6,23.0,1.0,30.2,4.5,26.3,24.0,1.0,33.0,4.5,25.2,24.0,1.0,27.3,0.8,25.6,25.0
2023-06-03 06:45:00,27.4,,33.0,27.3,29.58,26.7,26.7,[26.7],1.0,30.1,10.7,27.2,24.0,1.0,27.3,11.3,26.5,23.0,1.0,30.2,4.4,25.5,24.0,1.0,33.0,4.5,25.3,24.0,1.0,27.3,0.8,26.4,25.0
2023-06-03 06:50:00,27.2,,32.9,27.3,29.540000000000003,26.8,26.8,[26.8],1.0,30.0,10.7,27.2,24.0,1.0,27.3,11.4,26.5,23.0,1.0,30.2,4.4,25.5,24.0,1.0,32.9,4.5,25.3,24.0,1.0,27.3,0.6,26.7,25.0
2023-06-03 06:55:00,27.3,,33.0,27.3,29.6,26.9,26.9,[26.9],1.0,30.2,10.7,27.2,24.0,1.0,27.3,11.5,26.5,23.0,1.0,30.2,4.3,25.6,24.0,1.0,33.0,4.5,25.2,24.0,1.0,27.3,0.7,26.3,25.0
2023-06-03 07:00:00,27.5,,32.9,27.3,29.540000000000003,26.9,26.9,[26.9],1.0,30.0,10.7,27.2,24.0,1.0,27.3,11.4,26.5,23.0,1.0,30.2,4.4,25.6,24.0,1.0,32.9,4.5,25.1,24.0,1.0,27.3,0.6,26.4,25.0
2023-06-03 07:05:00,27.3,,32.8,27.3,29.48,26.8,26.8,[26.8],1.0,29.9,10.8,27.2,23.0,1.0,27.3,11.4,26.5,23.0,1.0,30.1,4.4,25.0,23.0,1.0,32.8,4.5,24.8,23.0,1.0,27.3,4.6,25.0,24.0
2023-06-03 07:10:00,27.2,,32.8,27.1,29.360000000000003,26.5,26.5,[26.5],1.0,29.7,10.7,27.0,23.0,1.0,27.1,11.4,26.3,22.0,1.0,30.1,4.4,25.0,23.0,1.0,32.8,4.6,24.5,23.0,1.0,27.1,4.5,24.3,24.0
2023-06-03 07:15:00,27.3,,32.8,27.1,29.32,26.4,26.4,[26.4],1.0,29.6,10.8,26.9,23.0,1.0,27.1,11.5,26.2,22.0,1.0,30.0,4.4,24.9,23.0,1.0,32.8,4.5,24.2,23.0,1.0,27.1,4.4,24.4,24.0
2023-06-03 07:20:00,27.3,,32.8,26.9,29.18,26.2,26.2,[26.2],1.0,29.3,10.8,26.8,23.0,1.0,26.9,11.4,26.1,22.0,1.0,30.0,4.4,24.7,23.0,1.0,32.8,4.6,24.0,23.0,1.0,26.9,4.5,24.0,24.0
2023-06-03 07:25:00,27.3,,32.6,26.9,29.140000000000004,26.3,26.3,[26.3],1.0,29.3,10.6,26.7,23.0,1.0,26.9,11.4,26.1,22.0,1.0,30.0,4.4,25.0,23.0,1.0,32.6,4.5,24.4,23.0,1.0,26.9,0.8,24.0,24.0
2023-06-03 07:30:00,27.3,,32.6,26.8,29.1,26.3,26.3,[26.3],1.0,29.4,10.7,26.8,23.0,1.0,26.8,11.4,26.1,22.0,1.0,29.9,4.4,25.0,23.0,1.0,32.6,4.5,24.6,23.0,1.0,26.8,0.8,25.9,24.0
2023-06-03 07:35:00,27.2,,32.6,26.8,29.1,26.4,26.4,[26.4],1.0,29.4,10.6,26.8,24.0,1.0,26.8,11.3,26.1,23.0,1.0,29.9,4.3,25.4,24.0,1.0,32.6,4.3,25.5,24.0,1.0,26.8,0.8,26.0,25.0
2023-06-03 07:40:00,27.3,,32.7,26.9,29.16,26.5,26.5,[26.5],1.0,29.4,10.7,26.9,24.0,1.0,26.9,11.5,26.1,23.0,1.0,29.9,4.4,25.5,24.0,1.0,32.7,4.4,24.8,24.0,1.0,26.9,0.7,26.0,25.0
2023-06-03 07:45:00,27.4,,32.7,26.9,29.18,26.6,26.6,[26.6],1.0,29.5,10.5,26.9,24.0,1.0,26.9,11.2,26.1,23.0,1.0,29.9,4.4,25.4,24.0,1.0,32.7,4.4,24.9,24.0,1.0,26.9,0.7,26.1,25.0
2023-06-03 07:50:00,27.4,,32.7,27.0,29.2,26.6,26.6,[26.6],1.0,29.4,10.8,26.9,24.0,1.0,27.0,11.3,26.1,23.0,1.0,29.9,4.4,25.3,24.0,1.0,32.7,4.4,24.9,24.0,1.0,27.0,0.7,26.1,25.0
2023-06-03 07:55:00,27.4,,32.8,27.0,29.26,26.7,26.7,[26.7],1.0,29.5,10.8,26.9,24.0,1.0,27.0,11.5,26.2,23.0,1.0,30.0,4.4,25.3,24.0,1.0,32.8,4.4,24.8,24.0,1.0,27.0,0.6,26.1,25.0
2023-06-03 08:00:00,27.4,,32.7,27.0,29.320000000000004,26.6,26.6,[26.6],1.0,29.9,10.7,27.0,24.0,1.0,27.0,11.3,26.2,23.0,1.0,30.0,4.4,25.4,24.0,1.0,32.7,4.5,24.8,24.0,1.0,27.0,0.6,25.7,25.0
2023-06-03 08:05:00,27.3,,32.8,27.0,29.3,26.7,26.7,[26.7],1.0,29.7,10.7,27.1,25.0,1.0,27.0,11.5,26.3,24.0,1.0,30.0,0.8,25.6,25.0,1.0,32.8,4.6,25.1,24.0,1.0,27.0,0.6,27.0,26.0
2023-06-03 08:10:00,27.3,,32.8,27.2,29.380000000000003,26.8,26.8,[26.8],1.0,29.7,10.7,27.2,25.0,1.0,27.2,11.3,26.4,24.0,1.0,30.0,4.4,25.8,25.0,1.0,32.8,0.7,25.9,25.0,1.0,27.2,0.6,26.4,26.0
2023-06-03 08:15:00,27.4,,33.0,27.4,29.58,26.9,26.9,[26.9],1.0,30.0,10.8,27.3,25.0,1.0,27.4,11.5,26.5,24.0,1.0,30.1,4.4,25.7,25.0,1.0,33.0,4.4,25.5,25.0,1.0,27.4,0.6,26.4,26.0
2023-06-03 08:20:00,27.4,,33.0,27.4,29.640000000000004,26.9,26.9,[26.9],1.0,30.3,10.7,27.3,25.0,1.0,27.4,11.5,26.5,24.0,1.0,30.1,4.4,25.7,25.0,1.0,33.0,4.5,26.0,25.0,1.0,27.4,0.6,26.8,26.0
2023-06-03 08:25:00,27.5,,33.0,27.4,29.6,27.0,27.0,[27.0],1.0,30.1,10.8,27.4,25.0,1.0,27.4,11.4,26.5,24.0,1.0,30.1,4.4,26.1,25.0,1.0,33.0,4.5,25.5,25.0,1.0,27.4,0.6,26.8,26.0
2023-06-03 08:30:00,27.4,,33.0,27.4,29.72,27.1,27.1,[27.1],1.0,30.6,10.7,27.4,25.0,1.0,27.4,11.3,26.5,24.0,1.0,30.2,4.4,25.7,25.0,1.0,33.0,4.5,25.9,25.0,1.0,27.4,0.6,26.6,26.0
2023-06-03 08:35:00,27.5,,33.0,27.3,29.58,26.8,26.8,[26.8],1.0,30.1,10.7,27.4,24.0,1.0,27.3,11.5,26.5,23.0,1.0,30.2,4.5,25.3,23.0,1.0,33.0,4.5,25.1,24.0,1.0,27.3,0.8,25.6,25.0
2023-06-03 08:40:00,27.5,,33.0,27.3,29.56,26.8,26.8,[26.8],1.0,30.1,10.6,27.3,24.0,1.0,27.3,11.4,26.5,23.0,1.0,30.1,4.4,25.5,23.0,1.0,33.0,4.5,25.2,24.0,1.0,27.3,0.8,26.7,25.0
2023-06-03 08:45:00,27.5,,33.0,27.3,29.540000000000003,26.8,26.8,[26.8],1.0,30.0,10.7,27.3,24.0,1.0,27.3,11.5,26.5,23.0,1.0,30.1,4.4,25.5,23.0,1.0,33.0,4.5,25.2,24.0,1.0,27.3,0.8,26.4,25.0
2023-06-03 08:50:00,27.3,,32.9,27.3,29.520000000000003,26.9,26.9,[26.9],1.0,30.0,10.8,27.3,24.0,1.0,27.3,11.3,26.5,23.0,1.0,30.1,4.4,25.6,23.0,1.0,32.9,4.5,25.2,24.0,1.0,27.3,0.7,26.2,25.0
2023-06-03 08:55:00,27.3,,32.9,27.4,29.520000000000003,26.7,26.7,[26.7],1.0,29.8,10.7,27.3,24.0,1.0,27.4,11.4,26.5,23.0,1.0,30.1,4.4,25.5,23.0,1.0,32.9,4.5,25.2,24.0,1.0,27.4,0.7,26.3,25.0
2023-06-03 09:00:00,27.3,,32.9,27.3,29.520000000000003,26.8,26.8,[26.8],1.0,30.0,10.7,27.3,24.0,1.0,27.3,11.5,26.5,23.0,1.0,30.1,4.3,25.6,23.0,1.0,32.9,4.5,25.0,24.0,1.0,27.3,0.7,26.8,25.0
2023-06-03 09:05:00,27.3,,32.9,27.3,29.500000000000007,26.7,26.7,[26.7],1.0,29.9,10.8,27.3,23.0,1.0,27.3,11.7,26.5,22.0,1.0,30.1,4.3,25.2,22.0,1.0,32.9,4.6,24.7,23.0,1.0,27.3,4.5,24.9,24.0
2023-06-03 09:10:00,27.2,,32.9,27.2,29.42,26.4,26.4,[26.4],1.0,29.7,10.9,27.1,23.0,1.0,27.2,11.6,26.3,22.0,1.0,30.1,4.3,25.0,22.0,1.0,32.9,4.5,24.9,23.0,1.0,27.2,4.5,24.4,24.0
2023-06-03 09:15:00,27.3,,32.8,27.2,29.360000000000003,26.2,26.2,[26.2],1.0,29.5,10.9,27.0,23.0,1.0,27.2,11.7,26.2,22.0,1.0,30.1,4.3,24.8,22.0,1.0,32.8,4.6,24.2,23.0,1.0,27.2,4.6,24.3,24.0
2023-06-03 09:20:00,27.3,,32.7,26.9,29.18,26.1,26.1,[26.1],1.0,29.3,10.8,26.9,23.0,1.0,26.9,11.5,26.1,22.0,1.0,30.1,4.3,24.8,22.0,1.0,32.7,4.6,24.0,23.0,1.0,26.9,4.6,24.1,24.0
2023-06-03 09:25:00,27.3,,32.7,26.8,29.140000000000004,26.0,26.0,[26.0],1.0,29.4,10.8,26.8,23.0,1.0,26.8,11.6,26.1,22.0,1.0,30.0,4.2,24.8,22.0,1.0,32.7,4.5,24.2,23.0,1.0,26.8,0.8,25.7,24.0
2023-06-03 09:30:00,27.4,,32.7,26.8,29.140000000000004,26.1,26.1,[26.1],1.0,29.4,10.8,26.8,23.0,1.0,26.8,11.6,26.1,22.0,1.0,30.0,4.2,24.9,22.0,1.0,32.7,4.6,24.2,23.0,1.0,26.8,4.5,24.7,24.0
2023-06-03 09:35:00,27.4,,32.6,26.7,29.04,25.9,25.9,[25.9],1.0,29.2,10.8,26.8,23.0,1.0,26.7,11.5,26.0,22.0,1.0,30.0,4.2,24.7,22.0,1.0,32.6,4.5,24.0,23.0,1.0,26.7,4.5,24.2,24.0
2023-06-03 09:40:00,27.5,,32.6,26.6,28.96,25.9,25.9,[25.9],1.0,29.0,10.7,26.7,24.0,1.0,26.6,11.4,26.0,23.0,1.0,30.0,4.3,24.8,23.0,1.0,32.6,0.7,25.1,24.0,1.0,26.6,0.8,25.4,25.0
2023-06-03 09:45:00,27.5,,32.6,26.6,28.96,26.2,26.2,[26.2],1.0,29.1,10.9,26.7,24.0,1.0,26.6,11.6,26.0,23.0,1.0,29.9,4.2,25.0,23.0,1.0,32.6,4.5,26.3,24.0,1.0,26.6,0.7,25.7,25.0
2023-06-03 09:50:00,27.4,,32.6,26.7,28.999999999999996,26.3,26.3,[26.3],1.0,29.1,10.8,26.8,24.0,1.0,26.7,11.5,26.0,23.0,1.0,29.9,4.3,25.0,23.0,1.0,32.6,4.6,24.7,24.0,1.0,26.7,0.8,26.2,25.0
2023-06-03 09:55:00,27.3,,32.6,26.8,29.08,26.4,26.4,[26.4],1.0,29.3,10.8,26.9,24.0,1.0,26.8,11.5,26.0,23.0,1.0,29.9,4.3,25.0,23.0,1.0,32.6,4.5,24.8,24.0,1.0,26.8,0.7,25.9,25.0
2023-06-03 10:00:00,27.4,,32.8,26.8,29.12,26.4,26.4,[26.4],1.0,29.2,10.8,27.0,24.0,1.0,26.8,11.6,26.1,23.0,1.0,30.0,4.2,25.1,23.0,1.0,32.8,4.5,24.7,24.0,1.0,26.8,0.7,27.1,25.0
2023-06-03 10:05:00,27.5,,32.7,26.8,29.22,26.3,26.3,[26.3],1.0,29.8,10.8,27.0,24.0,1.0,26.8,11.4,26.1,23.0,1.0,30.0,4.2,25.6,23.0,1.0,32.7,4.5,24.7,24.0,1.0,26.8,0.8,25.9,25.0
2023-06-03 10:10:00,27.5,,32.7,26.8,29.160000000000004,26.3,26.3,[26.3],1.0,29.5,10.7,27.0,25.0,1.0,26.8,11.5,26.2,24.0,1.0,30.0,4.3,25.2,24.0,1.0,32.7,0.7,25.5,25.0,1.0,26.8,0.7,26.1,26.0
2023-06-03 10:15:00,27.5,,32.8,26.9,29.28,26.5,26.5,[26.5],1.0,29.8,10.7,27.1,25.0,1.0,26.9,11.3,26.3,24.0,1.0,30.0,4.2,25.4,24.0,1.0,32.8,4.4,25.5,25.0,1.0,26.9,0.7,26.2,26.0
2023-06-03 10:20:00,27.4,,32.8,27.1,29.4,26.7,26.7,[26.7],1.0,30.0,10.6,27.1,25.0,1.0,27.1,11.4,26.3,24.0,1.0,30.0,4.2,25.4,24.0,1.0,32.8,4.5,26.0,25.0,1.0,27.1,0.7,26.4,26.0
2023-06-03 10:25:00,27.5,,32.9,27.1,29.46,26.7,26.7,[26.7],1.0,30.1,10.9,27.2,25.0,1.0,27.1,11.8,26.4,24.0,1.0,30.1,4.2,26.2,24.0,1.0,32.9,0.7,25.9,25.0,1.0,27.1,0.7,26.8,26.0
2023-06-03 10:30:00,27.5,,33.0,27.2,29.559999999999995,26.7,26.7,[26.7],1.0,30.3,10.9,27.3,25.0,1.0,27.2,11.6,26.4,24.0,1.0,30.1,4.3,25.5,24.0,1.0,33.0,4.6,25.5,25.0,1.0,27.2,0.7,26.5,26.0
2023-06-03 10:35:00,27.4,,33.0,27.3,29.7,26.9,26.9,[26.9],1.0,30.7,10.8,27.3,26.0,1.0,27.3,11.5,26.5,25.0,1.0,30.2,4.4,25.8,25.0,1.0,33.0,0.7,26.6,26.0,1.0,27.3,0.7,26.9,27.0
2023-06-03 10:40:00,27.4,,33.1,27.4,29.74,27.0,27.0,[27.0],1.0,30.6,10.9,27.5,26.0,1.0,27.4,11.7,26.6,25.0,1.0,30.2,4.3,25.6,25.0,1.0,33.1,0.7,26.3,26.0,1.0,27.4,0.7,26.9,27.0
2023-06-03 10:45:00,27.4,,33.1,27.4,29.82,27.0,27.0,[27.0],1.0,30.9,10.9,27.6,26.0,1.0,27.4,11.6,26.6,25.0,1.0,30.3,4.3,25.6,25.0,1.0,33.1,4.5,26.1,26.0,1.0,27.4,0.7,27.1,27.0
2023-06-03 10:50:00,27.4,,33.2,27.6,29.96,27.1,27.1,[27.1],1.0,31.1,10.7,27.6,26.0,1.0,27.6,11.4,26.7,25.0,1.0,30.3,4.2,25.7,25.0,1.0,33.2,4.5,26.5,26.0,1.0,27.6,0.7,27.1,27.0
2023-06-03 10:55:00,27.5,,33.2,27.6,29.98,27.1,27.1,[27.1],1.0,31.1,11.0,27.7,26.0,1.0,27.6,11.6,26.7,25.0,1.0,30.4,4.3,25.7,25.0,1.0,33.2,4.9,26.9,26.0,1.0,27.6,0.7,27.0,27.0
2023-06-03 11:00:00,27.5,,33.2,27.6,29.98,27.1,27.1,[27.1],1.0,31.1,10.8,27.7,26.0,1.0,27.6,11.4,26.7,25.0,1.0,30.4,4.3,25.8,25.0,1.0,33.2,0.7,26.5,26.0,1.0,27.6,0.7,27.0,27.0
2023-06-03 11:05:00,27.4,,33.3,27.6,30.0,27.2,27.2,[27.2],1.0,31.1,10.8,27.7,26.0,1.0,27.6,11.5,26.8,25.0,1.0,30.4,4.2,25.8,24.0,1.0,33.3,4.5,26.0,25.0,1.0,27.6,0.7,27.0,26.0
2023-06-03 11:10:00,27.4,,33.2,27.6,30.0,27.2,27.2,[27.2],1.0,31.2,10.7,27.7,25.0,1.0,27.6,11.5,26.8,24.0,1.0,30.4,4.2,25.7,24.0,1.0,33.2,4.5,26.0,25.0,1.0,27.6,0.7,27.0,26.0
2023-06-03 11:15:00,27.4,,33.3,27.6,29.940000000000005,27.1,27.1,[27.1],1.0,30.8,10.8,27.7,25.0,1.0,27.6,11.7,26.8,24.0,1.0,30.4,4.2,25.6,24.0,1.0,33.3,4.6,25.7,25.0,1.0,27.6,0.7,26.8,26.0
2023-06-03 11:20:00,27.5,,33.3,27.7,29.94,27.1,27.1,[27.1],1.0,30.6,10.8,27.7,25.0,1.0,27.7,11.6,26.8,24.0,1.0,30.4,4.3,25.8,24.0,1.0,33.3,4.5,25.6,25.0,1.0,27.7,0.7,26.6,26.0
2023-06-03 11:25:00,27.3,,,,,27.1,27.1,[27.1],1.0,,10.8,27.7,25.0,1.0,,11.5,26.8,24.0,1.0,,4.2,25.8,24.0,1.0,,4.5,25.6,25.0,1.0,,0.7,26.8,26.0
2023-06-03 11:30:00,27.3,,33.2,27.7,29.9,27.1,27.1,[27.1],1.0,30.4,10.8,27.7,25.0,1.0,27.7,11.6,26.8,24.0,1.0,30.5,4.2,25.7,24.0,1.0,33.2,4.5,25.5,25.0,1.0,27.7,0.7,26.6,26.0
2023-06-03 11:35:00,27.4,,33.2,27.7,29.9,26.8,26.8,[26.8],1.0,30.4,10.9,27.6,23.0,1.0,27.7,11.6,26.7,24.0,1.0,30.5,4.2,25.4,23.0,1.0,33.2,4.5,25.2,24.0,1.0,27.7,4.5,25.2,25.0
2023-06-03 11:40:00,27.4,,33.2,27.6,29.9,26.7,26.7,[26.7],1.0,30.7,10.8,27.4,23.0,1.0,27.6,11.5,26.6,23.0,1.0,30.4,4.2,25.6,23.0,1.0,33.2,4.5,25.2,24.0,1.0,27.6,0.8,26.7,25.0
2023-06-03 11:45:00,27.3,,33.2,27.6,29.820000000000004,26.8,26.8,[26.8],1.0,30.3,10.7,27.4,23.0,1.0,27.6,11.5,26.6,23.0,1.0,30.4,4.2,25.6,23.0,1.0,33.2,4.5,25.3,24.0,1.0,27.6,0.7,26.5,25.0
2023-06-03 11:50:00,27.3,,33.2,27.6,29.820000000000004,26.6,26.6,[26.6],1.0,30.3,10.7,27.4,23.0,1.0,27.6,11.5,26.6,23.0,1.0,30.4,4.2,25.4,23.0,1.0,33.2,4.5,25.0,24.0,1.0,27.6,0.8,25.3,25.0
2023-06-03 11:55:00,27.3,,33.1,27.5,29.76,26.6,26.6,[26.6],1.0,30.2,10.9,27.4,23.0,1.0,27.5,11.6,26.6,23.0,1.0,30.5,4.3,25.7,23.0,1.0,33.1,4.5,26.3,24.0,1.0,27.5,0.8,25.3,25.0
2023-06-03 12:00:00,27.3,,33.1,27.5,29.7,26.7,26.7,[26.7],1.0,30.0,10.7,27.4,23.0,1.0,27.5,11.4,26.6,23.0,1.0,30.4,4.2,25.7,23.0,1.0,33.1,4.5,25.9,24.0,1.0,27.5,0.8,26.6,25.0
2023-06-03 12:05:00,27.2,,33.2,27.5,29.779999999999998,26.9,26.9,[26.9],1.0,30.3,10.7,27.4,24.0,1.0,27.5,11.5,26.6,24.0,1.0,30.4,4.2,25.7,24.0,1.0,33.2,4.6,25.8,25.0,1.0,27.5,0.8,27.0,26.0
2023-06-03 12:10:00,27.2,,33.2,27.6,29.9,26.9,26.9,[26.9],1.0,30.7,10.8,27.5,24.0,1.0,27.6,11.6,26.6,24.0,1.0,30.4,4.3,25.7,24.0,1.0,33.2,4.6,25.6,25.0,1.0,27.6,0.8,26.9,26.0
2023-06-03 12:15:00,27.3,,33.2,27.6,29.840000000000003,26.9,26.9,[26.9],1.0,30.4,10.9,27.5,24.0,1.0,27.6,11.7,26.7,24.0,1.0,30.4,4.2,25.7,24.0,1.0,33.2,0.7,25.8,25.0,1.0,27.6,0.7,26.7,26.0
2023-06-03 12:20:00,27.3,,33.2,27.6,29.860000000000003,27.0,27.0,[27.0],1.0,30.4,10.8,27.6,24.0,1.0,27.6,11.4,26.7,24.0,1.0,30.5,4.2,25.6,24.0,1.0,33.2,4.5,25.7,25.0,1.0,27.6,0.7,27.0,26.0
2023-06-03 12:25:00,27.4,,33.3,27.6,29.880000000000003,27.1,27.1,[27.1],1.0,30.4,11.0,27.6,24.0,1.0,27.6,11.7,26.7,24.0,1.0,30.5,4.2,25.8,24.0,1.0,33.3,4.5,25.6,25.0,1.0,27.6,0.7,27.0,26.0
2023-06-03 12:30:00,27.4,,33.3,27.6,29.880000000000003,27.0,27.0,[27.0],1.0,30.4,11.0,27.6,24.0,1.0,27.6,11.7,26.7,24.0,1.0,30.5,4.3,25.8,24.0,1.0,33.3,4.6,25.5,25.0,1.0,27.6,0.7,26.5,26.0
2023-06-03 12:35:00,27.3,,33.3,27.6,29.860000000000003,26.7,26.7,[26.7],1.0,30.3,10.8,27.6,25.0,1.0,27.6,11.6,26.7,23.0,1.0,30.5,4.3,25.5,23.0,1.0,33.3,4.6,25.2,24.0,1.0,27.6,4.7,25.2,25.0
2023-06-03 12:40:00,27.4,,33.2,27.6,29.840000000000003,26.7,26.7,[26.7],1.0,30.3,11.0,27.5,25.0,1.0,27.6,11.9,26.7,23.0,1.0,30.5,4.4,25.5,23.0,1.0,33.2,4.6,25.1,24.0,1.0,27.6,0.8,26.6,25.0
2023-06-03 12:45:00,27.5,,33.2,27.6,29.860000000000003,26.7,26.7,[26.7],1.0,30.4,10.8,27.5,25.0,1.0,27.6,11.6,26.7,23.0,1.0,30.5,4.3,25.6,23.0,1.0,33.2,4.6,25.2,24.0,1.0,27.6,0.7,26.8,25.0
2023-06-03 12:50:00,27.6,,33.2,27.6,29.8,26.9,26.9,[26.9],1.0,30.2,10.9,27.5,25.0,1.0,27.6,11.5,26.7,23.0,1.0,30.4,4.3,25.7,23.0,1.0,33.2,4.5,25.3,24.0,1.0,27.6,0.7,26.8,25.0
2023-06-03 12:55:00,27.8,,33.3,27.5,29.779999999999998,26.8,26.8,[26.8],1.0,30.1,11.1,27.5,25.0,1.0,27.5,11.9,26.7,23.0,1.0,30.5,4.3,25.7,23.0,1.0,33.3,4.6,25.4,24.0,1.0,27.5,0.7,26.5,25.0
2023-06-03 13:00:00,27.9,,33.3,27.5,29.779999999999998,27.0,27.0,[27.0],1.0,30.2,11.1,27.5,25.0,1.0,27.5,11.7,26.7,23.0,1.0,30.4,4.3,25.9,23.0,1.0,33.3,4.6,25.3,24.0,1.0,27.5,0.7,26.5,25.0
2023-06-03 13:05:00,27.9,,33.3,27.6,29.82,26.8,26.8,[26.8],1.0,30.1,11.1,27.6,24.0,1.0,27.6,11.8,26.7,22.0,1.0,30.5,4.3,25.7,23.0,1.0,33.3,4.6,24.9,23.0,1.0,27.6,4.6,26.7,25.0
2023-06-03 13:10:00,27.9,,33.2,27.4,29.74,26.5,26.5,[26.5],1.0,30.3,11.0,27.5,24.0,1.0,27.4,11.8,26.7,22.0,1.0,30.4,4.3,25.3,22.0,1.0,33.2,4.6,24.6,23.0,1.0,27.4,4.6,24.7,24.0
2023-06-03 13:15:00,28.0,,33.2,27.4,29.74,26.4,26.4,[26.4],1.0,30.3,11.0,27.3,24.0,1.0,27.4,11.7,26.6,22.0,1.0,30.4,4.4,25.3,22.0,1.0,33.2,4.7,24.6,23.0,1.0,27.4,4.8,24.3,24.0
2023-06-03 13:20:00,27.9,,33.2,27.4,29.72,26.2,26.2,[26.2],1.0,30.3,11.2,27.3,24.0,1.0,27.4,11.7,26.6,22.0,1.0,30.3,4.4,25.0,22.0,1.0,33.2,4.7,24.3,23.0,1.0,27.4,4.8,24.3,24.0
2023-06-03 13:25:00,27.9,,33.0,27.1,29.4,26.1,26.1,[26.1],1.0,29.6,10.9,27.2,24.0,1.0,27.1,11.5,26.5,22.0,1.0,30.2,4.3,25.0,22.0,1.0,33.0,4.6,24.3,23.0,1.0,27.1,4.7,24.5,24.0
2023-06-03 13:30:00,27.9,,33.0,27.0,29.32,26.1,26.1,[26.1],1.0,29.4,11.1,27.1,24.0,1.0,27.0,11.8,26.4,22.0,1.0,30.2,4.2,24.9,22.0,1.0,33.0,4.6,24.2,23.0,1.0,27.0,4.6,24.3,24.0
2023-06-03 13:35:00,28.1,,33.0,27.0,29.32,26.1,26.1,[26.1],1.0,29.3,10.9,27.1,25.0,1.0,27.0,11.8,26.4,22.0,1.0,30.3,4.3,25.4,23.0,1.0,33.0,4.6,25.4,24.0,1.0,27.0,0.8,26.1,25.0
2023-06-03 13:40:00,28.1,,33.0,26.9,29.28,26.3,26.3,[26.3],1.0,29.3,11.1,27.2,25.0,1.0,26.9,11.8,26.4,23.0,1.0,30.3,4.3,25.5,23.0,1.0,33.0,4.5,25.1,24.0,1.0,26.9,0.8,26.1,25.0
2023-06-03 13:45:00,28.2,,33.1,26.9,29.48,26.4,26.4,[26.4],1.0,30.0,11.2,27.2,25.0,1.0,26.9,11.9,26.5,23.0,1.0,30.5,4.3,25.6,23.0,1.0,33.1,4.5,25.1,24.0,1.0,26.9,0.8,26.7,25.0
2023-06-03 13:50:00,28.0,,33.1,27.0,29.52,26.6,26.6,[26.6],1.0,30.0,11.1,27.3,25.0,1.0,27.0,11.7,26.5,23.0,1.0,30.5,4.3,25.5,23.0,1.0,33.1,4.5,25.1,24.0,1.0,27.0,0.8,26.2,25.0
2023-06-03 13:55:00,28.0,,33.1,27.1,29.52,26.7,26.7,[26.7],1.0,29.7,11.1,27.4,25.0,1.0,27.1,11.9,26.6,23.0,1.0,30.6,4.3,25.6,23.0,1.0,33.1,4.5,25.1,24.0,1.0,27.1,0.8,26.4,25.0
2023-06-03 14:00:00,28.0,,33.3,27.3,29.660000000000004,26.7,26.7,[26.7],1.0,29.8,11.1,27.4,25.0,1.0,27.3,11.7,26.7,23.0,1.0,30.6,4.4,25.5,23.0,1.0,33.3,4.6,25.0,24.0,1.0,27.3,4.6,25.4,25.0
2023-06-03 14:05:00,28.0,,33.3,27.3,29.68,26.7,26.7,[26.7],1.0,29.9,11.2,27.5,26.0,1.0,27.3,11.8,26.7,24.0,1.0,30.6,4.4,25.7,24.0,1.0,33.3,4.6,25.6,25.0,1.0,27.3,0.8,26.7,26.0
2023-06-03 14:10:00,28.0,,33.3,27.3,29.74,26.9,26.9,[26.9],1.0,30.1,11.0,27.6,26.0,1.0,27.3,11.8,26.7,24.0,1.0,30.7,4.3,25.7,24.0,1.0,33.3,0.7,26.1,25.0,1.0,27.3,0.8,26.8,26.0
2023-06-03 14:15:00,28.0,,33.3,27.4,29.9,26.9,26.9,[26.9],1.0,30.7,11.1,27.7,26.0,1.0,27.4,11.8,26.7,24.0,1.0,30.7,4.3,25.9,24.0,1.0,33.3,4.5,25.6,25.0,1.0,27.4,0.8,26.8,26.0
2023-06-03 14:20:00,28.0,,33.4,27.5,29.92,27.0,27.0,[27.0],1.0,30.4,11.0,27.7,26.0,1.0,27.5,11.7,26.8,24.0,1.0,30.8,4.3,25.9,24.0,1.0,33.4,4.5,25.6,25.0,1.0,27.5,0.8,26.9,26.0
2023-06-03 14:25:00,28.0,,33.4,27.5,29.92,27.0,27.0,[27.0],1.0,30.4,11.2,27.7,26.0,1.0,27.5,11.9,26.8,24.0,1.0,30.8,4.4,25.9,24.0,1.0,33.4,4.6,25.5,25.0,1.0,27.5,0.8,26.6,26.0
2023-06-03 14:30:00,28.0,,33.4,27.7,29.96,27.0,27.0,[27.0],1.0,30.2,11.2,27.7,26.0,1.0,27.7,11.9,26.8,24.0,1.0,30.8,4.3,25.9,24.0,1.0,33.4,4.5,25.5,25.0,1.0,27.7,0.7,26.6,26.0
2023-06-03 14:35:00,28.1,,33.5,27.7,30.0,26.8,26.8,[26.8],1.0,30.2,11.2,27.7,25.0,1.0,27.7,11.9,26.9,23.0,1.0,30.9,4.4,25.6,23.0,1.0,33.5,4.7,25.5,25.0,1.0,27.7,4.8,25.1,25.0
2023-06-03 14:40:00,28.1,,33.5,27.6,29.94,26.8,26.8,[26.8],1.0,30.1,11.3,27.7,25.0,1.0,27.6,12.0,26.9,23.0,1.0,30.9,4.4,25.6,23.0,1.0,33.5,4.6,25.3,24.0,1.0,27.6,0.8,26.8,25.0
2023-06-03 14:45:00,28.0,,33.5,27.6,29.98,26.8,26.8,[26.8],1.0,30.3,11.1,27.7,25.0,1.0,27.6,11.9,26.9,23.0,1.0,30.9,4.3,25.8,23.0,1.0,33.5,4.6,25.3,24.0,1.0,27.6,4.6,25.6,25.0
2023-06-03 14:50:00,28.0,,33.5,27.6,30.02,26.7,26.7,[26.7],1.0,30.5,11.0,27.7,25.0,1.0,27.6,11.7,26.9,23.0,1.0,30.9,4.4,25.5,23.0,1.0,33.5,4.5,24.9,24.0,1.0,27.6,0.9,25.2,25.0
2023-06-03 14:55:00,27.8,,33.5,27.5,29.92,26.8,26.8,[26.8],1.0,30.2,11.0,27.7,25.0,1.0,27.5,11.8,26.9,23.0,1.0,30.9,4.3,25.9,23.0,1.0,33.5,4.5,25.2,24.0,1.0,27.5,0.8,26.8,25.0
2023-06-03 15:00:00,27.8,,33.4,27.5,29.880000000000003,26.9,26.9,[26.9],1.0,30.1,11.1,27.7,25.0,1.0,27.5,11.8,26.9,23.0,1.0,30.9,4.3,25.8,23.0,1.0,33.4,4.5,25.3,24.0,1.0,27.5,0.8,27.0,25.0
2023-06-03 15:05:00,27.9,,33.5,27.6,29.94,26.6,26.6,[26.6],1.0,30.1,11.0,27.7,25.0,1.0,27.6,11.8,26.9,23.0,1.0,30.9,4.3,25.6,22.0,1.0,33.5,4.5,24.9,23.0,1.0,27.6,4.7,26.3,25.0
2023-06-03 15:10:00,27.9,,33.4,27.5,29.880000000000003,26.5,26.5,[26.5],1.0,30.1,11.1,27.6,24.0,1.0,27.5,11.8,26.9,22.0,1.0,30.9,4.3,25.5,22.0,1.0,33.4,4.5,24.7,23.0,1.0,27.5,4.7,25.0,24.0
2023-06-03 15:15:00,27.9,,33.4,27.4,29.78,26.5,26.5,[26.5],1.0,29.8,10.9,27.5,24.0,1.0,27.4,11.6,26.8,22.0,1.0,30.9,4.3,25.3,22.0,1.0,33.4,4.5,24.6,23.0,1.0,27.4,4.7,24.6,24.0
2023-06-03 15:20:00,27.9,,33.4,27.3,29.800000000000004,26.3,26.3,[26.3],1.0,30.1,11.0,27.4,24.0,1.0,27.3,11.7,26.7,22.0,1.0,30.9,4.3,25.3,22.0,1.0,33.4,4.5,24.5,23.0,1.0,27.3,4.6,24.7,24.0
2023-06-03 15:25:00,27.8,,33.3,27.2,29.62,26.2,26.2,[26.2],1.0,29.6,10.9,27.3,24.0,1.0,27.2,11.6,26.7,22.0,1.0,30.8,4.2,25.1,22.0,1.0,33.3,4.5,24.4,23.0,1.0,27.2,4.6,24.5,24.0
2023-06-03 15:30:00,27.8,,33.3,27.2,29.62,26.2,26.2,[26.2],1.0,29.6,11.0,27.3,24.0,1.0,27.2,11.8,26.7,22.0,1.0,30.8,4.3,25.1,22.0,1.0,33.3,4.5,24.2,23.0,1.0,27.2,4.6,24.5,24.0
2023-06-03 15:35:00,27.6,,33.1,27.0,29.44,26.3,26.3,[26.3],1.0,29.4,10.9,27.3,25.0,1.0,27.0,11.7,26.6,23.0,1.0,30.7,4.3,25.5,23.0,1.0,33.1,4.5,25.5,24.0,1.0,27.0,0.8,26.1,25.0
2023-06-03 15:40:00,27.6,,33.1,27.1,29.52,26.6,26.6,[26.6],1.0,29.6,11.0,27.4,25.0,1.0,27.1,11.7,26.6,23.0,1.0,30.7,4.3,27.1,23.0,1.0,33.1,4.5,25.1,24.0,1.0,27.1,0.8,26.2,25.0
2023-06-03 15:45:00,27.6,,33.3,27.2,29.64,26.8,26.8,[26.8],1.0,29.8,11.0,27.5,25.0,1.0,27.2,11.8,26.8,23.0,1.0,30.7,4.3,25.7,23.0,1.0,33.3,4.5,25.2,24.0,1.0,27.2,0.8,26.4,25.0
2023-06-03 15:50:00,27.6,,33.3,27.3,29.78,26.8,26.8,[26.8],1.0,30.2,10.9,27.5,25.0,1.0,27.3,11.7,26.8,23.0,1.0,30.8,4.2,26.3,23.0,1.0,33.3,4.4,25.2,24.0,1.0,27.3,0.8,26.6,25.0
2023-06-03 15:55:00,27.6,,33.4,27.5,29.880000000000003,26.8,26.8,[26.8],1.0,30.2,11.0,27.6,25.0,1.0,27.5,11.7,26.8,23.0,1.0,30.8,4.3,25.8,23.0,1.0,33.4,4.5,25.3,24.0,1.0,27.5,0.8,26.4,25.0
2023-06-03 16:00:00,27.8,,33.4,27.5,29.860000000000003,26.7,26.7,[26.7],1.0,30.0,11.1,27.7,25.0,1.0,27.5,11.9,26.8,23.0,1.0,30.9,4.4,25.7,23.0,1.0,33.4,4.5,25.1,24.0,1.0,27.5,4.6,25.6,25.0
2023-06-03 16:05:00,27.6,,33.4,27.5,29.880000000000003,26.8,26.8,[26.8],1.0,30.1,11.0,27.7,25.0,1.0,27.5,11.7,26.8,24.0,1.0,30.9,4.3,25.7,24.0,1.0,33.4,4.5,25.8,25.0,1.0,27.5,0.8,26.7,26.0
2023-06-03 16:10:00,27.5,,33.4,27.5,29.880000000000003,27.0,27.0,[27.0],1.0,30.1,10.9,27.7,26.0,1.0,27.5,11.6,26.9,24.0,1.0,30.9,4.2,26.0,24.0,1.0,33.4,4.4,25.6,25.0,1.0,27.5,0.8,26.9,26.0
2023-06-03 16:15:00,27.7,,33.4,27.5,29.92,27.0,27.0,[27.0],1.0,30.3,11.0,27.8,26.0,1.0,27.5,11.7,27.0,24.0,1.0,30.9,4.3,27.3,24.0,1.0,33.4,4.5,25.5,25.0,1.0,27.5,0.8,26.7,26.0
2023-06-03 16:20:00,27.6,,33.5,27.6,30.0,27.2,27.2,[27.2],1.0,30.3,11.1,27.8,26.0,1.0,27.6,11.7,27.0,24.0,1.0,31.0,4.3,26.1,24.0,1.0,33.5,4.5,25.5,25.0,1.0,27.6,0.8,26.9,26.0
2023-06-03 16:25:00,27.6,,33.6,27.7,30.18,27.1,27.1,[27.1],1.0,30.9,11.0,27.8,26.0,1.0,27.7,11.8,27.0,24.0,1.0,31.0,4.2,26.1,24.0,1.0,33.6,4.5,25.5,25.0,1.0,27.7,0.7,27.0,26.0
2023-06-03 16:30:00,27.6,,33.6,27.8,30.120000000000005,27.2,27.2,[27.2],1.0,30.4,11.0,27.8,26.0,1.0,27.8,11.8,27.1,24.0,1.0,31.0,4.2,26.2,24.0,1.0,33.6,4.5,25.5,25.0,1.0,27.8,0.8,26.8,26.0
2023-06-03 16:35:00,27.6,,33.6,27.8,30.120000000000005,27.0,27.0,[27.0],1.0,30.4,11.1,27.9,25.0,1.0,27.8,11.7,27.1,23.0,1.0,31.0,4.3,25.7,23.0,1.0,33.6,4.5,25.2,24.0,1.0,27.8,4.5,25.6,25.0
2023-06-03 16:40:00,27.6,,33.6,27.7,30.099999999999994,26.8,26.8,[26.8],1.0,30.4,11.0,27.8,25.0,1.0,27.7,11.7,27.1,23.0,1.0,31.1,4.3,25.6,23.0,1.0,33.6,4.5,25.0,24.0,1.0,27.7,0.8,26.0,25.0
2023-06-03 16:45:00,27.6,,33.6,27.7,30.059999999999995,26.9,26.9,[26.9],1.0,30.3,11.0,27.8,25.0,1.0,27.7,11.7,27.0,23.0,1.0,31.0,4.3,26.6,23.0,1.0,33.6,4.5,26.1,24.0,1.0,27.7,4.6,26.2,25.0
2023-06-03 16:50:00,27.5,,33.6,27.7,30.02,26.7,26.7,[26.7],1.0,30.1,11.0,27.8,25.0,1.0,27.7,11.7,27.0,23.0,1.0,31.0,4.3,25.6,23.0,1.0,33.6,4.5,25.0,24.0,1.0,27.7,0.8,25.7,25.0
2023-06-03 16:55:00,27.6,,33.5,27.6,30.08,26.8,26.8,[26.8],1.0,30.7,10.8,27.8,25.0,1.0,27.6,11.6,27.0,23.0,1.0,31.0,4.3,25.8,23.0,1.0,33.5,4.5,25.1,24.0,1.0,27.6,4.6,25.8,25.0
2023-06-03 17:00:00,27.7,,33.5,27.6,30.0,26.7,26.7,[26.7],1.0,30.3,10.9,27.7,25.0,1.0,27.6,11.8,27.0,23.0,1.0,31.0,4.3,25.6,23.0,1.0,33.5,4.5,25.0,24.0,1.0,27.6,0.8,26.0,25.0
2023-06-03 17:05:00,27.5,,33.5,27.6,30.0,26.9,26.9,[26.9],1.0,30.3,10.8,27.7,26.0,1.0,27.6,11.7,27.0,24.0,1.0,31.0,4.2,25.9,24.0,1.0,33.5,4.3,26.0,24.0,1.0,27.6,0.8,26.7,26.0
2023-06-03 17:10:00,27.5,,,,,27.1,27.1,[27.1],1.0,,10.9,27.8,26.0,1.0,,11.5,27.0,24.0,1.0,,4.3,26.0,24.0,1.0,,4.5,25.6,25.0,1.0,,0.8,27.0,26.0
2023-06-03 17:15:00,27.6,,33.5,27.6,29.98,27.1,27.1,[27.1],1.0,30.2,11.0,27.8,26.0,1.0,27.6,11.7,27.0,24.0,1.0,31.0,4.3,26.0,24.0,1.0,33.5,4.5,25.6,25.0,1.0,27.6,0.8,27.0,26.0
2023-06-03 17:20:00,27.5,,33.6,27.7,30.059999999999995,27.2,27.2,[27.2],1.0,30.2,10.9,27.8,26.0,1.0,27.7,11.7,27.0,24.0,1.0,31.1,4.3,26.2,24.0,1.0,33.6,4.5,25.6,25.0,1.0,27.7,0.7,26.9,26.0
2023-06-03 17:25:00,27.7,,33.6,27.8,30.2,27.1,27.1,[27.1],1.0,30.7,10.9,27.9,26.0,1.0,27.8,11.7,27.1,24.0,1.0,31.1,4.3,26.3,24.0,1.0,33.6,4.5,25.6,25.0,1.0,27.8,0.8,26.9,26.0
2023-06-03 17:30:00,27.7,,33.7,27.8,30.22,27.2,27.2,[27.2],1.0,30.7,10.9,27.9,26.0,1.0,27.8,11.6,27.1,24.0,1.0,31.1,4.2,26.1,24.0,1.0,33.7,4.5,25.5,25.0,1.0,27.8,0.8,27.2,26.0
2023-06-03 17:35:00,27.7,,33.7,27.9,30.2,27.0,27.0,[27.0],1.0,30.4,10.9,27.9,25.0,1.0,27.9,11.6,27.1,23.0,1.0,31.1,4.3,25.8,24.0,1.0,33.7,4.6,25.2,24.0,1.0,27.9,4.6,25.3,25.0
2023-06-03 17:40:00,27.7,,33.6,27.8,30.1,26.9,26.9,[26.9],1.0,30.2,10.9,27.8,25.0,1.0,27.8,11.7,27.1,23.0,1.0,31.1,4.2,25.9,24.0,1.0,33.6,4.5,25.3,24.0,1.0,27.8,0.8,26.4,25.0
2023-06-03 17:45:00,27.7,,33.6,27.8,30.1,27.0,27.0,[27.0],1.0,30.2,10.8,27.8,25.0,1.0,27.8,11.5,27.1,23.0,1.0,31.1,4.2,25.9,24.0,1.0,33.6,4.5,25.3,24.0,1.0,27.8,4.4,26.3,25.0
2023-06-03 17:50:00,27.5,,33.6,27.8,30.1,26.8,26.8,[26.8],1.0,30.2,10.9,27.8,25.0,1.0,27.8,11.6,27.1,23.0,1.0,31.1,4.2,25.6,24.0,1.0,33.6,4.5,25.0,24.0,1.0,27.8,4.5,25.1,25.0
2023-06-03 17:55:00,27.5,,33.6,27.8,30.06,26.8,26.8,[26.8],1.0,30.1,10.9,27.8,25.0,1.0,27.8,11.6,27.0,23.0,1.0,31.0,4.3,25.8,24.0,1.0,33.6,4.5,25.2,24.0,1.0,27.8,0.8,26.4,25.0
2023-06-03 18:00:00,27.7,,33.5,27.7,30.1,26.9,26.9,[26.9],1.0,30.6,10.9,27.8,25.0,1.0,27.7,11.5,27.0,23.0,1.0,31.0,4.3,25.8,23.0,1.0,33.5,4.6,25.3,23.0,1.0,27.7,4.6,25.7,24.0
2023-06-03 18:05:00,27.6,,33.5,27.7,30.04,26.7,26.7,[26.7],1.0,30.3,10.9,27.8,24.0,1.0,27.7,11.5,27.0,22.0,1.0,31.0,4.4,25.7,23.0,1.0,33.5,4.6,25.0,23.0,1.0,27.7,4.5,25.1,24.0
2023-06-03 18:10:00,27.6,,33.5,27.6,29.92,26.6,26.6,[26.6],1.0,30.0,10.9,27.6,24.0,1.0,27.6,11.6,27.0,22.0,1.0,30.9,4.3,25.5,23.0,1.0,33.5,4.5,24.7,23.0,1.0,27.6,4.5,25.0,24.0
2023-06-03 18:15:00,27.6,,33.4,27.5,29.860000000000003,26.4,26.4,[26.4],1.0,29.9,10.9,27.6,24.0,1.0,27.5,11.6,26.9,22.0,1.0,31.0,4.2,25.6,23.0,1.0,33.4,4.5,24.5,23.0,1.0,27.5,4.5,24.6,24.0
2023-06-03 18:20:00,27.5,,33.3,27.3,29.7,26.4,26.4,[26.4],1.0,29.7,10.9,27.5,24.0,1.0,27.3,11.6,26.8,22.0,1.0,30.9,4.3,25.6,23.0,1.0,33.3,4.5,24.5,23.0,1.0,27.3,4.5,24.5,24.0
2023-06-03 18:25:00,27.4,,33.3,27.3,29.68,26.4,26.4,[26.4],1.0,29.6,10.9,27.4,24.0,1.0,27.3,11.5,26.8,22.0,1.0,30.9,4.2,25.3,23.0,1.0,33.3,4.6,24.4,23.0,1.0,27.3,4.5,24.7,24.0
2023-06-03 18:30:00,27.6,,33.2,27.2,29.68,26.3,26.3,[26.3],1.0,30.0,10.9,27.3,24.0,1.0,27.2,11.6,26.7,22.0,1.0,30.8,4.3,25.1,23.0,1.0,33.2,4.5,24.4,23.0,1.0,27.2,4.6,24.6,24.0
2023-06-03 18:35:00,27.6,,33.2,27.2,29.64,26.4,26.4,[26.4],1.0,29.8,10.9,27.3,25.0,1.0,27.2,11.5,26.7,23.0,1.0,30.8,4.2,25.5,24.0,1.0,33.2,4.5,25.6,24.0,1.0,27.2,0.8,26.0,25.0
2023-06-03 18:40:00,27.5,,33.3,27.2,29.64,26.6,26.6,[26.6],1.0,29.7,10.9,27.3,25.0,1.0,27.2,11.7,26.7,23.0,1.0,30.8,4.3,25.7,24.0,1.0,33.3,4.5,25.2,24.0,1.0,27.2,0.8,26.3,25.0
2023-06-03 18:45:00,27.5,,33.3,27.4,29.74,26.8,26.8,[26.8],1.0,29.8,10.9,27.5,25.0,1.0,27.4,11.4,26.8,23.0,1.0,30.8,4.2,25.9,24.0,1.0,33.3,4.5,25.3,24.0,1.0,27.4,0.8,26.6,25.0
2023-06-03 18:50:00,27.4,,33.3,27.4,29.74,26.9,26.9,[26.9],1.0,29.8,10.9,27.5,25.0,1.0,27.4,11.5,26.8,23.0,1.0,30.8,4.3,25.9,24.0,1.0,33.3,4.6,25.3,24.0,1.0,27.4,0.8,26.4,25.0
2023-06-03 18:55:00,27.4,,33.3,27.5,29.82,26.9,26.9,[26.9],1.0,30.0,10.8,27.6,25.0,1.0,27.5,11.5,26.8,23.0,1.0,30.8,4.3,25.7,24.0,1.0,33.3,4.6,26.7,24.0,1.0,27.5,4.5,25.9,25.0
2023-06-03 19:00:00,27.2,,33.4,27.5,29.94,26.7,26.7,[26.7],1.0,30.5,10.7,27.6,25.0,1.0,27.5,11.4,26.8,23.0,1.0,30.8,4.3,25.7,24.0,1.0,33.4,4.5,25.0,24.0,1.0,27.5,0.8,26.3,25.0
2023-06-03 19:05:00,27.2,,33.4,27.5,29.94,26.8,26.8,[26.8],1.0,30.5,10.8,27.6,26.0,1.0,27.5,11.5,26.8,24.0,1.0,30.8,4.3,25.7,25.0,1.0,33.4,4.6,25.9,25.0,1.0,27.5,0.7,26.7,26.0
2023-06-03 19:10:00,27.2,,33.4,27.6,29.94,27.0,27.0,[27.0],1.0,30.2,10.8,27.7,26.0,1.0,27.6,11.6,26.9,24.0,1.0,30.9,4.3,25.9,25.0,1.0,33.4,4.5,25.5,25.0,1.0,27.6,0.7,26.7,26.0
2023-06-03 19:15:00,,,33.4,27.7,30.0,27.0,27.0,[27.0],1.0,30.3,10.7,27.7,26.0,1.0,27.7,11.4,26.9,24.0,1.0,30.9,4.2,26.0,25.0,1.0,33.4,4.5,25.5,25.0,1.0,27.7,0.8,26.6,26.0
2023-06-03 19:20:00,27.2,,33.4,27.7,30.0,27.1,27.1,[27.1],1.0,30.3,10.6,27.7,26.0,1.0,27.7,11.3,26.9,24.0,1.0,30.9,4.2,26.0,25.0,1.0,33.4,4.5,25.5,25.0,1.0,27.7,0.7,27.0,26.0
2023-06-03 19:25:00,27.3,,33.5,27.7,30.02,27.1,27.1,[27.1],1.0,30.3,10.6,27.7,26.0,1.0,27.7,11.3,26.9,24.0,1.0,30.9,4.2,25.9,25.0,1.0,33.5,4.5,25.5,25.0,1.0,27.7,0.7,26.8,26.0
2023-06-03 19:30:00,27.3,,33.5,27.8,30.160000000000004,27.1,27.1,[27.1],1.0,30.7,10.6,27.8,26.0,1.0,27.8,11.2,27.0,24.0,1.0,31.0,4.3,26.1,24.0,1.0,33.5,4.5,25.5,24.0,1.0,27.8,0.6,27.1,26.0
2023-06-03 19:35:00,27.2,,33.5,27.8,30.140000000000004,27.1,27.1,[27.1],1.0,30.7,10.7,27.8,25.0,1.0,27.8,11.3,27.0,23.0,1.0,30.9,4.2,26.0,24.0,1.0,33.5,4.4,25.5,24.0,1.0,27.8,0.6,26.7,26.0
2023-06-03 19:40:00,27.3,,33.5,27.8,30.160000000000004,27.0,27.0,[27.0],1.0,30.7,10.7,27.8,25.0,1.0,27.8,11.4,27.0,23.0,1.0,31.0,4.2,26.2,24.0,1.0,33.5,4.4,25.6,24.0,1.0,27.8,0.6,26.7,26.0
2023-06-03 19:45:00,27.1,,33.5,27.9,30.14,27.1,27.1,[27.1],1.0,30.5,10.8,27.8,25.0,1.0,27.9,11.6,27.0,23.0,1.0,30.9,4.3,26.1,24.0,1.0,33.5,4.5,25.5,24.0,1.0,27.9,0.6,27.0,26.0
2023-06-03 19:50:00,26.9,,33.5,27.9,30.14,27.0,27.0,[27.0],1.0,30.4,10.5,27.8,25.0,1.0,27.9,11.1,27.0,23.0,1.0,31.0,4.2,26.0,24.0,1.0,33.5,4.4,25.5,24.0,1.0,27.9,0.6,26.7,26.0
2023-06-03 19:55:00,27.1,,33.5,27.9,30.14,27.1,27.1,[27.1],1.0,30.4,10.7,27.8,25.0,1.0,27.9,11.5,27.0,23.0,1.0,31.0,4.2,26.0,24.0,1.0,33.5,4.4,25.5,24.0,1.0,27.9,0.6,26.9,26.0
2023-06-03 20:00:00,27.3,,33.5,28.0,30.2,27.2,27.2,[27.2],1.0,30.5,10.6,27.8,25.0,1.0,28.0,11.1,27.0,23.0,1.0,31.0,4.2,26.1,23.0,1.0,33.5,4.5,25.6,23.0,1.0,28.0,0.6,26.5,26.0
2023-06-03 20:05:00,27.3,,33.6,27.9,30.26,27.1,27.1,[27.1],1.0,30.8,10.7,27.8,24.0,1.0,27.9,11.3,27.0,22.0,1.0,31.1,4.2,26.1,23.0,1.0,33.6,4.4,25.5,23.0,1.0,27.9,0.6,26.6,25.0
2023-06-03 20:10:00,27.1,,33.5,27.9,30.24,27.0,27.0,[27.0],1.0,30.8,10.7,27.8,24.0,1.0,27.9,11.4,27.0,22.0,1.0,31.1,4.3,25.7,23.0,1.0,33.5,4.5,26.7,23.0,1.0,27.9,4.5,25.3,25.0
2023-06-03 20:15:00,27.2,,33.5,27.8,30.06,26.9,26.9,[26.9],1.0,30.3,10.7,27.7,24.0,1.0,27.8,11.2,27.0,22.0,1.0,30.9,4.2,25.9,23.0,1.0,33.5,4.5,25.2,23.0,1.0,27.8,0.8,26.6,25.0
2023-06-03 20:20:00,27.2,,33.5,27.8,30.08,26.8,26.8,[26.8],1.0,30.3,10.7,27.7,24.0,1.0,27.8,11.2,27.0,22.0,1.0,31.0,4.3,25.9,23.0,1.0,33.5,4.5,25.2,23.0,1.0,27.8,4.5,25.2,25.0
2023-06-03 20:25:00,27.1,,33.4,27.7,30.0,26.8,26.8,[26.8],1.0,30.2,10.6,27.7,24.0,1.0,27.7,11.3,26.9,22.0,1.0,31.0,4.2,25.7,23.0,1.0,33.4,4.4,25.0,23.0,1.0,27.7,0.8,26.6,25.0
2023-06-03 20:30:00,27.3,,33.4,27.7,30.0,26.9,26.9,[26.9],1.0,30.2,10.7,27.7,24.0,1.0,27.7,11.3,26.9,22.0,1.0,31.0,4.2,26.0,22.0,1.0,33.4,4.5,25.3,22.0,1.0,27.7,0.8,26.6,24.0
2023-06-03 20:35:00,27.2,,33.4,27.7,30.059999999999995,26.7,26.7,[26.7],1.0,30.6,10.7,27.7,23.0,1.0,27.7,11.5,26.9,22.0,1.0,30.9,4.3,25.6,22.0,1.0,33.4,4.5,24.8,22.0,1.0,27.7,4.5,25.0,24.0
2023-06-03 20:40:00,27.1,,33.4,27.7,30.059999999999995,26.6,26.6,[26.6],1.0,30.6,10.7,27.5,23.0,1.0,27.7,11.3,26.8,22.0,1.0,30.9,4.3,25.5,22.0,1.0,33.4,4.5,24.7,22.0,1.0,27.7,4.5,24.9,24.0
2023-06-03 20:45:00,27.1,,33.2,27.5,29.820000000000004,26.5,26.5,[26.5],1.0,30.1,10.6,27.4,23.0,1.0,27.5,11.2,26.8,22.0,1.0,30.8,4.2,25.4,22.0,1.0,33.2,4.5,24.4,22.0,1.0,27.5,4.4,24.8,24.0
2023-06-03 20:50:00,27.2,,33.2,27.3,29.640000000000004,26.3,26.3,[26.3],1.0,29.6,10.6,27.3,23.0,1.0,27.3,11.3,26.7,22.0,1.0,30.8,4.2,25.2,22.0,1.0,33.2,4.5,24.3,22.0,1.0,27.3,4.5,24.5,24.0
2023-06-03 20:55:00,27.1,,33.1,27.3,29.6,26.2,26.2,[26.2],1.0,29.5,10.7,27.2,23.0,1.0,27.3,11.3,26.6,22.0,1.0,30.8,4.2,25.2,22.0,1.0,33.1,4.5,24.2,22.0,1.0,27.3,4.5,24.3,24.0
2023-06-03 21:00:00,27.1,,33.1,27.3,29.58,26.2,26.2,[26.2],1.0,29.5,10.6,27.1,23.0,1.0,27.3,11.3,26.6,22.0,1.0,30.7,4.2,25.1,22.0,1.0,33.1,4.5,24.1,22.0,1.0,27.3,4.4,24.4,24.0
2023-06-03 21:05:00,27.1,,32.9,27.0,29.360000000000003,26.3,26.3,[26.3],1.0,29.3,10.7,27.1,24.0,1.0,27.0,11.2,26.5,23.0,1.0,30.6,4.2,25.3,23.0,1.0,32.9,4.4,24.6,23.0,1.0,27.0,0.8,26.0,25.0
2023-06-03 21:10:00,27.2,,33.0,27.0,29.44,26.3,26.3,[26.3],1.0,29.6,10.7,27.1,24.0,1.0,27.0,11.3,26.5,23.0,1.0,30.6,4.2,25.6,23.0,1.0,33.0,4.5,24.7,23.0,1.0,27.0,0.8,25.8,25.0
2023-06-03 21:15:00,27.1,,33.0,27.0,29.46,26.5,26.5,[26.5],1.0,29.7,10.7,27.2,24.0,1.0,27.0,11.4,26.6,23.0,1.0,30.6,4.2,25.7,23.0,1.0,33.0,4.5,24.8,23.0,1.0,27.0,0.7,25.8,25.0
2023-06-03 21:20:00,27.1,,33.1,27.3,29.6,26.6,26.6,[26.6],1.0,29.7,10.7,27.2,24.0,1.0,27.3,11.3,26.6,23.0,1.0,30.6,4.2,26.2,23.0,1.0,33.1,4.5,24.9,23.0,1.0,27.3,0.7,26.6,25.0
2023-06-03 21:25:00,26.9,,33.1,27.3,29.6,26.7,26.7,[26.7],1.0,29.8,10.5,27.3,24.0,1.0,27.3,11.1,26.6,23.0,1.0,30.5,4.2,25.6,23.0,1.0,33.1,4.5,24.9,23.0,1.0,27.3,0.6,26.4,25.0
2023-06-03 21:30:00,26.9,,33.1,27.4,29.68,26.8,26.8,[26.8],1.0,29.9,10.7,27.3,24.0,1.0,27.4,11.5,26.6,23.0,1.0,30.6,4.3,26.6,23.0,1.0,33.1,4.4,25.0,23.0,1.0,27.4,0.6,26.2,25.0
2023-06-03 21:35:00,26.9,,33.1,27.4,29.68,26.8,26.8,[26.8],1.0,29.9,10.7,27.3,25.0,1.0,27.4,11.3,26.7,24.0,1.0,30.6,4.2,25.7,24.0,1.0,33.1,4.5,26.0,24.0,1.0,27.4,0.6,26.5,26.0
2023-06-03 21:40:00,27.0,,33.1,27.4,29.76,26.8,26.8,[26.8],1.0,30.2,10.7,27.3,25.0,1.0,27.4,11.4,26.7,24.0,1.0,30.7,4.2,25.7,24.0,1.0,33.1,4.4,25.0,24.0,1.0,27.4,0.6,26.3,26.0
2023-06-03 21:45:00,26.5,,33.1,27.5,29.76,26.8,26.8,[26.8],1.0,30.1,10.7,27.4,25.0,1.0,27.5,11.5,26.7,24.0,1.0,30.6,4.3,25.8,24.0,1.0,33.1,4.5,25.1,24.0,1.0,27.5,0.6,26.5,26.0
2023-06-03 21:50:00,26.6,,33.2,27.5,29.860000000000003,26.9,26.9,[26.9],1.0,30.4,10.7,27.4,25.0,1.0,27.5,11.2,26.7,24.0,1.0,30.7,4.2,25.7,24.0,1.0,33.2,4.5,25.1,24.0,1.0,27.5,0.6,26.4,26.0
2023-06-03 21:55:00,26.6,,33.2,27.6,29.82,26.9,26.9,[26.9],1.0,30.0,10.7,27.4,25.0,1.0,27.6,11.4,26.7,24.0,1.0,30.7,4.2,25.7,24.0,1.0,33.2,4.5,25.1,24.0,1.0,27.6,0.6,26.5,26.0
2023-06-03 22:00:00,26.5,,33.2,27.5,29.8,27.0,27.0,[27.0],1.0,30.1,10.7,27.4,25.0,1.0,27.5,11.3,26.7,24.0,1.0,30.7,4.2,25.7,24.0,1.0,33.2,4.4,25.1,24.0,1.0,27.5,0.6,26.6,26.0
2023-06-03 22:05:00,26.6,,33.2,27.6,29.840000000000003,27.0,27.0,[27.0],1.0,30.1,10.6,27.5,24.0,1.0,27.6,11.2,26.7,23.0,1.0,30.7,4.2,25.7,23.0,1.0,33.2,4.5,25.1,23.0,1.0,27.6,0.6,26.7,25.0
2023-06-03 22:10:00,26.5,,33.2,27.6,29.940000000000005,26.9,26.9,[26.9],1.0,30.6,10.5,27.5,24.0,1.0,27.6,11.2,26.7,23.0,1.0,30.7,4.2,25.9,23.0,1.0,33.2,4.5,25.2,23.0,1.0,27.6,0.6,26.7,25.0
2023-06-03 22:15:00,26.5,,33.2,27.6,29.860000000000003,27.0,27.0,[27.0],1.0,30.2,10.6,27.5,24.0,1.0,27.6,11.2,26.7,23.0,1.0,30.7,4.2,25.8,23.0,1.0,33.2,4.4,25.1,23.0,1.0,27.6,0.6,26.4,25.0
2023-06-03 22:20:00,26.7,,33.2,27.6,29.9,27.0,27.0,[27.0],1.0,30.3,10.8,27.5,24.0,1.0,27.6,11.3,26.7,23.0,1.0,30.8,4.2,25.7,23.0,1.0,33.2,4.5,25.1,23.0,1.0,27.6,0.6,26.3,25.0
2023-06-03 22:25:00,26.6,,33.2,27.7,29.94,26.8,26.8,[26.8],1.0,30.3,10.7,27.5,24.0,1.0,27.7,11.2,26.7,23.0,1.0,30.8,4.3,25.7,23.0,1.0,33.2,4.5,24.8,23.0,1.0,27.7,0.8,25.3,25.0
2023-06-03 22:30:00,26.5,,33.2,27.6,29.82,26.8,26.8,[26.8],1.0,30.0,10.6,27.4,24.0,1.0,27.6,11.4,26.7,23.0,1.0,30.7,4.2,25.7,23.0,1.0,33.2,4.4,25.0,23.0,1.0,27.6,0.7,26.2,25.0
2023-06-03 22:35:00,26.3,,33.2,27.6,29.840000000000003,26.8,26.8,[26.8],1.0,30.1,10.7,27.4,25.0,1.0,27.6,11.5,26.7,23.0,1.0,30.7,4.2,25.7,24.0,1.0,33.2,4.5,25.1,24.0,1.0,27.6,0.6,26.6,26.0
2023-06-03 22:40:00,26.3,,33.1,27.6,29.9,26.8,26.8,[26.8],1.0,30.5,10.7,27.4,25.0,1.0,27.6,11.4,26.7,24.0,1.0,30.7,4.2,25.9,24.0,1.0,33.1,4.4,25.1,24.0,1.0,27.6,0.6,26.3,26.0
2023-06-03 22:45:00,26.2,,33.2,27.5,29.880000000000003,26.9,26.9,[26.9],1.0,30.5,10.7,27.4,25.0,1.0,27.5,11.3,26.7,24.0,1.0,30.7,4.2,26.8,24.0,1.0,33.2,4.5,25.2,24.0,1.0,27.5,0.6,26.2,26.0
2023-06-03 22:50:00,26.3,,33.2,27.6,29.840000000000003,26.9,26.9,[26.9],1.0,30.1,10.6,27.4,25.0,1.0,27.6,11.1,26.7,24.0,1.0,30.7,4.2,25.8,24.0,1.0,33.2,4.5,25.2,24.0,1.0,27.6,0.6,26.7,26.0
2023-06-03 22:55:00,26.2,,33.2,27.6,29.860000000000003,26.8,26.8,[26.8],1.0,30.2,10.6,27.4,25.0,1.0,27.6,11.3,26.7,24.0,1.0,30.7,4.2,25.8,24.0,1.0,33.2,4.5,25.1,24.0,1.0,27.6,0.6,26.5,26.0
2023-06-03 23:00:00,26.4,,33.2,27.6,29.840000000000003,26.9,26.9,[26.9],1.0,30.1,10.6,27.4,25.0,1.0,27.6,11.2,26.7,24.0,1.0,30.7,4.2,25.8,24.0,1.0,33.2,4.4,25.1,24.0,1.0,27.6,0.6,26.4,26.0
2023-06-03 23:05:00,26.4,,33.2,27.7,29.880000000000003,26.9,26.9,[26.9],1.0,30.1,10.6,27.4,24.0,1.0,27.7,11.4,26.7,23.0,1.0,30.7,4.2,25.8,23.0,1.0,33.2,4.4,25.1,23.0,1.0,27.7,0.6,26.5,25.0
2023-06-03 23:10:00,26.4,,33.2,27.6,29.840000000000003,26.9,26.9,[26.9],1.0,30.1,10.7,27.4,24.0,1.0,27.6,11.3,26.7,23.0,1.0,30.7,4.2,25.9,23.0,1.0,33.2,4.4,25.1,23.0,1.0,27.6,0.6,26.7,25.0
2023-06-03 23:15:00,26.3,,33.2,27.7,29.94,27.0,27.0,[27.0],1.0,30.4,10.6,27.4,24.0,1.0,27.7,11.2,26.7,23.0,1.0,30.7,4.2,25.8,23.0,1.0,33.2,4.5,25.1,23.0,1.0,27.7,0.6,26.5,25.0
2023-06-03 23:20:00,26.3,,33.2,27.7,29.9,26.8,26.8,[26.8],1.0,30.2,10.6,27.4,24.0,1.0,27.7,11.4,26.7,23.0,1.0,30.7,4.2,25.9,23.0,1.0,33.2,4.4,25.1,23.0,1.0,27.7,0.6,26.6,25.0
2023-06-03 23:25:00,26.3,,33.2,27.6,29.840000000000003,26.9,26.9,[26.9],1.0,30.2,10.7,27.4,24.0,1.0,27.6,11.4,26.7,23.0,1.0,30.6,4.2,27.6,23.0,1.0,33.2,4.4,25.1,23.0,1.0,27.6,0.6,26.7,25.0
2023-06-03 23:30:00,26.4,,33.2,27.6,29.9,26.9,26.9,[26.9],1.0,30.4,10.7,27.4,24.0,1.0,27.6,11.4,26.7,23.0,1.0,30.7,4.2,25.7,23.0,1.0,33.2,4.4,25.1,23.0,1.0,27.6,0.6,26.5,25.0
2023-06-03 23:35:00,26.5,,33.2,27.6,29.860000000000003,27.0,27.0,[27.0],1.0,30.2,10.6,27.4,25.0,1.0,27.6,11.3,26.7,24.0,1.0,30.7,4.2,25.8,24.0,1.0,33.2,4.5,25.2,24.0,1.0,27.6,0.6,26.5,25.0
2023-06-03 23:40:00,26.4,,33.1,27.6,29.82,27.0,27.0,[27.0],1.0,30.1,10.7,27.4,25.0,1.0,27.6,11.3,26.7,24.0,1.0,30.7,4.2,25.7,24.0,1.0,33.1,4.4,25.2,24.0,1.0,27.6,0.6,26.4,26.0
2023-06-03 23:45:00,26.4,,33.1,27.6,29.92,27.0,27.0,[27.0],1.0,30.6,10.6,27.4,25.0,1.0,27.6,11.4,26.7,24.0,1.0,30.7,4.2,25.8,24.0,1.0,33.1,4.4,25.1,24.0,1.0,27.6,0.6,26.1,26.0
2023-06-03 23:50:00,26.5,,33.1,27.6,29.84,27.0,27.0,[27.0],1.0,30.2,10.7,27.4,25.0,1.0,27.6,11.2,26.7,24.0,1.0,30.7,4.2,25.7,24.0,1.0,33.1,4.4,25.0,24.0,1.0,27.6,0.6,26.6,26.0
2023-06-03 23:55:00,26.5,,33.1,27.6,29.8,27.0,27.0,[27.0],1.0,30.1,10.6,27.4,25.0,1.0,27.6,11.2,26.7,24.0,1.0,30.6,4.2,25.8,24.0,1.0,33.1,4.4,25.1,24.0,1.0,27.6,0.6,26.4,26.0
2023-06-04 00:00:00,26.7,,33.1,27.6,29.880000000000003,27.0,27.0,[27.0],1.0,30.4,10.5,27.4,25.0,1.0,27.6,11.2,26.7,24.0,1.0,30.7,4.2,25.8,24.0,1.0,33.1,4.4,25.1,24.0,1.0,27.6,0.6,26.6,26.0
2023-06-04 00:05:00,26.7,,33.1,27.5,29.76,27.0,27.0,[27.0],1.0,30.1,10.7,27.4,24.0,1.0,27.5,11.4,26.7,23.0,1.0,30.6,4.3,25.7,23.0,1.0,33.1,4.5,25.1,24.0,1.0,27.5,0.6,26.6,25.0
2023-06-04 00:10:00,26.7,,33.2,27.5,29.8,26.8,26.8,[26.8],1.0,30.1,10.5,27.4,24.0,1.0,27.5,11.1,26.7,23.0,1.0,30.7,4.2,25.7,23.0,1.0,33.2,4.4,24.8,23.0,1.0,27.5,0.8,25.2,25.0
2023-06-04 00:15:00,26.7,,33.2,27.5,29.8,26.8,26.8,[26.8],1.0,30.1,10.5,27.4,24.0,1.0,27.5,11.2,26.7,23.0,1.0,30.7,4.2,25.7,23.0,1.0,33.2,4.4,25.0,23.0,1.0,27.5,0.6,26.4,25.0
2023-06-04 00:20:00,26.7,,33.1,27.6,29.82,26.8,26.8,[26.8],1.0,30.2,10.7,27.4,24.0,1.0,27.6,11.2,26.7,23.0,1.0,30.6,4.2,25.7,23.0,1.0,33.1,4.5,25.0,23.0,1.0,27.6,0.6,26.1,25.0
2023-06-04 00:25:00,26.6,,33.0,27.5,29.74,26.9,26.9,[26.9],1.0,30.1,10.7,27.4,24.0,1.0,27.5,11.4,26.6,23.0,1.0,30.6,4.2,25.7,23.0,1.0,33.0,4.4,25.0,23.0,1.0,27.5,0.6,26.0,25.0
2023-06-04 00:30:00,26.6,,33.0,27.5,29.74,26.9,26.9,[26.9],1.0,30.1,10.7,27.4,24.0,1.0,27.5,11.4,26.6,23.0,1.0,30.6,4.3,25.7,23.0,1.0,33.0,4.5,25.0,23.0,1.0,27.5,0.6,26.4,25.0
2023-06-04 00:35:00,26.6,,33.0,27.5,29.74,26.9,26.9,[26.9],1.0,30.1,10.6,27.4,25.0,1.0,27.5,11.3,26.6,24.0,1.0,30.6,4.2,25.6,24.0,1.0,33.0,4.4,25.0,24.0,1.0,27.5,0.6,26.4,26.0
2023-06-04 00:40:00,26.6,,33.1,27.4,29.72,26.9,26.9,[26.9],1.0,30.1,10.5,27.4,25.0,1.0,27.4,11.1,26.6,24.0,1.0,30.6,4.2,25.6,24.0,1.0,33.1,4.4,24.9,24.0,1.0,27.4,0.6,26.5,26.0
2023-06-04 00:45:00,26.6,,33.0,27.5,29.72,26.9,26.9,[26.9],1.0,30.0,10.6,27.4,25.0,1.0,27.5,11.2,26.6,24.0,1.0,30.6,4.2,25.6,24.0,1.0,33.0,4.5,24.9,24.0,1.0,27.5,0.6,26.4,26.0
2023-06-04 00:50:00,26.6,,33.0,27.5,29.76,26.9,26.9,[26.9],1.0,30.2,10.7,27.4,25.0,1.0,27.5,11.3,26.6,24.0,1.0,30.6,4.2,25.7,24.0,1.0,33.0,4.5,25.0,24.0,1.0,27.5,0.6,26.6,26.0
2023-06-04 00:55:00,26.6,,33.0,27.5,29.74,26.9,26.9,[26.9],1.0,30.2,10.8,27.3,25.0,1.0,27.5,11.5,26.6,24.0,1.0,30.5,4.2,25.6,24.0,1.0,33.0,4.5,25.0,24.0,1.0,27.5,0.6,26.3,26.0
2023-06-04 01:00:00,26.8,,33.0,27.4,29.68,26.9,26.9,[26.9],1.0,30.0,10.8,27.3,25.0,1.0,27.4,11.3,26.6,24.0,1.0,30.6,4.3,25.6,24.0,1.0,33.0,4.4,25.0,24.0,1.0,27.4,0.6,26.1,26.0
2023-06-04 01:05:00,26.7,,33.0,27.5,29.72,27.0,27.0,[27.0],1.0,30.1,,27.3,24.0,1.0,27.5,,26.6,23.0,1.0,30.5,,25.6,23.0,1.0,33.0,,25.0,24.0,1.0,27.5,,26.3,25.0
2023-06-04 01:10:00,26.8,,33.0,27.4,29.68,26.9,26.9,[26.9],1.0,30.1,10.6,27.3,24.0,1.0,27.4,11.3,26.6,23.0,1.0,30.5,4.2,25.6,23.0,1.0,33.0,4.4,25.0,23.0,1.0,27.4,0.6,26.2,25.0
2023-06-04 01:15:00,26.7,,33.0,27.4,29.660000000000004,26.8,26.8,[26.8],1.0,30.0,10.6,27.3,24.0,1.0,27.4,11.3,26.6,23.0,1.0,30.5,4.3,25.6,23.0,1.0,33.0,4.4,25.5,23.0,1.0,27.4,0.6,26.5,25.0
2023-06-04 01:20:00,26.6,,33.0,27.4,29.74,26.8,26.8,[26.8],1.0,30.3,10.7,27.3,24.0,1.0,27.4,11.5,26.6,23.0,1.0,30.6,4.2,25.6,23.0,1.0,33.0,4.4,25.0,23.0,1.0,27.4,0.6,26.6,25.0
2023-06-04 01:25:00,26.7,,33.0,27.4,29.64,26.9,26.9,[26.9],1.0,30.0,10.6,27.3,24.0,1.0,27.4,11.2,26.6,23.0,1.0,30.4,4.2,25.7,23.0,1.0,33.0,4.4,24.9,23.0,1.0,27.4,0.6,26.1,25.0
2023-06-04 01:30:00,26.7,,33.0,27.4,29.660000000000004,26.9,26.9,[26.9],1.0,30.1,10.7,27.3,24.0,1.0,27.4,11.3,26.5,23.0,1.0,30.4,4.3,25.7,23.0,1.0,33.0,4.5,25.0,23.0,1.0,27.4,0.6,26.7,25.0
2023-06-04 01:35:00,26.6,,33.0,27.4,29.7,26.7,26.7,[26.7],1.0,30.2,10.7,27.3,25.0,1.0,27.4,11.3,26.5,24.0,1.0,30.5,4.3,25.6,24.0,1.0,33.0,4.4,24.9,24.0,1.0,27.4,0.6,26.3,26.0
2023-06-04 01:40:00,26.6,,33.0,27.4,29.64,26.8,26.8,[26.8],1.0,30.0,10.7,27.3,25.0,1.0,27.4,11.4,26.5,24.0,1.0,30.4,4.3,25.7,24.0,1.0,33.0,4.4,25.0,24.0,1.0,27.4,0.6,26.0,26.0
2023-06-04 01:45:00,26.8,,32.9,27.4,29.640000000000004,26.8,26.8,[26.8],1.0,30.0,10.9,27.3,25.0,1.0,27.4,11.5,26.5,24.0,1.0,30.5,4.2,26.3,24.0,1.0,32.9,4.4,24.9,24.0,1.0,27.4,0.6,26.2,26.0
2023-06-04 01:50:00,26.8,,32.9,27.3,29.6,26.6,26.6,[26.6],1.0,30.0,10.7,27.3,25.0,1.0,27.3,11.3,26.5,24.0,1.0,30.5,4.2,25.5,24.0,1.0,32.9,4.5,24.9,24.0,1.0,27.3,0.6,26.1,26.0
2023-06-04 01:55:00,26.8,,32.9,27.4,29.7,26.7,26.7,[26.7],1.0,30.3,10.8,27.2,25.0,1.0,27.4,11.4,26.5,24.0,1.0,30.5,4.3,25.6,24.0,1.0,32.9,4.5,24.9,24.0,1.0,27.4,0.6,26.1,26.0
2023-06-04 02:00:00,26.6,,32.9,27.4,29.62,26.7,26.7,[26.7],1.0,30.0,10.7,27.2,25.0,1.0,27.4,11.3,26.5,24.0,1.0,30.4,4.2,26.4,24.0,1.0,32.9,4.4,26.0,24.0,1.0,27.4,0.6,26.0,26.0
2023-06-04 02:05:00,26.6,,32.9,27.3,29.58,26.8,26.8,[26.8],1.0,29.9,10.8,27.2,26.0,1.0,27.3,11.5,26.5,24.0,1.0,30.5,4.2,25.6,25.0,1.0,32.9,0.7,25.9,25.0,1.0,27.3,0.6,26.6,27.0
