time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1159155_c,1159155_h,1159155_p,1159155_r,1159155_s,1159156_c,1159156_h,1159156_p,1159156_r,1159156_s,3819432_c,3819432_h,3819432_p,3819432_r,3819432_s,3819433_c,3819433_h,3819433_p,3819433_r,3819433_s,3819434_c,3819434_h,3819434_p,3819434_r,3819434_s
2023-06-04 02:10:00,26.7,,32.9,27.4,29.68,26.8,26.8,[26.8],1.0,30.2,10.7,27.2,26.0,1.0,27.4,11.4,26.5,25.0,1.0,30.5,4.2,25.5,25.0,1.0,32.9,0.7,25.5,25.0,1.0,27.4,0.6,26.6,27.0
2023-06-04 02:15:00,26.7,,33.0,27.4,29.68,26.9,26.9,[26.9],1.0,30.2,10.7,27.2,26.0,1.0,27.4,11.3,26.5,25.0,1.0,30.4,4.2,25.7,25.0,1.0,33.0,4.5,25.6,25.0,1.0,27.4,0.6,26.3,27.0
2023-06-04 02:20:00,26.8,,33.0,27.4,29.72,26.9,26.9,[26.9],1.0,30.4,10.7,27.2,26.0,1.0,27.4,11.4,26.5,25.0,1.0,30.4,4.2,25.6,25.0,1.0,33.0,0.7,26.3,25.0,1.0,27.4,0.6,26.1,27.0
2023-06-04 02:25:00,26.7,,33.0,27.4,29.72,26.9,26.9,[26.9],1.0,30.4,10.8,27.3,26.0,1.0,27.4,11.6,26.5,25.0,1.0,30.4,4.2,25.7,25.0,1.0,33.0,4.5,25.6,25.0,1.0,27.4,0.6,26.4,27.0
2023-06-04 02:30:00,26.6,,32.9,27.4,29.7,26.9,26.9,[26.9],1.0,30.3,10.8,27.3,26.0,1.0,27.4,11.4,26.5,25.0,1.0,30.5,4.2,25.7,25.0,1.0,32.9,0.7,26.2,25.0,1.0,27.4,0.6,26.4,27.0
2023-06-04 02:35:00,26.6,,33.0,27.4,29.74,27.0,27.0,[27.0],1.0,30.4,10.8,27.3,25.0,1.0,27.4,11.3,26.5,24.0,1.0,30.5,4.3,25.7,24.0,1.0,33.0,4.5,25.6,24.0,1.0,27.4,0.6,26.4,26.0
2023-06-04 02:40:00,26.5,,33.0,27.4,29.76,26.9,26.9,[26.9],1.0,30.5,10.7,27.3,25.0,1.0,27.4,11.5,26.5,24.0,1.0,30.5,4.3,26.5,24.0,1.0,33.0,4.5,25.4,24.0,1.0,27.4,0.6,26.5,26.0
2023-06-04 02:45:00,26.5,,33.0,27.4,29.76,26.9,26.9,[26.9],1.0,30.5,10.8,27.3,25.0,1.0,27.4,11.4,26.5,24.0,1.0,30.5,4.3,25.6,24.0,1.0,33.0,4.5,25.3,24.0,1.0,27.4,0.6,26.6,26.0
2023-06-04 02:50:00,26.6,,33.0,27.5,29.72,26.9,26.9,[26.9],1.0,30.1,10.7,27.3,25.0,1.0,27.5,11.4,26.5,24.0,1.0,30.5,4.2,25.6,24.0,1.0,33.0,4.4,25.2,24.0,1.0,27.5,0.6,26.5,26.0
2023-06-04 02:55:00,26.6,,33.0,27.5,29.72,26.9,26.9,[26.9],1.0,30.2,10.7,27.3,25.0,1.0,27.5,11.3,26.5,24.0,1.0,30.4,4.2,25.6,24.0,1.0,33.0,4.5,25.1,24.0,1.0,27.5,0.6,26.6,26.0
2023-06-04 03:00:00,26.6,,32.8,27.4,29.6,26.9,26.9,[26.9],1.0,30.0,10.7,27.3,25.0,1.0,27.4,11.4,26.5,24.0,1.0,30.4,4.2,25.6,24.0,1.0,32.8,4.5,25.2,24.0,1.0,27.4,0.6,26.6,26.0
2023-06-04 03:05:00,26.6,,32.8,27.4,29.579999999999995,26.8,26.8,[26.8],1.0,29.9,10.7,27.2,24.0,1.0,27.4,11.1,26.5,23.0,1.0,30.4,4.2,25.6,23.0,1.0,32.8,4.4,25.2,24.0,1.0,27.4,0.6,26.7,25.0
2023-06-04 03:10:00,26.6,,32.9,27.3,29.540000000000003,26.7,26.7,[26.7],1.0,29.8,10.7,27.2,24.0,1.0,27.3,11.5,26.5,23.0,1.0,30.4,4.2,25.6,23.0,1.0,32.9,4.5,25.2,24.0,1.0,27.3,0.6,26.4,25.0
2023-06-04 03:15:00,26.4,,32.9,27.4,29.6,26.7,26.7,[26.7],1.0,29.9,10.7,27.2,24.0,1.0,27.4,11.4,26.5,23.0,1.0,30.4,4.3,25.5,23.0,1.0,32.9,4.5,25.1,24.0,1.0,27.4,0.6,26.4,25.0
2023-06-04 03:20:00,26.6,,32.9,27.3,29.540000000000003,26.7,26.7,[26.7],1.0,29.8,10.8,27.2,24.0,1.0,27.3,11.4,26.5,23.0,1.0,30.4,4.2,25.5,23.0,1.0,32.9,4.4,25.0,24.0,1.0,27.3,0.6,26.4,25.0
2023-06-04 03:25:00,26.6,,32.9,27.3,29.520000000000003,26.6,26.6,[26.6],1.0,29.8,10.6,27.2,24.0,1.0,27.3,11.2,26.5,23.0,1.0,30.3,4.2,25.6,23.0,1.0,32.9,4.5,25.0,24.0,1.0,27.3,0.6,26.1,25.0
2023-06-04 03:30:00,26.6,,32.8,27.3,29.5,26.6,26.6,[26.6],1.0,29.8,10.7,27.2,24.0,1.0,27.3,11.5,26.5,23.0,1.0,30.3,4.2,25.6,23.0,1.0,32.8,4.4,25.0,24.0,1.0,27.3,0.6,25.9,25.0
2023-06-04 03:35:00,26.5,,32.8,27.3,29.52,26.7,26.7,[26.7],1.0,29.9,10.7,27.2,24.0,1.0,27.3,11.3,26.4,24.0,1.0,30.3,4.2,25.5,24.0,1.0,32.8,4.6,26.0,25.0,1.0,27.3,0.6,26.5,26.0
2023-06-04 03:40:00,26.6,,32.8,27.3,29.54,26.7,26.7,[26.7],1.0,30.0,10.7,27.2,25.0,1.0,27.3,11.2,26.4,24.0,1.0,30.3,4.2,25.5,24.0,1.0,32.8,0.7,25.8,25.0,1.0,27.3,0.6,26.2,26.0
2023-06-04 03:45:00,26.3,,32.9,27.4,29.72,26.7,26.7,[26.7],1.0,30.5,10.6,27.2,25.0,1.0,27.4,11.4,26.4,24.0,1.0,30.4,4.2,25.6,24.0,1.0,32.9,4.4,25.8,25.0,1.0,27.4,0.6,26.8,26.0
2023-06-04 03:50:00,26.2,,32.9,27.4,29.68,26.8,26.8,[26.8],1.0,30.4,10.7,27.2,25.0,1.0,27.4,11.2,26.4,24.0,1.0,30.3,4.2,25.6,24.0,1.0,32.9,4.4,26.4,25.0,1.0,27.4,0.6,26.6,26.0
2023-06-04 03:55:00,26.2,,32.9,27.4,29.76,26.9,26.9,[26.9],1.0,30.7,10.7,27.2,25.0,1.0,27.4,11.4,26.4,24.0,1.0,30.4,4.2,26.0,24.0,1.0,32.9,4.5,26.4,25.0,1.0,27.4,0.6,26.6,26.0
2023-06-04 04:00:00,26.1,,32.9,27.3,29.700000000000006,27.0,27.0,[27.0],1.0,30.6,10.7,27.2,25.0,1.0,27.3,11.3,26.4,24.0,1.0,30.4,4.2,25.5,24.0,1.0,32.9,4.4,26.5,25.0,1.0,27.3,0.6,26.5,26.0
2023-06-04 04:05:00,26.1,,33.0,27.3,29.7,26.9,26.9,[26.9],1.0,30.5,10.7,27.2,24.0,1.0,27.3,11.3,26.4,23.0,1.0,30.4,4.2,25.5,23.0,1.0,33.0,4.5,25.5,24.0,1.0,27.3,0.6,26.7,25.0
2023-06-04 04:10:00,26.1,,33.0,27.4,29.72,26.7,26.7,[26.7],1.0,30.5,10.7,27.2,24.0,1.0,27.4,11.2,26.4,23.0,1.0,30.3,4.2,25.1,23.0,1.0,33.0,4.4,25.4,24.0,1.0,27.4,0.8,25.9,25.0
2023-06-04 04:15:00,26.1,,32.9,27.3,29.620000000000005,26.6,26.6,[26.6],1.0,30.2,10.5,27.1,24.0,1.0,27.3,11.2,26.4,23.0,1.0,30.4,4.2,25.3,23.0,1.0,32.9,4.4,25.2,24.0,1.0,27.3,0.6,25.8,25.0
2023-06-04 04:20:00,26.0,,32.9,27.2,29.52,26.6,26.6,[26.6],1.0,30.0,10.7,27.1,24.0,1.0,27.2,11.4,26.4,23.0,1.0,30.3,4.2,25.5,23.0,1.0,32.9,4.5,25.1,24.0,1.0,27.2,0.6,25.8,25.0
2023-06-04 04:25:00,25.9,,32.8,27.2,29.5,26.6,26.6,[26.6],1.0,30.0,10.6,27.1,24.0,1.0,27.2,11.4,26.4,23.0,1.0,30.3,4.2,25.3,23.0,1.0,32.8,4.5,25.0,24.0,1.0,27.2,0.6,26.7,25.0
2023-06-04 04:30:00,25.9,,32.8,27.2,29.52,26.7,26.7,[26.7],1.0,30.1,10.7,27.1,24.0,1.0,27.2,11.2,26.4,23.0,1.0,30.3,4.2,25.4,23.0,1.0,32.8,4.5,26.3,24.0,1.0,27.2,0.6,26.7,25.0
2023-06-04 04:35:00,26.1,,32.8,27.2,29.52,26.7,26.7,[26.7],1.0,30.1,10.6,27.1,25.0,1.0,27.2,11.2,26.4,24.0,1.0,30.3,4.2,25.4,24.0,1.0,32.8,4.5,25.7,25.0,1.0,27.2,0.6,26.6,26.0
2023-06-04 04:40:00,26.0,,32.8,27.2,29.52,26.6,26.6,[26.6],1.0,30.1,10.7,27.1,25.0,1.0,27.2,11.3,26.4,24.0,1.0,30.3,4.2,25.5,24.0,1.0,32.8,0.7,26.2,25.0,1.0,27.2,0.6,26.6,26.0
2023-06-04 04:45:00,25.9,,32.8,27.2,29.54,26.7,26.7,[26.7],1.0,30.2,10.6,27.1,25.0,1.0,27.2,11.3,26.4,24.0,1.0,30.3,4.2,25.5,24.0,1.0,32.8,0.7,25.5,25.0,1.0,27.2,0.6,26.6,26.0
2023-06-04 04:50:00,26.0,,32.8,27.2,29.6,26.7,26.7,[26.7],1.0,30.5,10.6,27.1,25.0,1.0,27.2,11.2,26.4,24.0,1.0,30.3,4.2,25.5,24.0,1.0,32.8,4.5,25.8,25.0,1.0,27.2,0.6,26.8,26.0
2023-06-04 04:55:00,26.0,,32.8,27.2,29.6,26.7,26.7,[26.7],1.0,30.5,10.6,27.1,25.0,1.0,27.2,11.2,26.4,24.0,1.0,30.3,4.2,25.4,24.0,1.0,32.8,0.7,25.7,25.0,1.0,27.2,0.6,26.1,26.0
2023-06-04 05:00:00,25.9,,32.8,27.3,29.7,26.8,26.8,[26.8],1.0,30.7,10.6,27.1,25.0,1.0,27.3,11.2,26.4,24.0,1.0,30.4,4.3,25.5,24.0,1.0,32.8,4.5,25.7,25.0,1.0,27.3,0.6,26.6,26.0
2023-06-04 05:05:00,25.8,,32.8,27.3,29.6,26.8,26.8,[26.8],1.0,30.3,10.5,27.1,25.0,1.0,27.3,11.2,26.4,23.0,1.0,30.3,4.2,25.4,23.0,1.0,32.8,4.5,25.4,24.0,1.0,27.3,0.6,26.6,25.0
2023-06-04 05:10:00,25.9,,32.8,27.3,29.6,26.7,26.7,[26.7],1.0,30.2,10.6,27.1,24.0,1.0,27.3,11.3,26.4,23.0,1.0,30.4,4.2,25.5,23.0,1.0,32.8,4.4,25.2,24.0,1.0,27.3,0.6,26.7,25.0
2023-06-04 05:15:00,25.9,,32.8,27.3,29.54,26.6,26.6,[26.6],1.0,30.0,10.5,27.1,24.0,1.0,27.3,11.0,26.4,23.0,1.0,30.3,4.2,25.5,23.0,1.0,32.8,4.4,25.1,24.0,1.0,27.3,0.6,26.7,25.0
2023-06-04 05:20:00,26.0,,32.8,27.3,29.52,26.5,26.5,[26.5],1.0,29.9,10.6,27.1,24.0,1.0,27.3,11.1,26.4,23.0,1.0,30.3,4.2,25.3,23.0,1.0,32.8,4.5,25.4,24.0,1.0,27.3,0.6,26.7,25.0
2023-06-04 05:25:00,25.9,,32.8,27.2,29.48,26.5,26.5,[26.5],1.0,29.9,10.6,27.1,24.0,1.0,27.2,11.3,26.3,23.0,1.0,30.3,4.2,25.4,23.0,1.0,32.8,4.4,25.0,24.0,1.0,27.2,0.6,26.6,25.0
2023-06-04 05:30:00,25.8,,32.8,27.2,29.54,26.5,26.5,[26.5],1.0,30.2,10.7,27.0,24.0,1.0,27.2,11.4,26.3,23.0,1.0,30.3,4.2,25.3,23.0,1.0,32.8,4.4,24.9,24.0,1.0,27.2,0.6,26.3,25.0
2023-06-04 05:35:00,25.8,,32.7,27.2,29.46,26.5,26.5,[26.5],1.0,29.9,10.7,27.0,25.0,1.0,27.2,11.2,26.3,24.0,1.0,30.3,4.2,25.4,24.0,1.0,32.7,4.4,25.6,25.0,1.0,27.2,0.6,26.5,26.0
2023-06-04 05:40:00,25.7,,32.7,27.2,29.46,26.6,26.6,[26.6],1.0,29.9,10.6,27.0,25.0,1.0,27.2,11.1,26.3,24.0,1.0,30.3,4.2,25.4,24.0,1.0,32.7,0.7,26.1,25.0,1.0,27.2,0.6,26.3,26.0
2023-06-04 05:45:00,25.8,,32.7,27.2,29.5,26.6,26.6,[26.6],1.0,30.1,10.6,27.1,25.0,1.0,27.2,11.2,26.3,24.0,1.0,30.3,4.2,25.3,24.0,1.0,32.7,0.7,25.5,25.0,1.0,27.2,0.6,26.5,26.0
2023-06-04 05:50:00,25.9,,32.7,27.2,29.54,26.7,26.7,[26.7],1.0,30.3,10.6,27.1,25.0,1.0,27.2,11.1,26.3,24.0,1.0,30.3,4.2,25.4,24.0,1.0,32.7,4.4,26.3,25.0,1.0,27.2,0.6,26.6,26.0
2023-06-04 05:55:00,25.9,,32.8,27.2,29.6,26.5,26.5,[26.5],1.0,30.5,10.6,27.1,25.0,1.0,27.2,11.3,26.3,24.0,1.0,30.3,4.2,25.4,24.0,1.0,32.8,0.7,26.5,25.0,1.0,27.2,0.6,26.6,26.0
2023-06-04 06:00:00,25.9,,32.8,27.2,29.58,26.6,26.6,[26.6],1.0,30.5,10.6,27.1,25.0,1.0,27.2,11.3,26.3,24.0,1.0,30.2,4.2,25.5,24.0,1.0,32.8,4.4,25.5,25.0,1.0,27.2,0.6,26.7,26.0
2023-06-04 06:05:00,25.8,,32.8,27.4,29.74,26.8,26.8,[26.8],,30.8,,,,,27.4,,,,,30.3,,,,,32.8,,,,,27.4,,,
2023-06-04 06:10:00,25.8,,32.9,27.4,29.76,26.7,26.7,[26.7],1.0,30.8,10.5,27.3,26.0,1.0,27.4,11.3,26.4,25.0,1.0,30.3,4.2,25.6,25.0,1.0,32.9,0.7,25.9,26.0,1.0,27.4,0.6,26.9,27.0
2023-06-04 06:15:00,25.9,,32.9,27.5,29.82,26.8,26.8,[26.8],1.0,30.9,10.6,27.3,26.0,1.0,27.5,11.3,26.4,25.0,1.0,30.3,4.2,25.6,25.0,1.0,32.9,4.4,26.6,26.0,1.0,27.5,0.6,26.7,27.0
2023-06-04 06:20:00,25.9,,32.9,27.5,29.84,26.8,26.8,[26.8],1.0,30.9,10.7,27.3,26.0,1.0,27.5,11.2,26.4,25.0,1.0,30.4,4.2,25.6,25.0,1.0,32.9,4.4,26.7,26.0,1.0,27.5,0.6,27.1,27.0
2023-06-04 06:25:00,25.9,,32.9,27.5,29.860000000000003,26.8,26.8,[26.8],1.0,31.0,10.5,27.3,26.0,1.0,27.5,11.3,26.4,25.0,1.0,30.4,4.2,25.5,25.0,1.0,32.9,0.7,26.5,26.0,1.0,27.5,0.6,26.7,27.0
2023-06-04 06:30:00,25.9,,32.9,27.6,29.94,26.8,26.8,[26.8],1.0,31.2,10.5,27.3,26.0,1.0,27.6,11.1,26.4,25.0,1.0,30.4,4.2,25.6,25.0,1.0,32.9,0.8,26.0,26.0,1.0,27.6,0.6,26.5,27.0
2023-06-04 06:35:00,25.9,,32.9,27.5,29.92,26.9,26.9,[26.9],1.0,31.3,10.5,27.3,25.0,1.0,27.5,11.0,26.4,24.0,1.0,30.4,4.2,25.6,24.0,1.0,32.9,4.4,26.3,25.0,1.0,27.5,0.6,26.8,26.0
2023-06-04 06:40:00,25.9,,32.9,27.5,29.92,26.9,26.9,[26.9],1.0,31.3,10.6,27.3,25.0,1.0,27.5,11.3,26.4,24.0,1.0,30.4,4.2,25.5,24.0,1.0,32.9,4.5,25.7,25.0,1.0,27.5,0.6,26.6,26.0
2023-06-04 06:45:00,25.9,,32.9,27.5,29.78,26.8,26.8,[26.8],1.0,30.6,10.5,27.3,25.0,1.0,27.5,11.2,26.4,24.0,1.0,30.4,4.2,25.6,24.0,1.0,32.9,4.4,25.5,25.0,1.0,27.5,0.6,26.7,26.0
2023-06-04 06:50:00,25.8,,32.9,27.4,29.74,26.8,26.8,[26.8],1.0,30.6,10.5,27.2,25.0,1.0,27.4,11.1,26.4,24.0,1.0,30.4,4.2,25.6,24.0,1.0,32.9,4.8,26.5,25.0,1.0,27.4,0.6,26.6,26.0
2023-06-04 06:55:00,25.9,,32.8,27.4,29.7,26.8,26.8,[26.8],1.0,30.5,10.5,27.2,25.0,1.0,27.4,11.0,26.4,24.0,1.0,30.4,4.2,25.3,24.0,1.0,32.8,4.5,25.5,25.0,1.0,27.4,0.6,26.1,26.0
2023-06-04 07:00:00,25.9,,32.8,27.4,29.7,26.7,26.7,[26.7],1.0,30.5,10.6,27.2,25.0,1.0,27.4,11.0,26.4,24.0,1.0,30.4,4.2,25.5,24.0,1.0,32.8,0.7,25.5,25.0,1.0,27.4,0.6,26.7,26.0
2023-06-04 07:05:00,26.0,,32.8,27.4,29.7,26.7,26.7,[26.7],1.0,30.5,10.5,27.2,26.0,1.0,27.4,11.2,26.4,25.0,1.0,30.4,0.8,25.7,25.0,1.0,32.8,0.7,26.5,26.0,1.0,27.4,0.6,26.5,27.0
2023-06-04 07:10:00,26.0,,32.9,27.4,29.78,26.6,26.6,[26.6],1.0,30.8,10.6,27.2,26.0,1.0,27.4,11.1,26.4,25.0,1.0,30.4,4.2,25.6,25.0,1.0,32.9,0.7,26.5,26.0,1.0,27.4,0.6,26.7,27.0
2023-06-04 07:15:00,26.0,,32.9,27.6,29.880000000000003,26.7,26.7,[26.7],1.0,30.8,10.5,27.3,26.0,1.0,27.6,11.4,26.4,25.0,1.0,30.5,4.2,25.6,25.0,1.0,32.9,4.4,26.3,26.0,1.0,27.6,0.6,26.7,27.0
2023-06-04 07:20:00,26.0,,32.9,27.6,29.92,26.8,26.8,[26.8],1.0,31.1,10.6,27.3,26.0,1.0,27.6,11.2,26.4,25.0,1.0,30.4,4.2,25.6,25.0,1.0,32.9,4.4,27.4,26.0,1.0,27.6,0.6,26.7,27.0
2023-06-04 07:25:00,25.9,,,,,26.8,26.8,[26.8],1.0,,10.6,27.3,26.0,1.0,,11.2,26.4,25.0,1.0,,4.2,25.6,25.0,1.0,,0.7,26.7,26.0,1.0,,0.6,26.9,27.0
2023-06-04 07:30:00,25.9,,32.9,27.5,29.92,26.9,26.9,[26.9],1.0,31.2,10.6,27.3,26.0,1.0,27.5,11.3,26.4,25.0,1.0,30.5,4.2,25.6,25.0,1.0,32.9,0.7,26.2,26.0,1.0,27.5,0.6,26.8,27.0
2023-06-04 07:35:00,26.0,,33.0,27.6,29.96,27.0,27.0,[27.0],1.0,31.2,10.6,27.3,25.0,1.0,27.6,11.2,26.4,24.0,1.0,30.4,4.2,25.7,24.0,1.0,33.0,4.4,26.3,25.0,1.0,27.6,0.6,26.9,26.0
2023-06-04 07:40:00,25.7,,32.9,27.6,30.04,26.8,26.8,[26.8],1.0,31.6,10.6,27.3,25.0,1.0,27.6,11.3,26.4,24.0,1.0,30.5,4.2,25.6,24.0,1.0,32.9,4.5,25.7,25.0,1.0,27.6,0.6,26.8,26.0
2023-06-04 07:45:00,25.9,,32.9,27.6,29.880000000000003,26.8,26.8,[26.8],1.0,30.8,10.6,27.3,25.0,1.0,27.6,11.3,26.4,24.0,1.0,30.5,4.2,27.0,24.0,1.0,32.9,4.5,25.5,25.0,1.0,27.6,0.6,26.5,26.0
2023-06-04 07:50:00,26.1,,32.9,27.6,29.84,26.7,26.7,[26.7],1.0,30.7,10.5,27.3,25.0,1.0,27.6,11.3,26.4,24.0,1.0,30.4,4.2,25.6,24.0,1.0,32.9,4.5,26.4,25.0,1.0,27.6,0.6,26.5,26.0
2023-06-04 07:55:00,25.9,,32.9,27.5,29.76,26.7,26.7,[26.7],1.0,30.5,10.7,27.3,25.0,1.0,27.5,11.3,26.4,24.0,1.0,30.4,4.2,25.5,24.0,1.0,32.9,4.5,25.6,25.0,1.0,27.5,0.6,26.7,26.0
2023-06-04 08:00:00,25.9,,32.9,27.5,29.76,26.6,26.6,[26.6],1.0,30.5,10.6,27.3,25.0,1.0,27.5,11.2,26.4,24.0,1.0,30.4,4.2,25.6,24.0,1.0,32.9,0.7,26.5,25.0,1.0,27.5,0.6,26.7,26.0
2023-06-04 08:05:00,26.0,,32.8,27.5,29.8,26.8,26.8,[26.8],1.0,30.8,10.5,27.3,26.0,1.0,27.5,11.1,26.4,25.0,1.0,30.4,0.8,25.5,25.0,1.0,32.8,0.7,26.3,26.0,1.0,27.5,0.6,26.8,27.0
2023-06-04 08:10:00,26.0,,33.0,27.8,29.98,26.7,26.7,[26.7],1.0,30.8,10.5,27.4,26.0,1.0,27.8,11.2,26.5,25.0,1.0,30.5,4.3,25.8,25.0,1.0,33.0,0.7,26.4,26.0,1.0,27.8,0.6,26.8,27.0
2023-06-04 08:15:00,25.8,,33.0,27.7,30.0,26.8,26.8,[26.8],1.0,31.2,10.6,27.4,26.0,1.0,27.7,11.3,26.6,25.0,1.0,30.4,4.2,25.8,25.0,1.0,33.0,4.4,26.7,26.0,1.0,27.7,0.6,26.8,27.0
2023-06-04 08:20:00,25.9,,32.9,27.7,30.0,26.9,26.9,[26.9],1.0,31.2,10.6,27.4,26.0,1.0,27.7,11.3,26.6,25.0,1.0,30.5,4.2,25.6,25.0,1.0,32.9,4.3,26.9,26.0,1.0,27.7,0.6,27.0,27.0
2023-06-04 08:25:00,25.8,,33.0,27.7,30.0,26.8,26.8,[26.8],1.0,31.1,10.6,27.4,26.0,1.0,27.7,11.3,26.6,25.0,1.0,30.5,4.2,25.7,25.0,1.0,33.0,0.7,26.7,26.0,1.0,27.7,0.6,26.8,27.0
2023-06-04 08:30:00,26.0,,33.0,27.7,30.02,26.9,26.9,[26.9],1.0,31.2,10.6,27.4,26.0,1.0,27.7,11.4,26.6,25.0,1.0,30.5,4.2,25.7,25.0,1.0,33.0,0.7,26.2,26.0,1.0,27.7,0.6,27.1,27.0
2023-06-04 08:35:00,26.0,,33.0,27.7,30.059999999999995,26.9,26.9,[26.9],1.0,31.3,10.6,27.4,25.0,1.0,27.7,11.3,26.6,24.0,1.0,30.6,4.2,25.6,24.0,1.0,33.0,4.5,26.3,25.0,1.0,27.7,0.6,27.0,26.0
2023-06-04 08:40:00,26.1,,33.0,27.6,30.0,26.9,26.9,[26.9],1.0,31.3,10.5,27.4,25.0,1.0,27.6,11.2,26.5,24.0,1.0,30.5,4.2,25.6,24.0,1.0,33.0,4.5,25.8,25.0,1.0,27.6,0.6,26.7,26.0
2023-06-04 08:45:00,26.1,,32.9,27.6,29.9,26.8,26.8,[26.8],1.0,30.9,10.6,27.4,25.0,1.0,27.6,11.5,26.5,24.0,1.0,30.5,4.3,25.5,24.0,1.0,32.9,4.5,25.6,25.0,1.0,27.6,0.6,27.0,26.0
2023-06-04 08:50:00,26.1,,32.9,27.6,29.84,26.7,26.7,[26.7],1.0,30.6,10.7,27.3,25.0,1.0,27.6,11.4,26.5,24.0,1.0,30.5,4.2,25.5,24.0,1.0,32.9,4.5,25.5,25.0,1.0,27.6,0.6,26.8,26.0
2023-06-04 08:55:00,26.1,,32.9,27.6,29.84,26.7,26.7,[26.7],1.0,30.6,10.7,27.3,25.0,1.0,27.6,11.6,26.5,24.0,1.0,30.5,4.2,25.5,24.0,1.0,32.9,4.5,25.9,25.0,1.0,27.6,0.6,26.9,26.0
2023-06-04 09:00:00,26.1,,32.9,27.5,29.76,26.8,26.8,[26.8],1.0,30.5,10.8,27.3,25.0,1.0,27.5,11.4,26.4,24.0,1.0,30.4,4.2,25.5,24.0,1.0,32.9,0.7,25.5,25.0,1.0,27.5,0.6,27.1,26.0
2023-06-04 09:05:00,26.2,,32.9,27.5,29.78,26.7,26.7,[26.7],1.0,30.6,10.7,27.3,24.0,1.0,27.5,11.4,26.4,23.0,1.0,30.4,4.2,25.2,22.0,1.0,32.9,4.5,25.9,24.0,1.0,27.5,4.4,25.5,25.0
2023-06-04 09:10:00,26.2,,32.8,27.4,29.74,26.5,26.5,[26.5],1.0,30.7,10.7,27.1,24.0,1.0,27.4,11.3,26.3,23.0,1.0,30.4,4.2,25.0,22.0,1.0,32.8,4.5,25.3,24.0,1.0,27.4,0.8,26.2,25.0
2023-06-04 09:15:00,26.2,,32.8,27.3,29.6,26.4,26.4,[26.4],1.0,30.2,10.6,27.1,24.0,1.0,27.3,11.4,26.2,23.0,1.0,30.4,4.2,25.4,22.0,1.0,32.8,4.5,25.2,24.0,1.0,27.3,0.8,26.6,25.0
2023-06-04 09:20:00,26.2,,32.7,27.3,29.540000000000003,26.6,26.6,[26.6],1.0,30.1,10.7,27.1,24.0,1.0,27.3,11.5,26.2,23.0,1.0,30.3,4.3,25.4,22.0,1.0,32.7,4.5,25.1,24.0,1.0,27.3,0.7,26.6,25.0
2023-06-04 09:25:00,26.3,,32.7,27.3,29.54,26.6,26.6,[26.6],1.0,30.0,10.7,27.1,24.0,1.0,27.3,11.5,26.2,23.0,1.0,30.4,4.3,25.2,22.0,1.0,32.7,4.5,25.0,24.0,1.0,27.3,0.7,26.3,25.0
2023-06-04 09:30:00,26.2,,32.7,27.2,29.46,26.5,26.5,[26.5],1.0,29.9,10.7,27.1,24.0,1.0,27.2,11.4,26.2,23.0,1.0,30.3,4.2,25.4,22.0,1.0,32.7,4.5,25.0,24.0,1.0,27.2,0.7,26.2,25.0
2023-06-04 09:35:00,26.1,,32.7,27.2,29.46,26.5,26.5,[26.5],1.0,29.9,10.7,27.1,25.0,1.0,27.2,11.6,26.2,24.0,1.0,30.3,4.2,25.2,23.0,1.0,32.7,4.6,25.8,25.0,1.0,27.2,0.6,26.6,26.0
2023-06-04 09:40:00,26.0,,32.7,27.2,29.6,26.6,26.6,[26.6],1.0,30.6,10.8,27.1,25.0,1.0,27.2,11.5,26.2,24.0,1.0,30.3,4.2,25.2,23.0,1.0,32.7,4.6,26.0,25.0,1.0,27.2,0.6,26.1,26.0
2023-06-04 09:45:00,26.1,,32.8,27.2,29.579999999999995,26.6,26.6,[26.6],1.0,30.4,10.7,27.1,25.0,1.0,27.2,11.5,26.2,24.0,1.0,30.3,4.2,25.4,23.0,1.0,32.8,0.7,25.8,25.0,1.0,27.2,0.6,26.2,26.0
2023-06-04 09:50:00,26.3,,32.8,27.2,29.6,26.7,26.7,[26.7],1.0,30.4,10.8,27.1,25.0,1.0,27.2,11.4,26.2,24.0,1.0,30.4,4.3,25.5,23.0,1.0,32.8,4.5,25.7,25.0,1.0,27.2,0.6,26.2,26.0
2023-06-04 09:55:00,26.1,,32.8,27.2,29.6,26.6,26.6,[26.6],1.0,30.5,10.8,27.1,25.0,1.0,27.2,11.5,26.2,24.0,1.0,30.3,4.2,25.5,23.0,1.0,32.8,0.7,26.0,25.0,1.0,27.2,0.6,26.3,26.0
2023-06-04 10:00:00,26.0,,32.8,27.3,29.64,26.7,26.7,[26.7],1.0,30.5,10.7,27.1,25.0,1.0,27.3,11.4,26.3,24.0,1.0,30.3,4.3,25.3,23.0,1.0,32.8,4.4,25.6,25.0,1.0,27.3,0.6,26.7,26.0
2023-06-04 10:05:00,25.9,,32.8,27.3,29.66,26.7,26.7,[26.7],1.0,30.5,10.7,27.1,26.0,1.0,27.3,11.5,26.3,25.0,1.0,30.4,4.2,25.4,24.0,1.0,32.8,0.7,25.4,25.0,1.0,27.3,0.6,26.6,27.0
2023-06-04 10:10:00,25.9,,32.8,27.3,29.68,26.7,26.7,[26.7],1.0,30.6,10.8,27.2,26.0,1.0,27.3,11.5,26.3,25.0,1.0,30.4,4.2,25.5,24.0,1.0,32.8,0.7,26.1,26.0,1.0,27.3,0.6,26.5,27.0
2023-06-04 10:15:00,25.9,,32.9,27.3,29.880000000000003,26.6,26.6,[26.6],1.0,31.5,10.8,27.2,26.0,1.0,27.3,11.4,26.3,25.0,1.0,30.4,4.3,25.4,24.0,1.0,32.9,4.5,25.9,26.0,1.0,27.3,0.6,27.0,27.0
2023-06-04 10:20:00,25.9,,32.9,27.4,29.82,26.8,26.8,[26.8],1.0,31.1,10.8,27.3,26.0,1.0,27.4,11.5,26.3,25.0,1.0,30.3,4.3,25.6,24.0,1.0,32.9,4.6,26.4,26.0,1.0,27.4,0.6,26.8,27.0
2023-06-04 10:25:00,25.8,,32.9,27.4,29.82,26.7,26.7,[26.7],1.0,31.1,10.9,27.3,26.0,1.0,27.4,11.6,26.3,25.0,1.0,30.3,4.2,25.6,24.0,1.0,32.9,0.7,26.8,26.0,1.0,27.4,0.6,26.5,27.0
2023-06-04 10:30:00,25.8,,32.9,27.5,29.9,26.7,26.7,[26.7],1.0,31.2,10.8,27.4,26.0,1.0,27.5,11.4,26.4,25.0,1.0,30.4,4.2,25.6,25.0,1.0,32.9,0.7,26.8,27.0,1.0,27.5,0.6,26.7,27.0
2023-06-04 10:35:00,25.9,,33.2,27.5,29.98,26.7,26.7,[26.7],1.0,31.3,6.7,27.5,27.0,1.0,27.5,7.4,26.5,26.0,1.0,30.4,4.3,25.8,25.0,1.0,33.2,4.6,26.5,27.0,1.0,27.5,0.6,27.2,28.0
2023-06-04 10:40:00,25.9,,33.6,27.6,30.18,27.0,27.0,[27.0],1.0,31.5,6.7,28.0,27.0,1.0,27.6,7.6,26.8,26.0,1.0,30.6,4.2,26.0,25.0,1.0,33.6,0.7,26.6,27.0,1.0,27.6,0.6,27.6,28.0
2023-06-04 10:45:00,26.0,,33.6,27.7,30.279999999999998,27.1,27.1,[27.1],1.0,31.8,10.5,28.0,27.0,1.0,27.7,7.4,27.2,26.0,1.0,30.6,4.2,26.5,25.0,1.0,33.6,0.7,27.4,27.0,1.0,27.7,0.6,27.5,28.0
2023-06-04 10:50:00,25.9,,34.1,27.9,30.56,27.1,27.1,[27.1],1.0,32.1,10.9,28.5,27.0,1.0,27.9,7.7,27.3,26.0,1.0,30.8,4.3,26.7,25.0,1.0,34.1,4.6,27.6,27.0,1.0,27.9,0.6,28.0,28.0
2023-06-04 10:55:00,25.9,,33.9,28.0,30.6,27.2,27.2,[27.2],1.0,31.9,10.9,28.4,27.0,1.0,28.0,11.5,27.5,26.0,1.0,31.2,4.2,26.7,25.0,1.0,33.9,0.7,28.0,27.0,1.0,28.0,0.6,28.0,28.0
2023-06-04 11:00:00,25.8,,33.8,28.1,30.7,27.2,27.2,[27.2],1.0,32.0,10.7,28.3,27.0,1.0,28.1,11.4,27.4,26.0,1.0,31.5,4.2,26.3,25.0,1.0,33.8,0.7,28.0,27.0,1.0,28.1,0.6,27.5,28.0
2023-06-04 11:05:00,25.9,,33.8,28.1,30.68,27.1,27.1,[27.1],1.0,31.9,10.9,28.2,26.0,1.0,28.1,11.5,27.3,25.0,1.0,31.5,4.3,26.2,24.0,1.0,33.8,4.6,26.6,26.0,1.0,28.1,0.6,27.3,26.0
2023-06-04 11:10:00,26.0,,33.8,28.2,30.68,27.0,27.0,[27.0],1.0,31.8,11.0,28.2,26.0,1.0,28.2,11.5,27.1,25.0,1.0,31.4,4.3,27.5,24.0,1.0,33.8,4.5,27.2,26.0,1.0,28.2,0.6,27.0,27.0
2023-06-04 11:15:00,26.0,,33.7,28.2,30.68,26.9,26.9,[26.9],1.0,32.0,,28.2,26.0,1.0,28.2,,27.1,25.0,1.0,31.3,,26.3,24.0,1.0,33.7,,27.1,26.0,1.0,28.2,,26.8,27.0
2023-06-04 11:20:00,26.1,,33.6,28.2,30.64,27.0,27.0,[27.0],1.0,31.9,10.8,28.2,26.0,1.0,28.2,11.6,27.1,25.0,1.0,31.3,4.2,26.1,24.0,1.0,33.6,0.7,26.4,26.0,1.0,28.2,0.6,26.8,27.0
2023-06-04 11:25:00,26.2,,33.6,28.2,30.579999999999995,27.0,27.0,[27.0],1.0,31.7,11.1,28.1,26.0,1.0,28.2,11.8,27.0,25.0,1.0,31.2,4.3,26.0,24.0,1.0,33.6,4.5,26.8,26.0,1.0,28.2,0.6,26.8,27.0
2023-06-04 11:30:00,26.2,,33.6,28.2,30.579999999999995,27.1,27.1,[27.1],1.0,31.8,10.9,28.1,26.0,1.0,28.2,11.7,27.0,25.0,1.0,31.1,4.3,26.1,24.0,1.0,33.6,4.6,27.4,26.0,1.0,28.2,0.6,27.0,27.0
2023-06-04 11:35:00,26.1,,33.6,28.2,30.579999999999995,27.2,27.2,[27.2],1.0,31.8,11.0,28.1,26.0,1.0,28.2,11.8,27.0,25.0,1.0,31.1,4.3,25.9,24.0,1.0,33.6,0.7,27.5,26.0,1.0,28.2,0.6,27.0,27.0
2023-06-04 11:40:00,26.1,,33.5,28.1,30.48,27.2,27.2,[27.2],1.0,31.7,10.9,28.1,26.0,1.0,28.1,11.6,27.0,25.0,1.0,31.0,4.2,26.0,24.0,1.0,33.5,0.7,27.3,26.0,1.0,28.1,0.6,27.1,27.0
2023-06-04 11:45:00,26.3,,33.6,28.1,30.52,27.0,27.0,[27.0],1.0,31.7,,28.1,25.0,1.0,28.1,,27.0,24.0,1.0,31.1,,26.1,23.0,1.0,33.6,,26.4,25.0,1.0,28.1,,26.4,26.0
2023-06-04 11:50:00,26.2,,33.5,28.1,30.48,27.1,27.1,[27.1],1.0,31.7,11.0,28.0,25.0,1.0,28.1,11.6,27.0,24.0,1.0,31.0,4.3,25.9,23.0,1.0,33.5,4.6,25.8,25.0,1.0,28.1,0.6,26.5,26.0
2023-06-04 11:55:00,26.1,,33.4,28.0,30.42,27.1,27.1,[27.1],1.0,31.7,11.0,27.9,25.0,1.0,28.0,11.6,27.0,24.0,1.0,31.0,4.3,25.9,23.0,1.0,33.4,4.6,26.1,25.0,1.0,28.0,0.6,26.8,26.0
2023-06-04 12:00:00,26.2,,33.4,27.9,30.28,27.1,27.1,[27.1],1.0,31.3,10.8,27.9,25.0,1.0,27.9,11.6,27.0,24.0,1.0,30.9,4.3,25.7,23.0,1.0,33.4,4.5,26.4,25.0,1.0,27.9,0.6,26.8,26.0
2023-06-04 12:05:00,26.2,,33.3,27.9,30.18,27.1,27.1,[27.1],1.0,30.9,10.9,27.9,25.0,1.0,27.9,11.5,26.8,24.0,1.0,30.9,4.3,25.9,23.0,1.0,33.3,4.5,25.5,25.0,1.0,27.9,0.6,26.5,26.0
2023-06-04 12:10:00,26.3,,33.4,27.9,30.2,27.1,27.1,[27.1],1.0,30.9,11.0,27.9,25.0,1.0,27.9,11.9,26.8,24.0,1.0,30.9,4.3,25.8,23.0,1.0,33.4,4.6,25.9,25.0,1.0,27.9,0.6,26.6,26.0
2023-06-04 12:15:00,26.3,,33.4,27.9,30.2,27.0,27.0,[27.0],1.0,30.9,11.0,27.8,25.0,1.0,27.9,11.8,26.8,24.0,1.0,30.9,4.3,25.9,23.0,1.0,33.4,4.6,25.6,25.0,1.0,27.9,0.6,26.2,26.0
2023-06-04 12:20:00,26.3,,,,,27.0,27.0,[27.0],1.0,,11.0,27.8,25.0,1.0,,11.9,26.8,24.0,1.0,,4.3,25.8,23.0,1.0,,5.1,26.8,25.0,1.0,,0.6,26.5,26.0
2023-06-04 12:25:00,26.3,,33.4,27.8,30.18,27.0,27.0,[27.0],1.0,31.1,11.0,27.8,25.0,1.0,27.8,11.7,26.8,24.0,1.0,30.8,4.3,25.8,23.0,1.0,33.4,4.5,25.7,25.0,1.0,27.8,0.6,26.5,26.0
2023-06-04 12:30:00,26.2,,33.3,27.8,30.1,27.0,27.0,[27.0],1.0,30.8,11.2,27.8,25.0,1.0,27.8,11.8,26.8,24.0,1.0,30.8,4.3,25.6,23.0,1.0,33.3,4.5,25.5,25.0,1.0,27.8,0.6,26.5,26.0
2023-06-04 12:35:00,26.4,,33.3,27.8,30.12,27.1,27.1,[27.1],1.0,30.9,11.0,27.8,25.0,1.0,27.8,11.7,26.8,24.0,1.0,30.8,4.3,25.8,23.0,1.0,33.3,4.6,25.9,25.0,1.0,27.8,0.6,26.4,26.0
2023-06-04 12:40:00,26.3,,33.3,27.7,30.079999999999995,27.1,27.1,[27.1],1.0,30.9,11.0,27.8,25.0,1.0,27.7,11.7,26.8,24.0,1.0,30.8,4.3,25.8,23.0,1.0,33.3,4.6,25.6,25.0,1.0,27.7,0.6,26.4,26.0
2023-06-04 12:45:00,26.2,,33.3,27.7,30.04,27.1,27.1,[27.1],1.0,30.8,11.0,27.8,25.0,1.0,27.7,11.7,26.7,24.0,1.0,30.7,4.3,25.8,23.0,1.0,33.3,0.7,25.7,25.0,1.0,27.7,0.6,26.4,26.0
2023-06-04 12:50:00,26.3,,33.3,27.8,30.160000000000004,27.1,27.1,[27.1],1.0,31.1,11.0,27.8,25.0,1.0,27.8,11.9,26.7,24.0,1.0,30.8,4.4,25.8,23.0,1.0,33.3,4.6,25.8,25.0,1.0,27.8,0.6,26.1,26.0
2023-06-04 12:55:00,26.5,,33.3,27.8,30.12,27.1,27.1,[27.1],1.0,30.9,11.2,27.8,25.0,1.0,27.8,11.9,26.7,24.0,1.0,30.8,4.3,25.8,23.0,1.0,33.3,0.7,27.4,25.0,1.0,27.8,0.6,26.4,26.0
2023-06-04 13:00:00,26.8,,33.3,27.7,30.1,27.2,27.2,[27.2],1.0,31.0,11.2,27.8,25.0,1.0,27.7,12.0,26.7,24.0,1.0,30.8,4.4,25.7,23.0,1.0,33.3,4.7,26.0,25.0,1.0,27.7,0.6,26.4,26.0
2023-06-04 13:05:00,26.7,,33.3,27.7,30.079999999999995,27.1,27.1,[27.1],1.0,30.9,11.2,27.8,25.0,1.0,27.7,12.0,26.7,24.0,1.0,30.8,4.4,25.7,23.0,1.0,33.3,4.6,25.6,25.0,1.0,27.7,0.6,26.4,26.0
2023-06-04 13:10:00,26.8,,33.4,27.7,30.059999999999995,27.0,27.0,[27.0],1.0,30.8,11.4,27.8,25.0,1.0,27.7,12.0,26.7,24.0,1.0,30.7,4.4,25.7,23.0,1.0,33.4,0.7,26.3,25.0,1.0,27.7,0.6,26.2,26.0
2023-06-04 13:15:00,26.8,,33.4,27.8,30.120000000000005,27.1,27.1,[27.1],1.0,30.9,11.3,27.8,25.0,1.0,27.8,12.0,26.7,24.0,1.0,30.7,4.4,25.8,23.0,1.0,33.4,4.6,25.7,25.0,1.0,27.8,0.6,26.5,26.0
2023-06-04 13:20:00,26.9,,33.4,27.8,30.120000000000005,27.1,27.1,[27.1],1.0,30.8,11.0,27.8,25.0,1.0,27.8,11.9,26.7,24.0,1.0,30.8,4.3,25.8,23.0,1.0,33.4,0.7,27.0,25.0,1.0,27.8,0.6,26.3,26.0
2023-06-04 13:25:00,26.9,,33.4,27.8,30.120000000000005,27.0,27.0,[27.0],1.0,30.8,11.2,27.8,25.0,1.0,27.8,11.9,26.7,24.0,1.0,30.8,4.3,27.3,23.0,1.0,33.4,4.6,25.9,25.0,1.0,27.8,0.6,26.4,26.0
2023-06-04 13:30:00,26.8,,33.4,27.8,30.200000000000006,27.1,27.1,[27.1],1.0,31.1,11.2,27.8,25.0,1.0,27.8,11.7,26.7,24.0,1.0,30.9,4.3,25.8,23.0,1.0,33.4,4.5,25.5,25.0,1.0,27.8,0.6,26.1,26.0
2023-06-04 13:35:00,26.8,,33.4,27.8,30.18,27.0,27.0,[27.0],1.0,31.0,11.2,27.8,25.0,1.0,27.8,11.9,26.7,24.0,1.0,30.9,4.4,25.8,23.0,1.0,33.4,5.1,26.7,25.0,1.0,27.8,0.6,26.5,26.0
2023-06-04 13:40:00,26.9,,33.5,27.8,30.160000000000004,27.0,27.0,[27.0],1.0,30.9,11.4,27.8,25.0,1.0,27.8,12.1,26.8,24.0,1.0,30.8,4.4,25.7,23.0,1.0,33.5,4.6,25.7,25.0,1.0,27.8,0.6,26.4,26.0
2023-06-04 13:45:00,27.0,,33.5,27.7,30.12,27.0,27.0,[27.0],1.0,30.9,11.2,27.8,25.0,1.0,27.7,12.1,26.8,24.0,1.0,30.8,4.3,25.7,23.0,1.0,33.5,0.7,25.7,25.0,1.0,27.7,0.6,26.5,26.0
2023-06-04 13:50:00,27.0,,33.5,27.8,30.18,27.0,27.0,[27.0],1.0,31.0,11.2,27.8,25.0,1.0,27.8,11.8,26.8,24.0,1.0,30.8,4.4,25.9,23.0,1.0,33.5,4.6,25.9,25.0,1.0,27.8,0.6,26.4,26.0
2023-06-04 13:55:00,27.0,,33.5,27.8,30.26,27.0,27.0,[27.0],1.0,31.4,11.3,27.8,25.0,1.0,27.8,12.2,26.8,24.0,1.0,30.8,4.4,25.8,23.0,1.0,33.5,4.6,25.5,25.0,1.0,27.8,0.6,26.4,26.0
2023-06-04 14:00:00,27.1,,33.5,27.8,30.2,27.1,27.1,[27.1],1.0,31.1,11.3,27.8,25.0,1.0,27.8,12.1,26.8,24.0,1.0,30.8,4.4,25.9,23.0,1.0,33.5,4.6,26.5,25.0,1.0,27.8,0.6,26.8,26.0
2023-06-04 14:05:00,27.5,,33.5,27.8,30.22000000000001,27.1,27.1,[27.1],1.0,31.1,11.4,27.9,23.0,1.0,27.8,12.2,26.8,23.0,1.0,30.9,4.4,25.9,22.0,1.0,33.5,4.7,25.6,24.0,1.0,27.8,0.6,26.5,25.0
2023-06-04 14:10:00,27.5,,33.5,27.8,30.22000000000001,27.1,27.1,[27.1],1.0,31.1,11.4,27.9,23.0,1.0,27.8,12.0,26.8,23.0,1.0,30.9,4.5,25.7,22.0,1.0,33.5,4.7,25.5,24.0,1.0,27.8,0.6,26.5,25.0
2023-06-04 14:15:00,27.5,,33.5,27.8,30.140000000000004,27.1,27.1,[27.1],1.0,30.7,11.6,27.9,23.0,1.0,27.8,12.3,26.8,23.0,1.0,30.9,4.5,25.8,22.0,1.0,33.5,4.7,25.4,24.0,1.0,27.8,0.6,26.6,25.0
2023-06-04 14:20:00,27.4,,33.6,27.8,30.160000000000004,27.2,27.2,[27.2],1.0,30.7,11.5,27.9,23.0,1.0,27.8,12.5,26.8,23.0,1.0,30.9,4.4,25.9,22.0,1.0,33.6,4.7,25.3,24.0,1.0,27.8,0.6,26.6,25.0
2023-06-04 14:25:00,27.4,,33.6,27.8,30.2,27.2,27.2,[27.2],1.0,30.9,11.5,27.9,23.0,1.0,27.8,12.1,26.8,23.0,1.0,30.9,4.5,25.8,22.0,1.0,33.6,4.6,25.1,24.0,1.0,27.8,0.6,26.4,25.0
2023-06-04 14:30:00,27.5,,33.6,27.8,30.12,27.1,27.1,[27.1],1.0,30.5,11.5,27.9,23.0,1.0,27.8,12.3,26.8,23.0,1.0,30.9,4.4,26.0,22.0,1.0,33.6,4.7,25.2,24.0,1.0,27.8,0.6,26.4,25.0
2023-06-04 14:35:00,27.5,,33.6,27.9,30.2,27.1,27.1,[27.1],1.0,30.7,11.4,27.9,24.0,1.0,27.9,12.0,26.8,24.0,1.0,30.9,4.4,25.9,23.0,1.0,33.6,4.7,25.8,25.0,1.0,27.9,0.6,26.5,26.0
2023-06-04 14:40:00,27.3,,33.7,27.9,30.18,27.2,27.2,[27.2],1.0,30.5,11.4,27.9,24.0,1.0,27.9,12.1,26.9,24.0,1.0,30.9,4.4,25.9,23.0,1.0,33.7,4.6,25.5,25.0,1.0,27.9,0.6,26.6,26.0
2023-06-04 14:45:00,27.2,,33.6,27.9,30.22,27.1,27.1,[27.1],1.0,30.6,11.4,27.9,24.0,1.0,27.9,12.0,27.0,24.0,1.0,31.1,4.4,26.0,23.0,1.0,33.6,4.7,25.7,25.0,1.0,27.9,0.6,26.8,26.0
2023-06-04 14:50:00,27.2,,33.7,27.9,30.24,27.0,27.0,[27.0],1.0,30.7,11.3,27.9,23.0,1.0,27.9,12.2,27.0,23.0,1.0,31.0,4.4,26.0,22.0,1.0,33.7,4.7,25.5,24.0,1.0,27.9,4.6,26.2,25.0
2023-06-04 14:55:00,27.1,,33.7,27.9,30.22,26.7,26.7,[26.7],1.0,30.6,11.3,27.9,23.0,1.0,27.9,12.1,27.0,23.0,1.0,31.0,4.4,25.5,22.0,1.0,33.7,4.7,25.3,24.0,1.0,27.9,4.8,25.1,25.0
2023-06-04 15:00:00,27.1,,33.6,27.7,30.14,26.5,26.5,[26.5],1.0,30.7,11.3,27.8,23.0,1.0,27.7,12.1,26.9,23.0,1.0,31.0,4.5,25.6,22.0,1.0,33.6,4.7,25.0,24.0,1.0,27.7,4.8,25.0,25.0
2023-06-04 15:05:00,27.1,,33.5,27.6,30.04,26.7,26.7,[26.7],1.0,30.5,11.4,27.7,23.0,1.0,27.6,12.0,26.8,23.0,1.0,31.0,4.4,25.7,22.0,1.0,33.5,4.6,25.2,24.0,1.0,27.6,0.8,26.5,25.0
2023-06-04 15:10:00,27.2,,33.6,27.5,30.0,26.7,26.7,[26.7],1.0,30.5,11.3,27.7,23.0,1.0,27.5,12.0,26.8,23.0,1.0,30.9,4.4,25.7,22.0,1.0,33.6,4.7,25.4,24.0,1.0,27.5,4.7,25.5,25.0
2023-06-04 15:15:00,27.1,,33.6,27.5,30.0,26.5,26.5,[26.5],1.0,30.5,11.3,27.7,23.0,1.0,27.5,12.1,26.8,23.0,1.0,30.9,4.4,25.4,22.0,1.0,33.6,4.7,25.0,24.0,1.0,27.5,4.9,25.3,25.0
2023-06-04 15:20:00,27.1,,33.5,27.3,29.860000000000003,26.5,26.5,[26.5],1.0,30.2,11.3,27.7,23.0,1.0,27.3,12.0,26.7,23.0,1.0,31.0,4.4,25.9,22.0,1.0,33.5,4.6,25.2,24.0,1.0,27.3,0.8,25.3,25.0
2023-06-04 15:25:00,26.9,,33.5,27.4,29.880000000000003,26.7,26.7,[26.7],1.0,30.2,11.3,27.7,23.0,1.0,27.4,12.1,26.7,23.0,1.0,30.9,4.3,25.7,22.0,1.0,33.5,4.6,25.5,24.0,1.0,27.4,0.8,26.6,25.0
2023-06-04 15:30:00,27.1,,33.5,27.5,29.96,26.9,26.9,[26.9],1.0,30.4,11.3,27.8,23.0,1.0,27.5,12.0,26.8,23.0,1.0,30.9,4.4,25.9,22.0,1.0,33.5,4.6,25.5,24.0,1.0,27.5,0.8,26.6,25.0
2023-06-04 15:35:00,27.0,,33.6,27.6,30.02,27.0,27.0,[27.0],1.0,30.4,11.2,27.8,23.0,1.0,27.6,11.9,26.9,23.0,1.0,30.9,4.4,25.8,22.0,1.0,33.6,4.6,25.5,24.0,1.0,27.6,0.8,26.7,25.0
2023-06-04 15:40:00,26.9,,33.6,27.6,30.1,26.9,26.9,[26.9],1.0,30.7,11.2,27.9,23.0,1.0,27.6,11.9,26.9,23.0,1.0,31.0,4.3,25.8,22.0,1.0,33.6,4.6,25.5,24.0,1.0,27.6,0.8,26.3,25.0
2023-06-04 15:45:00,26.8,,33.7,27.6,30.06,26.9,26.9,[26.9],1.0,30.4,11.2,27.9,23.0,1.0,27.6,11.9,27.0,23.0,1.0,31.0,4.4,27.3,22.0,1.0,33.7,4.6,25.7,24.0,1.0,27.6,0.8,26.4,25.0
2023-06-04 15:50:00,26.9,,,,,26.8,26.8,[26.8],1.0,,11.1,27.9,23.0,1.0,,11.9,27.0,23.0,1.0,,4.4,25.6,22.0,1.0,,4.7,25.4,24.0,1.0,,4.7,26.4,25.0
2023-06-04 15:55:00,27.0,,33.6,27.6,30.04,26.7,26.7,[26.7],1.0,30.4,11.2,27.9,23.0,1.0,27.6,12.1,26.9,23.0,1.0,31.0,4.4,25.5,22.0,1.0,33.6,4.7,25.1,24.0,1.0,27.6,4.9,25.2,25.0
2023-06-04 16:00:00,27.0,,33.6,27.5,30.0,26.7,26.7,[26.7],1.0,30.4,11.3,27.8,23.0,1.0,27.5,12.1,26.9,23.0,1.0,31.0,4.4,25.7,22.0,1.0,33.6,4.6,25.5,24.0,1.0,27.5,0.8,26.6,25.0
2023-06-04 16:05:00,27.0,,33.6,27.6,30.1,27.0,27.0,[27.0],1.0,30.8,11.3,27.8,23.0,1.0,27.6,12.1,26.9,23.0,1.0,30.9,4.4,25.8,22.0,1.0,33.6,4.6,25.5,24.0,1.0,27.6,0.8,26.7,25.0
2023-06-04 16:10:00,27.0,,33.6,27.7,30.14,26.9,26.9,[26.9],1.0,30.7,11.4,27.8,23.0,1.0,27.7,12.1,26.9,23.0,1.0,31.0,4.4,25.7,22.0,1.0,33.6,4.7,25.3,24.0,1.0,27.7,4.7,25.5,25.0
2023-06-04 16:15:00,27.0,,33.6,27.6,30.079999999999995,26.6,26.6,[26.6],1.0,30.7,11.2,27.7,23.0,1.0,27.6,11.9,26.9,23.0,1.0,30.9,4.4,26.0,22.0,1.0,33.6,4.6,25.0,24.0,1.0,27.6,4.7,25.4,25.0
2023-06-04 16:20:00,26.9,,33.5,27.5,30.02,26.6,26.6,[26.6],1.0,30.7,11.2,27.5,23.0,1.0,27.5,11.7,26.9,23.0,1.0,30.9,4.3,25.4,22.0,1.0,33.5,4.7,25.0,24.0,1.0,27.5,0.8,25.9,25.0
2023-06-04 16:25:00,26.8,,33.4,27.5,29.92,26.7,26.7,[26.7],1.0,30.4,11.1,27.5,23.0,1.0,27.5,12.0,26.7,23.0,1.0,30.8,4.3,25.8,22.0,1.0,33.4,4.6,25.2,24.0,1.0,27.5,0.8,26.4,25.0
2023-06-04 16:30:00,26.8,,33.4,27.5,29.96,26.7,26.7,[26.7],1.0,30.5,11.1,27.5,23.0,1.0,27.5,11.8,26.7,23.0,1.0,30.9,4.4,25.6,22.0,1.0,33.4,4.6,25.1,24.0,1.0,27.5,4.7,25.7,25.0
2023-06-04 16:35:00,26.7,,33.4,27.4,29.880000000000003,26.6,26.6,[26.6],1.0,30.4,11.1,27.5,23.0,1.0,27.4,11.7,26.7,23.0,1.0,30.8,4.4,25.4,22.0,1.0,33.4,4.6,24.8,24.0,1.0,27.4,0.9,25.0,25.0
2023-06-04 16:40:00,26.8,,33.4,27.3,29.860000000000003,26.7,26.7,[26.7],1.0,30.4,11.1,27.4,23.0,1.0,27.3,11.7,26.7,23.0,1.0,30.9,4.3,25.7,22.0,1.0,33.4,4.6,25.2,24.0,1.0,27.3,0.8,26.4,25.0
2023-06-04 16:45:00,26.6,,33.3,27.3,29.880000000000003,26.9,26.9,[26.9],1.0,30.7,11.1,27.4,23.0,1.0,27.3,11.7,26.7,23.0,1.0,30.8,4.3,25.8,22.0,1.0,33.3,4.6,25.2,24.0,1.0,27.3,0.8,26.7,25.0
2023-06-04 16:50:00,26.6,,33.3,27.5,29.92,27.0,27.0,[27.0],1.0,30.5,11.1,27.5,23.0,1.0,27.5,11.9,26.7,23.0,1.0,30.8,4.4,25.7,22.0,1.0,33.3,4.6,25.2,24.0,1.0,27.5,4.6,25.6,25.0
2023-06-04 16:55:00,26.5,,33.4,27.5,29.92,26.7,26.7,[26.7],1.0,30.4,11.0,27.5,23.0,1.0,27.5,11.7,26.7,23.0,1.0,30.8,4.3,25.3,22.0,1.0,33.4,4.6,24.8,24.0,1.0,27.5,4.6,25.2,25.0
2023-06-04 17:00:00,26.5,,33.4,27.5,29.9,26.7,26.7,[26.7],1.0,30.3,11.0,27.4,23.0,1.0,27.5,11.6,26.7,23.0,1.0,30.8,4.3,25.6,22.0,1.0,33.4,4.6,24.8,24.0,1.0,27.5,0.8,26.3,25.0
2023-06-04 17:05:00,26.5,,33.3,27.5,29.860000000000003,27.0,27.0,[27.0],1.0,30.3,11.0,27.5,24.0,1.0,27.5,11.6,26.7,24.0,1.0,30.7,4.3,25.8,23.0,1.0,33.3,4.6,25.7,25.0,1.0,27.5,0.8,26.9,26.0
2023-06-04 17:10:00,26.5,,33.4,27.5,29.94,27.1,27.1,[27.1],1.0,30.5,11.0,27.6,24.0,1.0,27.5,11.7,26.7,24.0,1.0,30.8,4.3,25.7,23.0,1.0,33.4,4.5,25.5,25.0,1.0,27.5,0.8,26.6,26.0
2023-06-04 17:15:00,26.5,,33.4,27.5,29.96,27.1,27.1,[27.1],1.0,30.6,11.0,27.6,24.0,1.0,27.5,11.9,26.7,24.0,1.0,30.8,4.3,25.9,23.0,1.0,33.4,4.5,25.5,25.0,1.0,27.5,0.8,26.7,26.0
2023-06-04 17:20:00,26.4,,33.4,27.6,30.02,27.2,27.2,[27.2],1.0,30.7,11.1,27.6,24.0,1.0,27.6,11.9,26.8,24.0,1.0,30.8,4.3,25.9,23.0,1.0,33.4,4.6,25.5,25.0,1.0,27.6,0.8,26.6,26.0
2023-06-04 17:25:00,26.4,,33.4,27.7,30.059999999999995,27.3,27.3,[27.3],1.0,30.7,11.0,27.6,24.0,1.0,27.7,11.7,26.9,24.0,1.0,30.8,4.3,25.8,23.0,1.0,33.4,4.6,25.6,25.0,1.0,27.7,0.8,26.9,26.0
2023-06-04 17:30:00,26.5,,33.5,27.7,30.08,27.3,27.3,[27.3],1.0,30.7,10.9,27.6,24.0,1.0,27.7,11.5,26.9,24.0,1.0,30.8,4.3,25.9,23.0,1.0,33.5,4.6,25.6,25.0,1.0,27.7,0.8,27.0,26.0
2023-06-04 17:35:00,26.5,,33.5,27.9,30.24,27.3,27.3,[27.3],1.0,31.1,11.0,27.7,23.0,1.0,27.9,11.6,26.9,23.0,1.0,30.8,4.3,25.9,22.0,1.0,33.5,4.5,25.8,24.0,1.0,27.9,3.1,27.1,25.0
2023-06-04 17:40:00,26.4,,33.5,27.9,30.18,27.0,27.0,[27.0],1.0,30.8,10.9,27.7,25.0,1.0,27.9,11.6,26.9,23.0,1.0,30.8,4.3,25.6,24.0,1.0,33.5,4.5,25.0,24.0,1.0,27.9,4.6,25.3,25.0
2023-06-04 17:45:00,26.4,,33.4,27.9,30.12,26.9,26.9,[26.9],1.0,30.6,11.0,27.5,25.0,1.0,27.9,11.8,26.8,23.0,1.0,30.8,4.3,25.6,24.0,1.0,33.4,4.6,25.0,24.0,1.0,27.9,0.8,26.3,25.0
2023-06-04 17:50:00,26.3,,33.4,27.6,30.0,27.0,27.0,[27.0],1.0,30.7,11.0,27.5,25.0,1.0,27.6,11.5,26.8,23.0,1.0,30.7,4.3,25.8,24.0,1.0,33.4,4.5,25.4,24.0,1.0,27.6,0.8,26.7,25.0
2023-06-04 17:55:00,26.4,,33.4,27.6,29.98,26.9,26.9,[26.9],1.0,30.6,10.9,27.5,25.0,1.0,27.6,11.4,26.8,23.0,1.0,30.7,4.3,25.5,24.0,1.0,33.4,4.6,25.1,24.0,1.0,27.6,4.5,25.6,25.0
2023-06-04 18:00:00,,,33.3,27.6,29.96,27.0,27.0,[27.0],1.0,30.6,10.9,27.5,25.0,1.0,27.6,11.5,26.8,23.0,1.0,30.7,4.3,25.6,24.0,1.0,33.3,4.5,25.2,24.0,1.0,27.6,0.8,26.6,25.0
2023-06-04 18:05:00,26.4,,33.3,27.6,29.96,27.1,27.1,[27.1],1.0,30.6,11.0,27.5,25.0,1.0,27.6,11.6,26.8,23.0,1.0,30.7,4.3,25.7,24.0,1.0,33.3,4.5,25.3,24.0,1.0,27.6,0.8,26.7,25.0
2023-06-04 18:10:00,26.3,,33.3,27.6,30.0,27.3,27.3,[27.3],1.0,30.8,10.9,27.5,25.0,1.0,27.6,11.6,26.8,23.0,1.0,30.7,4.3,25.8,24.0,1.0,33.3,4.5,25.4,24.0,1.0,27.6,0.8,26.7,25.0
2023-06-04 18:15:00,26.3,,33.3,27.6,29.96,27.1,27.1,[27.1],1.0,30.6,10.8,27.5,25.0,1.0,27.6,11.4,26.8,23.0,1.0,30.7,4.3,25.7,24.0,1.0,33.3,4.6,25.0,24.0,1.0,27.6,4.6,25.5,25.0
2023-06-04 18:20:00,26.3,,33.3,27.6,29.96,26.9,26.9,[26.9],1.0,30.5,10.9,27.5,25.0,1.0,27.6,11.5,26.7,23.0,1.0,30.8,4.3,25.2,24.0,1.0,33.3,4.6,24.8,24.0,1.0,27.6,4.6,25.5,25.0
2023-06-04 18:25:00,26.2,,33.2,27.5,29.860000000000003,26.8,26.8,[26.8],1.0,30.4,10.9,27.4,25.0,1.0,27.5,11.5,26.7,23.0,1.0,30.7,4.3,25.6,24.0,1.0,33.2,4.5,25.1,24.0,1.0,27.5,0.8,26.4,25.0
2023-06-04 18:30:00,26.3,,33.3,27.5,29.879999999999995,27.0,27.0,[27.0],1.0,30.4,10.9,27.4,25.0,1.0,27.5,11.6,26.7,23.0,1.0,30.7,4.2,25.7,24.0,1.0,33.3,4.5,25.2,24.0,1.0,27.5,0.8,26.5,25.0
2023-06-04 18:35:00,26.3,,33.3,27.5,29.879999999999995,27.2,27.2,[27.2],1.0,30.4,10.8,27.4,25.0,1.0,27.5,11.4,26.7,23.0,1.0,30.7,4.2,25.9,24.0,1.0,33.3,4.5,25.2,24.0,1.0,27.5,0.8,26.5,25.0
2023-06-04 18:40:00,26.4,,33.3,27.5,29.94,27.1,27.1,[27.1],1.0,30.7,10.8,27.5,25.0,1.0,27.5,11.5,26.7,23.0,1.0,30.7,4.3,25.6,24.0,1.0,33.3,4.6,25.0,24.0,1.0,27.5,4.6,25.3,25.0
2023-06-04 18:45:00,26.3,,33.2,27.6,29.9,26.7,26.7,[26.7],1.0,30.4,10.8,27.4,24.0,1.0,27.6,11.4,26.7,22.0,1.0,30.7,4.3,25.3,23.0,1.0,33.2,4.5,24.7,23.0,1.0,27.6,4.6,25.1,24.0
2023-06-04 18:50:00,26.4,,33.2,27.4,29.82,26.6,26.6,[26.6],1.0,30.4,10.8,27.2,24.0,1.0,27.4,11.5,26.6,22.0,1.0,30.7,4.3,25.1,23.0,1.0,33.2,4.5,24.5,23.0,1.0,27.4,4.6,24.8,24.0
2023-06-04 18:55:00,26.2,,33.1,27.3,29.7,26.4,26.4,[26.4],1.0,30.2,10.9,27.2,24.0,1.0,27.3,11.5,26.6,22.0,1.0,30.6,4.3,25.1,23.0,1.0,33.1,4.5,24.5,23.0,1.0,27.3,4.6,24.7,24.0
2023-06-04 19:00:00,26.3,,33.1,27.2,29.599999999999994,26.3,26.3,[26.3],1.0,29.9,10.8,27.1,24.0,1.0,27.2,11.4,26.5,22.0,1.0,30.6,4.3,25.0,23.0,1.0,33.1,4.6,24.3,23.0,1.0,27.2,4.6,24.8,24.0
2023-06-04 19:05:00,26.3,,33.0,27.1,29.52,26.3,26.3,[26.3],1.0,29.8,10.8,27.0,24.0,1.0,27.1,11.5,26.5,22.0,1.0,30.6,4.3,24.9,23.0,1.0,33.0,4.5,24.3,23.0,1.0,27.1,4.6,24.7,24.0
2023-06-04 19:10:00,26.2,,33.0,26.9,29.52,26.3,26.3,[26.3],1.0,30.2,10.8,27.0,24.0,1.0,26.9,11.4,26.4,22.0,1.0,30.6,4.3,24.8,23.0,1.0,33.0,4.5,24.2,23.0,1.0,26.9,4.5,24.4,24.0
2023-06-04 19:15:00,26.1,,32.9,26.9,29.360000000000003,,,,1.0,29.6,10.8,26.9,24.0,1.0,26.9,11.4,26.3,22.0,1.0,30.5,4.3,24.8,23.0,1.0,32.9,4.5,24.1,23.0,1.0,26.9,4.5,24.4,24.0
2023-06-04 19:20:00,26.2,,32.8,26.9,29.3,26.1,26.1,[26.1],1.0,29.5,10.9,26.8,24.0,1.0,26.9,11.5,26.3,22.0,1.0,30.4,4.3,24.7,23.0,1.0,32.8,4.5,24.0,23.0,1.0,26.9,4.6,24.2,24.0
2023-06-04 19:25:00,26.2,,32.7,26.8,29.22,26.1,26.1,[26.1],1.0,29.4,10.7,26.8,24.0,1.0,26.8,11.3,26.2,22.0,1.0,30.4,4.3,24.7,23.0,1.0,32.7,4.5,24.0,23.0,1.0,26.8,4.5,24.2,24.0
2023-06-04 19:30:00,26.3,,32.8,26.8,29.22,26.2,26.2,[26.2],1.0,29.4,10.8,26.8,24.0,1.0,26.8,11.3,26.2,22.0,1.0,30.3,4.3,25.0,23.0,1.0,32.8,4.5,24.4,23.0,1.0,26.8,0.8,25.6,24.0
2023-06-04 19:35:00,26.1,,32.7,26.7,29.18,26.5,26.5,[26.5],1.0,29.5,10.8,26.8,24.0,1.0,26.7,11.5,26.2,22.0,1.0,30.3,4.2,25.3,23.0,1.0,32.7,4.5,24.5,23.0,1.0,26.7,0.8,25.7,24.0
2023-06-04 19:40:00,26.2,,32.8,26.9,29.34,26.4,26.4,[26.4],1.0,29.8,10.8,26.9,24.0,1.0,26.9,11.4,26.2,22.0,1.0,30.3,4.2,24.8,23.0,1.0,32.8,4.5,24.2,23.0,1.0,26.9,4.5,24.7,24.0
2023-06-04 19:45:00,26.2,,32.7,26.8,29.24,26.2,26.2,[26.2],1.0,29.6,10.8,26.8,24.0,1.0,26.8,11.3,26.2,22.0,1.0,30.3,4.3,24.7,23.0,1.0,32.7,4.5,24.0,23.0,1.0,26.8,4.5,24.4,24.0
2023-06-04 19:50:00,26.3,,32.7,26.8,29.2,26.1,26.1,[26.1],1.0,29.4,10.8,26.7,24.0,1.0,26.8,11.5,26.2,22.0,1.0,30.3,4.3,24.8,23.0,1.0,32.7,4.5,24.0,23.0,1.0,26.8,0.8,24.4,24.0
2023-06-04 19:55:00,26.3,,32.7,26.8,29.22,26.4,26.4,[26.4],1.0,29.5,,26.7,24.0,1.0,26.8,,26.2,22.0,1.0,30.3,,25.2,23.0,1.0,32.7,,24.4,23.0,1.0,26.8,,25.9,24.0
2023-06-04 20:00:00,26.4,,32.7,26.8,29.22,26.3,26.3,[26.3],1.0,29.5,10.75,26.8,24.0,1.0,26.8,11.4,26.2,22.0,1.0,30.3,4.2,25.2,23.0,1.0,32.7,4.45,25.5,23.0,1.0,26.8,2.6,24.6,24.0
2023-06-04 20:05:00,26.5,,32.7,26.8,29.26,26.2,26.2,[26.2],1.0,29.7,10.7,26.8,24.0,1.0,26.8,11.4,26.2,22.0,1.0,30.3,4.2,24.7,23.0,1.0,32.7,4.5,24.0,23.0,1.0,26.8,4.6,24.3,24.0
2023-06-04 20:10:00,26.4,,32.7,26.7,29.16,26.1,26.1,[26.1],1.0,29.4,10.8,26.7,24.0,1.0,26.7,11.3,26.2,22.0,1.0,30.3,4.3,26.3,23.0,1.0,32.7,4.6,23.9,23.0,1.0,26.7,4.5,24.2,24.0
2023-06-04 20:15:00,26.4,,32.6,26.7,29.12,26.1,26.1,[26.1],1.0,29.5,10.8,26.7,24.0,1.0,26.7,11.3,26.2,22.0,1.0,30.1,4.2,24.8,23.0,1.0,32.6,4.5,24.1,23.0,1.0,26.7,0.8,25.2,24.0
2023-06-04 20:20:00,26.5,,32.7,26.7,29.1,26.3,26.3,[26.3],1.0,29.5,10.8,26.7,24.0,1.0,26.7,11.4,26.1,22.0,1.0,29.9,4.2,25.0,23.0,1.0,32.7,4.5,24.5,23.0,1.0,26.7,0.8,25.9,24.0
2023-06-04 20:25:00,26.4,,32.6,26.7,29.079999999999995,26.5,26.5,[26.5],1.0,29.5,10.7,26.7,24.0,1.0,26.7,11.3,26.1,22.0,1.0,29.9,4.2,25.1,23.0,1.0,32.6,4.4,24.5,23.0,1.0,26.7,0.8,26.0,24.0
2023-06-04 20:30:00,26.4,,32.7,26.8,29.18,26.3,26.3,[26.3],1.0,29.7,10.7,26.7,24.0,1.0,26.8,11.4,26.1,22.0,1.0,29.9,4.3,24.8,23.0,1.0,32.7,4.6,24.1,23.0,1.0,26.8,4.5,24.4,24.0
2023-06-04 20:35:00,26.4,,32.6,26.8,29.140000000000004,26.1,26.1,[26.1],1.0,29.7,10.6,26.7,24.0,1.0,26.8,11.2,26.1,22.0,1.0,29.8,4.3,24.8,23.0,1.0,32.6,4.5,24.1,23.0,1.0,26.8,4.5,24.4,24.0
2023-06-04 20:40:00,26.5,,32.6,26.6,29.04,26.2,26.2,[26.2],1.0,29.5,10.7,26.6,24.0,1.0,26.6,11.3,26.1,22.0,1.0,29.9,4.2,24.9,23.0,1.0,32.6,4.5,24.3,23.0,1.0,26.6,0.8,25.4,24.0
2023-06-04 20:45:00,26.4,,32.6,26.6,29.08,26.3,26.3,[26.3],1.0,29.8,10.8,26.6,24.0,1.0,26.6,11.6,26.1,22.0,1.0,29.8,4.3,24.9,23.0,1.0,32.6,4.5,24.4,23.0,1.0,26.6,4.4,25.3,24.0
2023-06-04 20:50:00,26.4,,32.5,26.7,29.059999999999995,26.2,26.2,[26.2],1.0,29.5,10.8,26.6,24.0,1.0,26.7,11.5,26.1,22.0,1.0,29.9,4.3,24.7,23.0,1.0,32.5,4.5,24.0,23.0,1.0,26.7,4.5,24.4,24.0
2023-06-04 20:55:00,26.4,,32.5,26.7,29.04,26.2,26.2,[26.2],1.0,29.5,10.8,26.6,24.0,1.0,26.7,11.4,26.1,22.0,1.0,29.8,4.2,24.8,23.0,1.0,32.5,4.5,24.2,23.0,1.0,26.7,0.8,25.5,24.0
2023-06-04 21:00:00,26.4,,32.6,26.7,29.04,26.4,26.4,[26.4],1.0,29.5,10.9,26.6,24.0,1.0,26.7,11.5,26.1,22.0,1.0,29.7,4.2,25.0,23.0,1.0,32.6,4.5,24.4,23.0,1.0,26.7,0.8,25.9,24.0
2023-06-04 21:05:00,26.4,,32.6,26.8,29.08,26.6,26.6,[26.6],1.0,29.5,10.7,26.8,25.0,1.0,26.8,11.3,26.1,22.0,1.0,29.7,4.3,25.0,24.0,1.0,32.6,4.5,25.1,24.0,1.0,26.8,0.7,25.7,24.0
2023-06-04 21:10:00,26.3,,32.7,26.8,29.18,26.7,26.7,[26.7],1.0,29.8,10.8,26.8,25.0,1.0,26.8,11.4,26.1,23.0,1.0,29.8,4.2,25.3,24.0,1.0,32.7,4.5,24.8,24.0,1.0,26.8,0.7,26.0,25.0
2023-06-04 21:15:00,26.2,,32.7,26.9,29.28,26.7,26.7,[26.7],1.0,30.1,10.8,26.9,25.0,1.0,26.9,11.4,26.2,23.0,1.0,29.8,4.2,25.3,24.0,1.0,32.7,4.5,24.9,24.0,1.0,26.9,0.6,26.1,25.0
2023-06-04 21:20:00,26.3,,32.8,27.0,29.3,26.8,26.8,[26.8],1.0,29.9,10.8,26.9,25.0,1.0,27.0,11.5,26.2,23.0,1.0,29.8,4.3,25.4,24.0,1.0,32.8,4.5,24.8,24.0,1.0,27.0,0.6,25.7,25.0
2023-06-04 21:25:00,26.2,,32.8,27.0,29.32,26.8,26.8,[26.8],1.0,29.9,10.7,26.9,25.0,1.0,27.0,11.4,26.2,23.0,1.0,29.9,4.3,25.4,24.0,1.0,32.8,4.5,24.8,24.0,1.0,27.0,0.6,26.2,25.0
2023-06-04 21:30:00,26.3,,32.8,27.1,29.380000000000003,26.9,26.9,[26.9],1.0,30.0,10.7,26.9,25.0,1.0,27.1,11.4,26.2,23.0,1.0,29.9,4.3,25.4,24.0,1.0,32.8,4.5,26.3,24.0,1.0,27.1,0.6,26.0,25.0
2023-06-04 21:35:00,26.3,,32.8,27.1,29.44,27.0,27.0,[27.0],1.0,30.2,10.8,27.0,24.0,1.0,27.1,11.4,26.2,24.0,1.0,30.0,4.2,25.5,23.0,1.0,32.8,0.7,25.8,25.0,1.0,27.1,0.6,26.4,26.0
2023-06-04 21:40:00,26.3,,32.9,27.2,29.52,27.0,27.0,[27.0],1.0,30.3,10.8,27.1,24.0,1.0,27.2,11.4,26.4,24.0,1.0,30.0,4.2,25.4,23.0,1.0,32.9,0.7,25.8,25.0,1.0,27.2,0.6,26.2,26.0
2023-06-04 21:45:00,26.3,,33.0,27.2,29.6,27.2,27.2,[27.2],1.0,30.6,10.7,27.2,24.0,1.0,27.2,11.3,26.4,24.0,1.0,30.0,4.2,25.6,23.0,1.0,33.0,4.5,25.6,25.0,1.0,27.2,0.6,26.4,26.0
2023-06-04 21:50:00,26.3,,32.9,27.3,29.620000000000005,27.2,27.2,[27.2],1.0,30.6,10.8,27.2,24.0,1.0,27.3,11.5,26.4,24.0,1.0,30.0,4.2,27.0,23.0,1.0,32.9,0.7,26.1,25.0,1.0,27.3,0.6,26.5,26.0
2023-06-04 21:55:00,26.3,,33.0,27.3,29.62,27.3,27.3,[27.3],1.0,30.5,10.9,27.2,23.0,1.0,27.3,11.5,26.5,23.0,1.0,30.0,4.3,25.6,22.0,1.0,33.0,4.5,25.6,24.0,1.0,27.3,0.6,26.7,25.0
2023-06-04 22:00:00,26.3,,33.0,27.4,29.68,27.2,27.2,[27.2],1.0,30.5,10.8,27.2,23.0,1.0,27.4,11.4,26.5,23.0,1.0,30.1,4.2,25.6,22.0,1.0,33.0,4.5,25.4,24.0,1.0,27.4,0.6,26.6,25.0
2023-06-04 22:05:00,26.3,,32.9,27.4,29.660000000000004,26.8,26.8,[26.8],1.0,30.5,10.8,27.2,23.0,1.0,27.4,11.4,26.5,22.0,1.0,30.1,4.3,25.0,21.0,1.0,32.9,4.5,25.5,24.0,1.0,27.4,4.5,25.0,24.0
2023-06-04 22:10:00,26.4,,32.9,27.3,29.56,26.5,26.5,[26.5],,30.3,,,,,27.3,,,,,30.0,,,,,32.9,,,,,27.3,,,
2023-06-04 22:15:00,26.3,,32.8,27.2,29.42,26.3,26.3,[26.3],1.0,29.9,10.8,26.9,22.0,1.0,27.2,11.4,26.3,22.0,1.0,30.0,4.3,24.8,21.0,1.0,32.8,4.6,24.4,23.0,1.0,27.2,4.5,24.2,24.0
2023-06-04 22:20:00,26.3,,32.8,27.2,29.42,26.3,26.3,[26.3],1.0,29.9,10.8,26.8,22.0,1.0,27.2,11.4,26.3,22.0,1.0,30.0,4.2,25.1,21.0,1.0,32.8,4.5,24.4,23.0,1.0,27.2,0.8,25.6,24.0
2023-06-04 22:25:00,26.4,,32.7,27.0,29.320000000000004,26.3,26.3,[26.3],1.0,29.9,10.8,26.8,22.0,1.0,27.0,11.3,26.2,22.0,1.0,30.0,4.3,24.8,21.0,1.0,32.7,4.5,24.5,23.0,1.0,27.0,4.4,24.5,24.0
2023-06-04 22:30:00,26.4,,32.6,26.9,29.2,26.2,26.2,[26.2],1.0,29.7,10.8,26.8,22.0,1.0,26.9,11.6,26.1,22.0,1.0,29.9,4.3,24.6,21.0,1.0,32.6,4.5,24.2,23.0,1.0,26.9,4.4,24.3,24.0
2023-06-04 22:35:00,26.3,,32.6,26.7,29.099999999999994,26.1,26.1,[26.1],1.0,29.6,10.9,26.6,22.0,1.0,26.7,11.4,26.1,22.0,1.0,29.9,4.3,24.7,21.0,1.0,32.6,4.5,24.4,23.0,1.0,26.7,0.8,25.4,24.0
2023-06-04 22:40:00,26.4,,32.6,26.7,29.079999999999995,26.4,26.4,[26.4],1.0,29.6,10.8,26.6,22.0,1.0,26.7,11.4,26.1,22.0,1.0,29.8,4.3,25.0,21.0,1.0,32.6,4.6,24.6,23.0,1.0,26.7,4.4,25.4,24.0
2023-06-04 22:45:00,26.3,,32.5,26.7,29.059999999999995,26.3,26.3,[26.3],1.0,29.6,10.8,26.6,22.0,1.0,26.7,11.4,26.1,22.0,1.0,29.8,4.3,24.6,21.0,1.0,32.5,4.6,25.0,23.0,1.0,26.7,4.5,25.6,24.0
2023-06-04 22:50:00,26.4,,32.5,26.7,29.08,26.2,26.2,[26.2],1.0,29.8,10.9,26.6,22.0,1.0,26.7,11.6,26.0,22.0,1.0,29.7,4.3,24.8,21.0,1.0,32.5,4.5,24.3,23.0,1.0,26.7,0.8,25.4,24.0
2023-06-04 22:55:00,26.3,,32.5,26.7,29.02,26.3,26.3,[26.3],,29.5,,,,,26.7,,,,,29.7,,,,,32.5,,,,,26.7,,,
2023-06-04 23:00:00,26.2,,32.5,26.7,29.02,26.4,26.4,[26.4],1.0,29.5,10.9,26.6,22.0,1.0,26.7,11.5,26.0,22.0,1.0,29.7,4.3,24.9,21.0,1.0,32.5,4.5,24.5,23.0,1.0,26.7,4.2,25.8,24.0
2023-06-04 23:05:00,26.3,,32.5,26.7,29.02,26.1,26.1,[26.1],1.0,29.5,10.9,26.6,22.0,1.0,26.7,11.6,26.0,22.0,1.0,29.7,4.3,24.6,21.0,1.0,32.5,4.5,24.7,23.0,1.0,26.7,4.7,24.1,24.0
2023-06-04 23:10:00,26.3,,32.5,26.6,28.96,26.1,26.1,[26.1],1.0,29.4,10.8,26.5,22.0,1.0,26.6,11.3,25.9,22.0,1.0,29.7,4.3,24.7,21.0,1.0,32.5,4.5,24.7,23.0,1.0,26.6,0.8,24.1,24.0
2023-06-04 23:15:00,26.3,,32.5,26.5,28.92,26.3,26.3,[26.3],1.0,29.4,11.0,26.5,22.0,1.0,26.5,11.7,25.9,22.0,1.0,29.7,4.3,25.0,21.0,1.0,32.5,4.5,24.4,23.0,1.0,26.5,0.8,25.6,24.0
2023-06-04 23:20:00,26.3,,32.5,26.6,29.02,26.4,26.4,[26.4],1.0,29.7,10.9,26.5,22.0,1.0,26.6,11.6,25.9,22.0,1.0,29.7,4.3,25.0,21.0,1.0,32.5,4.5,24.5,23.0,1.0,26.6,0.8,25.6,24.0
2023-06-04 23:25:00,26.3,,32.5,26.6,29.02,26.2,26.2,[26.2],1.0,29.7,10.9,26.5,22.0,1.0,26.6,11.6,25.9,22.0,1.0,29.7,4.3,24.5,21.0,1.0,32.5,4.6,24.2,23.0,1.0,26.6,4.5,24.4,24.0
2023-06-04 23:30:00,26.1,,32.4,26.6,28.92,26.0,26.0,[26.0],1.0,29.4,10.9,26.5,22.0,1.0,26.6,11.6,25.9,22.0,1.0,29.6,4.3,25.5,21.0,1.0,32.4,4.5,23.9,23.0,1.0,26.6,0.8,24.2,24.0
2023-06-04 23:35:00,26.1,,32.5,26.5,28.9,26.2,26.2,[26.2],1.0,29.4,10.9,26.4,22.0,1.0,26.5,11.5,25.9,22.0,1.0,29.6,4.3,24.9,21.0,1.0,32.5,4.5,24.3,23.0,1.0,26.5,0.8,25.5,24.0
2023-06-04 23:40:00,26.2,,32.5,26.5,28.9,26.3,26.3,[26.3],1.0,29.4,10.9,26.5,22.0,1.0,26.5,11.5,25.9,22.0,1.0,29.6,4.3,24.9,21.0,1.0,32.5,4.5,24.4,23.0,1.0,26.5,0.8,25.4,24.0
2023-06-04 23:45:00,26.3,,32.4,26.6,28.96,26.4,26.4,[26.4],1.0,29.6,10.9,26.5,22.0,1.0,26.6,11.6,25.9,22.0,1.0,29.6,4.3,25.0,21.0,1.0,32.4,4.5,24.4,23.0,1.0,26.6,0.6,25.5,24.0
2023-06-04 23:50:00,26.2,,32.5,26.7,29.02,26.4,26.4,[26.4],1.0,29.6,10.8,26.5,22.0,1.0,26.7,11.3,25.9,22.0,1.0,29.6,4.3,24.7,21.0,1.0,32.5,4.5,24.2,23.0,1.0,26.7,4.5,24.8,24.0
2023-06-04 23:55:00,26.3,,32.5,26.6,28.98,26.1,26.1,[26.1],1.0,29.6,10.8,26.5,22.0,1.0,26.6,11.5,25.9,22.0,1.0,29.6,4.3,24.6,21.0,1.0,32.5,4.6,23.9,23.0,1.0,26.6,4.5,24.1,24.0
2023-06-05 00:00:00,26.3,,32.4,26.5,28.880000000000003,26.2,26.2,[26.2],1.0,29.5,10.9,26.5,22.0,1.0,26.5,11.5,25.9,22.0,1.0,29.5,4.3,24.8,21.0,1.0,32.4,4.5,24.3,23.0,1.0,26.5,0.8,25.3,24.0
2023-06-05 00:05:00,26.2,,32.4,26.6,28.92,26.4,26.4,[26.4],1.0,29.5,10.7,26.5,22.0,1.0,26.6,11.3,25.9,22.0,1.0,29.5,4.2,24.8,21.0,1.0,32.4,4.5,24.4,23.0,1.0,26.6,0.7,25.5,24.0
2023-06-05 00:10:00,26.2,,32.4,26.6,28.94,26.5,26.5,[26.5],1.0,29.5,,26.5,22.0,1.0,26.6,,25.9,22.0,1.0,29.6,,25.0,21.0,1.0,32.4,,24.3,23.0,1.0,26.6,,25.8,24.0
2023-06-05 00:15:00,26.2,,32.4,26.7,29.0,26.4,26.4,[26.4],1.0,29.6,2.9,26.7,27.0,1.0,26.7,2.9,26.0,27.0,1.0,29.6,0.8,25.7,26.0,1.0,32.4,0.7,25.6,26.0,1.0,26.7,0.6,26.5,26.0
2023-06-05 00:20:00,26.3,,33.3,26.7,29.26,26.6,26.6,[26.6],1.0,30.0,6.2,27.8,27.0,1.0,26.7,2.9,26.8,27.0,1.0,29.6,4.3,26.5,26.0,1.0,33.3,0.7,26.7,26.0,1.0,26.7,0.6,27.1,26.0
2023-06-05 00:25:00,26.2,,35.2,27.3,30.22,26.8,26.8,[26.8],1.0,30.7,6.8,27.8,27.0,1.0,27.3,2.9,27.3,27.0,1.0,30.6,4.3,26.9,26.0,1.0,35.2,4.5,26.4,26.0,1.0,27.3,0.6,27.1,26.0
2023-06-05 00:30:00,26.2,,35.2,27.3,30.24,26.9,26.9,[26.9],1.0,30.8,,28.6,27.0,1.0,27.3,,27.6,27.0,1.0,30.6,,26.6,26.0,1.0,35.2,,26.9,26.0,1.0,27.3,,27.2,26.0
2023-06-05 00:35:00,26.3,,34.6,27.8,30.660000000000004,27.1,27.1,[27.1],1.0,30.9,10.8,28.4,27.0,1.0,27.8,7.7,27.9,27.0,1.0,32.2,4.3,27.3,26.0,1.0,34.6,4.5,27.5,26.0,1.0,27.8,0.6,27.5,26.0
2023-06-05 00:40:00,26.2,,34.6,27.9,30.76,27.0,27.0,[27.0],1.0,31.2,10.7,28.4,27.0,1.0,27.9,7.7,27.9,27.0,1.0,32.2,4.3,26.7,26.0,1.0,34.6,4.6,26.7,26.0,1.0,27.9,0.6,27.6,26.0
