time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1159155_c,1159155_h,1159155_p,1159155_r,1159155_s,1159156_c,1159156_h,1159156_p,1159156_r,1159156_s,3819432_c,3819432_h,3819432_p,3819432_r,3819432_s,3819433_c,3819433_h,3819433_p,3819433_r,3819433_s,3819434_c,3819434_h,3819434_p,3819434_r,3819434_s
2023-06-05 23:20:00,26.7,,32.8,26.7,29.18,26.2,26.2,[26.2],1.0,29.3,10.8,26.8,25.0,1.0,26.7,11.5,26.3,25.0,1.0,30.4,4.2,24.8,24.0,1.0,32.8,4.7,24.5,24.0,1.0,26.7,4.5,24.3,24.0
2023-06-05 23:25:00,26.8,,32.8,26.5,29.12,26.2,26.2,[26.2],1.0,29.4,10.6,26.8,25.0,1.0,26.5,11.4,26.3,25.0,1.0,30.4,4.2,25.0,24.0,1.0,32.8,4.5,25.7,24.0,1.0,26.5,0.8,25.6,24.0
2023-06-05 23:30:00,27.0,,32.8,26.6,29.28,26.4,26.4,[26.4],1.0,30.0,10.7,26.9,25.0,1.0,26.6,11.2,26.3,25.0,1.0,30.4,4.2,25.0,24.0,1.0,32.8,4.5,25.0,24.0,1.0,26.6,4.4,25.0,24.0
2023-06-05 23:35:00,26.9,,32.8,26.6,29.2,26.4,26.4,[26.4],1.0,29.7,10.6,26.9,25.0,1.0,26.6,11.2,26.3,25.0,1.0,30.3,4.2,24.8,24.0,1.0,32.8,4.5,24.5,24.0,1.0,26.6,4.4,24.7,24.0
2023-06-05 23:40:00,26.9,,32.8,26.6,29.18,26.3,26.3,[26.3],1.0,29.5,10.5,26.8,25.0,1.0,26.6,11.2,26.3,25.0,1.0,30.4,4.2,25.1,24.0,1.0,32.8,0.7,24.9,24.0,1.0,26.6,4.5,24.4,24.0
2023-06-05 23:45:00,27.0,,32.8,26.6,29.160000000000004,26.1,26.1,[26.1],1.0,29.5,10.7,26.8,25.0,1.0,26.6,11.3,26.3,25.0,1.0,30.3,4.2,24.8,24.0,1.0,32.8,4.6,24.7,24.0,1.0,26.6,4.4,24.4,24.0
2023-06-05 23:50:00,26.7,,32.8,26.5,29.1,26.1,26.1,[26.1],1.0,29.4,10.6,26.8,25.0,1.0,26.5,11.2,26.3,25.0,1.0,30.3,4.2,24.8,24.0,1.0,32.8,0.7,25.6,24.0,1.0,26.5,4.4,24.4,24.0
2023-06-05 23:55:00,26.7,,32.8,26.5,29.1,26.1,26.1,[26.1],1.0,29.4,10.7,26.8,25.0,1.0,26.5,11.2,26.3,25.0,1.0,30.3,4.2,24.8,24.0,1.0,32.8,4.4,25.6,24.0,1.0,26.5,4.4,24.4,24.0
2023-06-06 00:00:00,26.8,,32.7,26.5,29.1,26.3,26.3,[26.3],1.0,29.6,10.7,26.8,25.0,1.0,26.5,11.4,26.2,25.0,1.0,30.2,4.2,25.1,24.0,1.0,32.7,4.5,24.8,24.0,1.0,26.5,0.8,25.6,24.0
2023-06-06 00:05:00,26.9,,32.7,26.7,29.26,26.7,26.7,[26.7],1.0,29.9,10.6,26.8,26.0,1.0,26.7,11.2,26.2,25.0,1.0,30.3,0.8,25.3,25.0,1.0,32.7,0.7,25.8,25.0,1.0,26.7,0.7,26.5,25.0
2023-06-06 00:10:00,27.0,,32.7,26.8,29.360000000000003,26.9,26.9,[26.9],1.0,30.1,10.6,27.2,26.0,1.0,26.8,11.3,26.5,25.0,1.0,30.4,0.8,25.5,25.0,1.0,32.7,0.7,25.9,25.0,1.0,26.8,0.6,26.6,25.0
2023-06-06 00:15:00,27.0,,33.1,27.0,29.559999999999995,27.1,27.1,[27.1],1.0,30.3,10.7,27.3,26.0,1.0,27.0,11.4,26.6,25.0,1.0,30.4,4.3,25.5,25.0,1.0,33.1,4.5,27.0,25.0,1.0,27.0,4.3,25.6,25.0
2023-06-06 00:20:00,26.8,,33.1,27.1,29.62,26.9,26.9,[26.9],1.0,30.3,10.6,27.3,26.0,1.0,27.1,11.2,26.7,25.0,1.0,30.5,0.8,25.6,25.0,1.0,33.1,4.4,26.0,25.0,1.0,27.1,0.8,26.6,25.0
2023-06-06 00:25:00,26.6,,33.3,27.2,29.76,27.0,27.0,[27.0],1.0,30.6,10.7,27.4,26.0,1.0,27.2,11.4,26.7,25.0,1.0,30.5,4.2,25.6,25.0,1.0,33.3,4.5,25.5,25.0,1.0,27.2,0.7,26.7,25.0
2023-06-06 00:30:00,26.6,,33.3,27.3,29.8,27.1,27.1,[27.1],1.0,30.5,10.6,27.4,26.0,1.0,27.3,11.3,26.7,25.0,1.0,30.6,4.2,25.6,25.0,1.0,33.3,4.4,25.5,25.0,1.0,27.3,0.6,26.7,25.0
2023-06-06 00:35:00,26.2,,33.2,27.4,29.9,27.0,27.0,[27.0],1.0,30.9,10.5,27.4,25.0,1.0,27.4,11.2,26.7,24.0,1.0,30.6,4.2,25.2,24.0,1.0,33.2,4.5,25.0,24.0,1.0,27.4,4.4,25.2,24.0
2023-06-06 00:40:00,26.2,,33.1,27.3,29.78,26.7,26.7,[26.7],1.0,30.6,10.6,27.1,25.0,1.0,27.3,11.1,26.5,24.0,1.0,30.6,4.1,25.0,24.0,1.0,33.1,4.4,24.7,24.0,1.0,27.3,4.4,24.7,24.0
2023-06-06 00:45:00,26.2,,33.0,27.2,29.7,26.5,26.5,[26.5],1.0,30.6,10.5,27.0,25.0,1.0,27.2,11.2,26.5,24.0,1.0,30.5,4.1,25.0,24.0,1.0,33.0,4.5,24.6,24.0,1.0,27.2,4.4,24.6,24.0
2023-06-06 00:50:00,26.2,,32.8,27.1,29.56,26.4,26.4,[26.4],1.0,30.3,10.5,26.9,25.0,1.0,27.1,11.2,26.4,24.0,1.0,30.5,4.2,25.0,24.0,1.0,32.8,0.7,25.2,24.0,1.0,27.1,4.4,24.6,24.0
2023-06-06 00:55:00,26.1,,32.8,26.9,29.36,26.2,26.2,[26.2],1.0,29.7,10.5,26.9,25.0,1.0,26.9,11.2,26.4,24.0,1.0,30.5,4.2,26.4,24.0,1.0,32.8,4.5,24.7,24.0,1.0,26.9,4.4,24.4,24.0
2023-06-06 01:00:00,26.2,,32.8,26.9,29.36,26.3,26.3,[26.3],1.0,29.7,10.4,26.8,25.0,1.0,26.9,11.2,26.4,24.0,1.0,30.5,4.2,26.4,24.0,1.0,32.8,4.5,24.5,24.0,1.0,26.9,4.4,24.4,24.0
2023-06-06 01:05:00,26.4,,33.0,26.8,29.4,26.4,26.4,[26.4],1.0,29.9,6.7,26.9,26.0,1.0,26.8,11.1,26.3,25.0,1.0,30.5,0.8,25.2,25.0,1.0,33.0,4.0,26.0,25.0,1.0,26.8,0.8,26.2,25.0
2023-06-06 01:10:00,26.4,,33.0,26.9,29.46,26.7,26.7,[26.7],1.0,30.1,10.6,27.7,26.0,1.0,26.9,11.3,26.6,25.0,1.0,30.4,4.3,25.5,25.0,1.0,33.0,4.4,25.6,25.0,1.0,26.9,0.6,26.6,25.0
2023-06-06 01:15:00,26.5,,33.4,26.9,29.540000000000003,26.9,26.9,[26.9],1.0,30.0,10.5,27.6,26.0,1.0,26.9,11.2,26.7,25.0,1.0,30.5,4.2,25.5,25.0,1.0,33.4,0.7,25.7,25.0,1.0,26.9,0.6,26.6,25.0
2023-06-06 01:20:00,26.4,,33.3,27.2,29.64,27.2,27.2,[27.2],1.0,30.0,10.6,27.6,26.0,1.0,27.2,11.2,26.7,25.0,1.0,30.5,4.2,25.6,25.0,1.0,33.3,4.4,25.7,25.0,1.0,27.2,0.6,26.6,25.0
2023-06-06 01:25:00,26.5,,33.2,27.2,29.74,27.2,27.2,[27.2],1.0,30.5,10.6,27.5,26.0,1.0,27.2,11.2,26.7,25.0,1.0,30.6,4.1,25.7,25.0,1.0,33.2,4.4,25.5,25.0,1.0,27.2,0.6,26.5,25.0
2023-06-06 01:30:00,26.5,,33.2,27.2,29.74,26.9,26.9,[26.9],1.0,30.5,10.7,27.4,25.0,1.0,27.2,11.2,26.7,24.0,1.0,30.6,4.2,25.2,24.0,1.0,33.2,4.4,25.2,24.0,1.0,27.2,4.3,26.4,25.0
2023-06-06 01:35:00,26.4,,33.1,27.1,29.68,26.6,26.6,[26.6],1.0,30.6,10.6,27.1,25.0,1.0,27.1,11.2,26.6,24.0,1.0,30.5,4.2,25.0,24.0,1.0,33.1,4.4,24.9,24.0,1.0,27.1,4.4,24.7,24.0
2023-06-06 01:40:00,26.6,,33.0,27.1,29.6,26.3,26.3,[26.3],1.0,30.3,10.5,26.9,25.0,1.0,27.1,11.2,26.5,24.0,1.0,30.5,4.3,24.9,24.0,1.0,33.0,4.5,24.7,24.0,1.0,27.1,4.5,24.6,24.0
2023-06-06 01:45:00,26.1,,33.0,27.0,29.56,26.3,26.3,[26.3],1.0,30.3,10.6,26.8,25.0,1.0,27.0,11.4,26.4,24.0,1.0,30.5,4.3,25.7,24.0,1.0,33.0,4.5,24.5,24.0,1.0,27.0,4.5,24.5,24.0
2023-06-06 01:50:00,26.1,,32.9,26.9,29.440000000000005,26.1,26.1,[26.1],1.0,30.1,10.6,26.7,25.0,1.0,26.9,11.2,26.3,24.0,1.0,30.4,4.2,24.8,24.0,1.0,32.9,0.7,24.5,24.0,1.0,26.9,4.4,24.2,24.0
2023-06-06 01:55:00,26.2,,32.7,26.9,29.26,26.1,26.1,[26.1],1.0,29.5,10.6,26.7,25.0,1.0,26.9,11.2,26.3,24.0,1.0,30.3,4.2,25.6,24.0,1.0,32.7,4.4,25.0,24.0,1.0,26.9,4.3,24.6,24.0
2023-06-06 02:00:00,26.2,,32.7,26.8,29.22,25.9,25.9,[25.9],1.0,29.5,10.6,26.6,25.0,1.0,26.8,11.3,26.2,24.0,1.0,30.3,4.3,24.7,24.0,1.0,32.7,4.5,24.5,24.0,1.0,26.8,4.3,24.6,24.0
2023-06-06 02:05:00,26.2,,32.6,26.7,29.14,26.1,26.1,[26.1],1.0,29.5,10.6,26.6,25.0,1.0,26.7,11.3,26.1,24.0,1.0,30.2,4.2,24.9,24.0,1.0,32.6,0.7,24.5,24.0,1.0,26.7,0.8,25.4,24.0
2023-06-06 02:10:00,26.1,,32.6,26.7,29.24,26.3,26.3,[26.3],1.0,29.9,10.6,26.6,25.0,1.0,26.7,11.1,26.1,24.0,1.0,30.3,4.1,24.9,24.0,1.0,32.6,4.4,25.2,24.0,1.0,26.7,0.6,25.9,24.0
2023-06-06 02:15:00,26.0,,32.6,26.6,29.18,26.3,26.3,[26.3],1.0,29.9,10.4,26.6,25.0,1.0,26.6,11.0,26.1,24.0,1.0,30.2,4.2,24.9,24.0,1.0,32.6,4.5,24.8,24.0,1.0,26.6,4.4,24.6,24.0
2023-06-06 02:20:00,26.1,,32.6,26.6,29.18,26.2,26.2,[26.2],1.0,29.9,10.5,26.6,25.0,1.0,26.6,11.2,26.1,24.0,1.0,30.2,4.2,24.7,24.0,1.0,32.6,4.5,24.6,24.0,1.0,26.6,4.4,24.1,24.0
2023-06-06 02:25:00,26.1,,32.6,26.7,29.16,26.3,26.3,[26.3],1.0,29.7,10.5,26.5,25.0,1.0,26.7,11.0,26.1,24.0,1.0,30.1,4.1,24.7,24.0,1.0,32.6,4.4,24.8,24.0,1.0,26.7,0.6,25.8,24.0
2023-06-06 02:30:00,25.8,,32.5,26.6,29.1,26.3,26.3,[26.3],1.0,29.7,10.5,26.5,25.0,1.0,26.6,11.3,26.1,24.0,1.0,30.1,4.2,24.7,24.0,1.0,32.5,4.5,24.5,24.0,1.0,26.6,4.3,24.5,24.0
2023-06-06 02:35:00,26.1,,32.5,26.6,29.08,26.1,26.1,[26.1],1.0,29.7,10.5,26.5,25.0,1.0,26.6,11.1,26.1,24.0,1.0,30.0,4.2,24.5,24.0,1.0,32.5,0.7,25.2,24.0,1.0,26.6,4.4,24.4,24.0
2023-06-06 02:40:00,26.1,,32.5,26.6,29.14,25.9,25.9,[25.9],1.0,30.0,10.6,26.5,25.0,1.0,26.6,11.1,26.0,24.0,1.0,30.0,0.8,24.6,24.0,1.0,32.5,4.5,25.5,24.0,1.0,26.6,4.3,24.2,24.0
2023-06-06 02:45:00,25.9,,32.5,26.4,28.96,26.1,26.1,[26.1],1.0,29.6,10.5,26.5,25.0,1.0,26.4,11.3,26.0,24.0,1.0,29.9,4.2,24.9,24.0,1.0,32.5,4.4,24.9,24.0,1.0,26.4,0.6,25.7,24.0
2023-06-06 02:50:00,25.9,,32.5,26.5,29.0,26.2,26.2,[26.2],1.0,29.6,10.5,26.5,25.0,1.0,26.5,11.2,26.0,24.0,1.0,29.9,4.2,24.8,24.0,1.0,32.5,4.4,24.9,24.0,1.0,26.5,0.6,25.9,24.0
2023-06-06 02:55:00,26.3,,32.5,26.6,29.04,26.4,26.4,[26.4],1.0,29.7,10.4,26.5,25.0,1.0,26.6,11.1,26.0,24.0,1.0,29.8,4.1,24.7,24.0,1.0,32.5,4.5,24.7,24.0,1.0,26.6,4.4,24.7,24.0
2023-06-06 03:00:00,26.3,,32.5,26.7,29.059999999999995,26.1,26.1,[26.1],1.0,29.6,10.4,26.5,25.0,1.0,26.7,10.9,26.0,24.0,1.0,29.8,4.1,24.5,24.0,1.0,32.5,0.7,24.7,24.0,1.0,26.7,4.3,24.3,24.0
2023-06-06 03:05:00,25.9,,32.5,26.7,29.059999999999995,26.2,26.2,[26.2],1.0,29.6,10.5,26.5,25.0,1.0,26.7,11.2,26.0,24.0,1.0,29.8,0.8,24.5,24.0,1.0,32.5,4.4,24.7,24.0,1.0,26.7,4.3,24.3,24.0
2023-06-06 03:10:00,25.9,,32.5,26.5,28.96,25.9,25.9,[25.9],1.0,29.6,10.5,26.4,25.0,1.0,26.5,11.2,26.0,24.0,1.0,29.7,4.1,24.7,24.0,1.0,32.5,0.7,24.9,24.0,1.0,26.5,4.3,24.1,24.0
2023-06-06 03:15:00,25.7,,32.4,26.5,28.9,25.9,25.9,[25.9],1.0,29.4,10.5,26.4,25.0,1.0,26.5,11.1,26.0,24.0,1.0,29.7,0.8,24.6,24.0,1.0,32.4,4.4,24.6,24.0,1.0,26.5,0.8,24.6,24.0
2023-06-06 03:20:00,25.7,,32.4,26.5,28.92,26.0,26.0,[26.0],1.0,29.5,10.5,26.4,25.0,1.0,26.5,11.2,26.0,24.0,1.0,29.7,4.1,24.8,24.0,1.0,32.4,4.3,24.9,24.0,1.0,26.5,0.6,25.4,24.0
2023-06-06 03:25:00,25.9,,32.4,26.6,28.98,26.2,26.2,[26.2],1.0,29.6,10.5,26.4,25.0,1.0,26.6,11.0,26.0,24.0,1.0,29.7,4.1,24.9,24.0,1.0,32.4,4.4,24.9,24.0,1.0,26.6,0.6,25.5,24.0
2023-06-06 03:30:00,25.8,,32.5,26.6,28.96,26.4,26.4,[26.4],1.0,29.5,10.4,26.5,25.0,1.0,26.6,11.2,26.0,24.0,1.0,29.6,4.2,24.9,24.0,1.0,32.5,4.4,24.9,24.0,1.0,26.6,0.6,25.7,24.0
2023-06-06 03:35:00,25.9,,32.5,26.6,29.040000000000003,26.7,26.7,[26.7],1.0,29.8,6.6,26.8,26.0,1.0,26.6,11.1,26.0,25.0,1.0,29.7,0.8,25.2,25.0,1.0,32.5,4.3,25.8,24.0,1.0,26.6,0.6,26.3,25.0
2023-06-06 03:40:00,26.0,,33.4,26.8,29.3,26.8,26.8,[26.8],1.0,29.8,6.6,27.4,26.0,1.0,26.8,11.1,26.3,25.0,1.0,29.7,0.8,25.2,25.0,1.0,33.4,0.7,25.7,25.0,1.0,26.8,0.6,26.5,25.0
2023-06-06 03:45:00,26.2,,33.4,27.0,29.56,27.0,27.0,[27.0],1.0,30.6,10.5,27.7,26.0,1.0,27.0,11.1,26.5,25.0,1.0,29.8,4.4,25.6,25.0,1.0,33.4,4.5,25.7,25.0,1.0,27.0,0.6,26.7,25.0
2023-06-06 03:50:00,26.1,,33.4,27.0,29.52,27.0,27.0,[27.0],1.0,30.4,10.5,27.4,26.0,1.0,27.0,11.1,26.5,25.0,1.0,29.8,0.8,25.5,25.0,1.0,33.4,4.4,25.6,25.0,1.0,27.0,0.6,26.5,25.0
2023-06-06 03:55:00,26.1,,33.3,27.4,29.68,26.7,26.7,[26.7],1.0,30.4,10.5,27.4,26.0,1.0,27.4,11.2,26.6,25.0,1.0,29.9,0.8,25.5,25.0,1.0,33.3,0.7,25.7,25.0,1.0,27.4,4.3,25.1,25.0
2023-06-06 04:00:00,26.2,,33.3,27.5,29.779999999999998,26.6,26.6,[26.6],1.0,30.5,10.5,27.4,26.0,1.0,27.5,11.2,26.6,25.0,1.0,30.1,0.8,25.3,25.0,1.0,33.3,4.5,25.4,25.0,1.0,27.5,4.3,25.2,25.0
2023-06-06 04:05:00,26.0,,33.3,27.6,29.82,26.7,26.7,[26.7],1.0,30.5,6.6,27.6,27.0,1.0,27.6,7.5,26.8,26.0,1.0,30.1,0.8,26.3,26.0,1.0,33.3,0.7,26.8,26.0,1.0,27.6,0.6,27.0,26.0
2023-06-06 04:10:00,26.1,,34.1,27.6,30.04,27.0,27.0,[27.0],1.0,30.7,6.6,28.3,27.0,1.0,27.6,7.3,27.2,26.0,1.0,30.2,0.8,26.1,26.0,1.0,34.1,4.4,27.3,26.0,1.0,27.6,0.6,27.3,26.0
2023-06-06 04:15:00,25.8,,34.4,27.9,30.46,27.3,27.3,[27.3],1.0,31.4,10.4,28.6,27.0,1.0,27.9,10.5,27.5,26.0,1.0,30.7,4.3,26.9,26.0,1.0,34.4,4.5,27.0,26.0,1.0,27.9,4.4,26.8,26.0
2023-06-06 04:20:00,25.8,,34.4,27.9,30.440000000000005,27.2,27.2,[27.2],1.0,31.3,10.4,28.3,27.0,1.0,27.9,11.2,27.5,26.0,1.0,30.7,0.8,26.0,26.0,1.0,34.4,0.7,27.1,26.0,1.0,27.9,0.6,27.4,26.0
2023-06-06 04:25:00,25.8,,34.0,28.0,30.48,26.9,26.9,[26.9],1.0,31.5,10.5,28.1,26.0,1.0,28.0,11.4,27.3,25.0,1.0,30.9,4.4,25.8,25.0,1.0,34.0,4.5,26.0,25.0,1.0,28.0,4.3,25.8,25.0
2023-06-06 04:30:00,25.9,,33.6,27.8,30.2,26.6,26.6,[26.6],1.0,31.0,10.5,27.5,26.0,1.0,27.8,11.2,26.9,25.0,1.0,30.8,4.3,25.5,25.0,1.0,33.6,4.5,25.6,25.0,1.0,27.8,4.3,25.4,25.0
2023-06-06 04:35:00,26.0,,33.5,27.8,30.160000000000004,26.7,26.7,[26.7],1.0,30.9,10.4,27.4,26.0,1.0,27.8,11.0,26.8,25.0,1.0,30.8,4.3,25.7,25.0,1.0,33.5,4.5,25.7,25.0,1.0,27.8,0.6,26.5,25.0
2023-06-06 04:40:00,25.8,,33.3,27.7,30.079999999999995,26.8,26.8,[26.8],1.0,30.9,10.5,27.4,26.0,1.0,27.7,11.1,26.8,25.0,1.0,30.8,4.3,25.5,25.0,1.0,33.3,4.4,25.8,25.0,1.0,27.7,0.6,26.4,25.0
2023-06-06 04:45:00,25.8,,33.3,27.7,30.08,26.9,26.9,[26.9],1.0,31.1,10.4,27.4,26.0,1.0,27.7,11.1,26.7,25.0,1.0,30.6,4.3,25.8,25.0,1.0,33.3,4.5,25.7,25.0,1.0,27.7,4.4,26.3,25.0
2023-06-06 04:50:00,25.8,,33.3,27.6,29.98,26.6,26.6,[26.6],1.0,30.8,10.4,27.3,26.0,1.0,27.6,11.2,26.7,25.0,1.0,30.6,0.8,25.5,25.0,1.0,33.3,0.7,25.9,25.0,1.0,27.6,0.8,25.1,25.0
2023-06-06 04:55:00,25.5,,33.3,27.6,29.96,27.0,27.0,[27.0],1.0,30.8,10.5,27.3,26.0,1.0,27.6,11.0,26.6,25.0,1.0,30.5,4.3,25.9,25.0,1.0,33.3,4.4,25.8,25.0,1.0,27.6,0.6,26.8,25.0
2023-06-06 05:00:00,25.7,,33.3,27.6,29.92,27.0,27.0,[27.0],1.0,30.7,10.4,27.3,26.0,1.0,27.6,11.1,26.6,25.0,1.0,30.4,4.3,25.9,25.0,1.0,33.3,4.4,25.8,25.0,1.0,27.6,0.6,26.8,25.0
2023-06-06 05:05:00,25.7,,33.1,27.7,29.94,27.0,27.0,[27.0],1.0,30.8,10.5,27.3,26.0,1.0,27.7,11.2,26.6,25.0,1.0,30.4,4.3,25.6,25.0,1.0,33.1,4.4,25.7,25.0,1.0,27.7,0.6,26.4,25.0
2023-06-06 05:10:00,25.3,,33.1,27.7,29.879999999999995,27.1,27.1,[27.1],1.0,30.6,10.4,27.3,26.0,1.0,27.7,11.2,26.6,25.0,1.0,30.3,0.8,26.1,25.0,1.0,33.1,4.4,25.7,25.0,1.0,27.7,0.6,26.6,25.0
2023-06-06 05:15:00,25.3,,33.1,27.7,29.92,27.2,27.2,[27.2],1.0,30.7,10.4,27.3,26.0,1.0,27.7,11.0,26.6,25.0,1.0,30.4,4.4,25.7,25.0,1.0,33.1,4.4,25.7,25.0,1.0,27.7,0.6,26.5,25.0
2023-06-06 05:20:00,25.7,,33.0,27.6,29.860000000000003,27.2,27.2,[27.2],1.0,30.8,10.5,27.3,26.0,1.0,27.6,11.0,26.6,25.0,1.0,30.3,4.3,25.7,25.0,1.0,33.0,4.4,25.6,25.0,1.0,27.6,0.6,26.4,25.0
2023-06-06 05:25:00,25.6,,33.0,27.6,29.84,26.9,26.9,[26.9],1.0,30.7,10.4,27.2,25.0,1.0,27.6,11.2,26.5,24.0,1.0,30.3,4.3,25.2,24.0,1.0,33.0,4.4,25.2,24.0,1.0,27.6,4.4,25.0,24.0
2023-06-06 05:30:00,25.7,,32.9,27.4,29.76,26.5,26.5,[26.5],1.0,30.8,10.4,26.9,25.0,1.0,27.4,11.1,26.4,24.0,1.0,30.3,4.3,25.0,24.0,1.0,32.9,4.5,25.2,24.0,1.0,27.4,4.4,24.7,24.0
2023-06-06 05:35:00,25.5,,32.8,27.4,29.6,26.3,26.3,[26.3],1.0,30.2,10.4,26.8,25.0,1.0,27.4,11.1,26.2,24.0,1.0,30.2,4.3,24.9,24.0,1.0,32.8,4.4,24.7,24.0,1.0,27.4,4.4,24.6,24.0
2023-06-06 05:40:00,25.6,,32.6,27.1,29.36,26.2,26.2,[26.2],1.0,30.0,10.4,26.7,25.0,1.0,27.1,11.1,26.1,24.0,1.0,30.0,4.3,24.7,24.0,1.0,32.6,4.5,24.5,24.0,1.0,27.1,4.4,24.6,24.0
2023-06-06 05:45:00,25.3,,32.5,27.1,29.26,26.0,26.0,[26.0],1.0,29.6,10.4,26.5,25.0,1.0,27.1,11.1,26.0,24.0,1.0,30.0,4.3,24.6,24.0,1.0,32.5,0.7,25.0,24.0,1.0,27.1,4.3,24.4,24.0
2023-06-06 05:50:00,25.5,,32.5,26.8,29.1,25.9,25.9,[25.9],1.0,29.6,10.5,26.5,25.0,1.0,26.8,11.1,26.0,24.0,1.0,29.8,4.3,24.5,24.0,1.0,32.5,4.5,25.9,24.0,1.0,26.8,4.3,24.4,24.0
2023-06-06 05:55:00,25.4,,32.4,26.8,29.1,26.0,26.0,[26.0],1.0,29.7,10.4,26.4,25.0,1.0,26.8,11.2,25.9,24.0,1.0,29.8,4.3,24.5,24.0,1.0,32.4,4.4,24.9,24.0,1.0,26.8,0.6,25.3,24.0
2023-06-06 06:00:00,25.2,,32.4,26.8,29.08,26.2,26.2,[26.2],1.0,29.7,10.3,26.4,25.0,1.0,26.8,11.0,25.9,24.0,1.0,29.7,4.3,24.7,24.0,1.0,32.4,4.5,25.0,24.0,1.0,26.8,0.6,25.9,24.0
2023-06-06 06:05:00,25.4,,32.4,26.8,29.1,26.5,26.5,[26.5],1.0,29.8,10.4,26.4,25.0,1.0,26.8,11.0,25.9,24.0,1.0,29.7,4.3,24.7,24.0,1.0,32.4,4.4,25.0,24.0,1.0,26.8,0.6,25.6,24.0
2023-06-06 06:10:00,25.3,,32.4,26.7,29.04,26.1,26.1,[26.1],1.0,29.8,10.4,26.4,25.0,1.0,26.7,11.1,25.9,24.0,1.0,29.6,0.8,24.5,24.0,1.0,32.4,4.5,24.5,24.0,1.0,26.7,4.3,24.4,24.0
2023-06-06 06:15:00,25.3,,32.4,26.5,28.96,25.9,25.9,[25.9],1.0,29.7,10.4,26.4,25.0,1.0,26.5,11.1,25.9,24.0,1.0,29.7,0.8,24.6,24.0,1.0,32.4,0.7,25.1,24.0,1.0,26.5,4.3,24.2,24.0
2023-06-06 06:20:00,25.2,,32.5,26.5,29.0,25.9,25.9,[25.9],1.0,29.8,10.4,26.5,25.0,1.0,26.5,11.1,25.9,24.0,1.0,29.7,4.3,24.5,24.0,1.0,32.5,4.4,24.7,24.0,1.0,26.5,0.8,24.1,24.0
2023-06-06 06:25:00,25.4,,32.4,26.5,28.94,26.0,26.0,[26.0],1.0,29.6,10.4,26.5,25.0,1.0,26.5,11.1,25.9,24.0,1.0,29.7,4.3,24.7,24.0,1.0,32.4,4.4,24.9,24.0,1.0,26.5,0.6,24.1,24.0
2023-06-06 06:30:00,24.9,,32.4,26.6,28.98,26.1,26.1,[26.1],1.0,29.6,10.4,26.5,25.0,1.0,26.6,11.2,25.9,24.0,1.0,29.7,4.3,26.4,24.0,1.0,32.4,4.4,25.5,24.0,1.0,26.6,0.6,25.7,24.0
2023-06-06 06:35:00,25.3,,32.3,26.6,28.96,26.3,26.3,[26.3],1.0,29.7,10.3,26.5,25.0,1.0,26.6,11.1,25.9,24.0,1.0,29.6,4.3,24.7,24.0,1.0,32.3,4.5,24.8,24.0,1.0,26.6,0.6,25.6,24.0
2023-06-06 06:40:00,25.5,,32.4,26.7,29.02,26.4,26.4,[26.4],1.0,29.7,10.4,26.5,25.0,1.0,26.7,11.1,25.9,24.0,1.0,29.6,4.3,24.7,24.0,1.0,32.4,4.4,24.8,24.0,1.0,26.7,0.6,25.7,24.0
2023-06-06 06:45:00,25.4,,32.4,26.7,29.04,26.4,26.4,[26.4],1.0,29.8,10.4,26.5,25.0,1.0,26.7,11.2,25.9,24.0,1.0,29.6,0.8,24.4,24.0,1.0,32.4,4.4,24.5,24.0,1.0,26.7,4.3,24.6,24.0
2023-06-06 06:50:00,25.4,,32.4,26.6,29.0,26.1,26.1,[26.1],1.0,29.8,10.4,26.4,25.0,1.0,26.6,10.9,25.9,24.0,1.0,29.6,4.4,26.1,24.0,1.0,32.4,4.4,24.8,24.0,1.0,26.6,4.3,24.5,24.0
2023-06-06 06:55:00,25.4,,32.4,26.6,29.04,25.9,25.9,[25.9],1.0,30.0,10.3,26.4,25.0,1.0,26.6,10.9,25.9,24.0,1.0,29.6,0.8,24.5,24.0,1.0,32.4,4.4,24.5,24.0,1.0,26.6,4.3,24.5,24.0
2023-06-06 07:00:00,25.4,,32.4,26.6,28.98,25.7,25.7,[25.7],1.0,29.7,10.3,26.4,25.0,1.0,26.6,11.0,25.8,24.0,1.0,29.6,4.3,24.4,24.0,1.0,32.4,4.4,25.0,24.0,1.0,26.6,4.4,24.3,24.0
2023-06-06 07:05:00,25.4,,32.4,26.6,28.94,25.9,25.9,[25.9],1.0,29.6,10.4,26.4,25.0,1.0,26.6,11.0,25.8,24.0,1.0,29.5,4.3,24.7,24.0,1.0,32.4,4.3,24.8,24.0,1.0,26.6,0.8,25.3,24.0
2023-06-06 07:10:00,25.5,,32.3,26.6,28.92,26.0,26.0,[26.0],1.0,29.5,10.3,26.4,25.0,1.0,26.6,11.0,25.8,24.0,1.0,29.6,4.3,24.6,24.0,1.0,32.3,4.4,24.8,24.0,1.0,26.6,0.6,25.6,24.0
2023-06-06 07:15:00,25.3,,32.4,26.6,28.96,26.2,26.2,[26.2],1.0,29.6,10.4,26.4,25.0,1.0,26.6,11.0,25.8,24.0,1.0,29.6,4.3,24.7,24.0,1.0,32.4,4.3,24.8,24.0,1.0,26.6,0.6,25.7,24.0
2023-06-06 07:20:00,25.3,,32.3,26.7,28.98,26.3,26.3,[26.3],1.0,29.7,10.3,26.4,25.0,1.0,26.7,11.0,25.8,24.0,1.0,29.5,4.3,24.7,24.0,1.0,32.3,4.3,24.7,24.0,1.0,26.7,0.6,25.9,24.0
2023-06-06 07:25:00,25.2,,32.3,26.7,29.02,26.3,26.3,[26.3],1.0,29.9,10.3,26.4,25.0,1.0,26.7,11.1,25.8,24.0,1.0,29.5,4.3,24.7,24.0,1.0,32.3,4.3,24.7,24.0,1.0,26.7,0.6,25.7,24.0
2023-06-06 07:30:00,25.0,,32.3,26.7,29.0,26.3,26.3,[26.3],1.0,29.8,10.2,26.4,25.0,1.0,26.7,11.1,25.8,24.0,1.0,29.5,4.3,24.7,24.0,1.0,32.3,4.3,24.9,24.0,1.0,26.7,0.6,25.7,24.0
2023-06-06 07:35:00,24.9,,32.6,26.7,29.059999999999995,26.4,26.4,[26.4],1.0,29.8,6.4,26.6,26.0,1.0,26.7,10.9,25.8,25.0,1.0,29.5,0.8,24.8,25.0,1.0,32.6,4.5,25.5,25.0,1.0,26.7,0.6,26.2,25.0
2023-06-06 07:40:00,25.2,,33.1,26.9,29.3,26.5,26.5,[26.5],1.0,30.0,6.5,27.4,26.0,1.0,26.9,10.8,26.0,25.0,1.0,29.6,4.2,25.4,25.0,1.0,33.1,0.7,25.8,25.0,1.0,26.9,0.6,26.1,25.0
2023-06-06 07:45:00,25.4,,33.2,26.9,29.34,26.5,26.5,[26.5],1.0,30.0,10.2,27.5,26.0,1.0,26.9,10.9,26.1,25.0,1.0,29.7,4.3,25.3,25.0,1.0,33.2,4.3,25.5,25.0,1.0,26.9,0.6,26.6,25.0
2023-06-06 07:50:00,25.0,,33.1,27.2,29.5,26.7,26.7,[26.7],1.0,30.3,10.1,27.3,26.0,1.0,27.2,10.8,26.2,25.0,1.0,29.7,4.3,25.5,25.0,1.0,33.1,4.5,26.0,25.0,1.0,27.2,0.6,26.6,25.0
2023-06-06 07:55:00,25.1,,33.0,27.3,29.56,26.8,26.8,[26.8],1.0,30.3,10.2,27.2,26.0,1.0,27.3,11.1,26.3,25.0,1.0,29.9,0.8,25.5,25.0,1.0,33.0,4.4,26.0,25.0,1.0,27.3,0.6,26.4,25.0
2023-06-06 08:00:00,25.2,,32.9,27.3,29.58,26.7,26.7,[26.7],1.0,30.5,10.2,27.2,26.0,1.0,27.3,11.1,26.3,25.0,1.0,29.9,0.8,25.5,25.0,1.0,32.9,0.7,25.5,25.0,1.0,27.3,0.6,26.6,25.0
2023-06-06 08:05:00,25.3,,33.3,27.5,29.820000000000004,26.9,26.9,[26.9],1.0,30.7,6.4,27.5,27.0,1.0,27.5,7.3,26.5,26.0,1.0,30.1,0.8,25.9,26.0,1.0,33.3,4.4,26.4,26.0,1.0,27.5,0.6,27.0,26.0
2023-06-06 08:10:00,25.2,,33.3,27.8,30.02,27.0,27.0,[27.0],1.0,30.9,6.4,28.2,27.0,1.0,27.8,7.3,26.9,26.0,1.0,30.3,0.7,26.4,26.0,1.0,33.3,4.5,27.1,26.0,1.0,27.8,0.6,27.5,26.0
2023-06-06 08:15:00,25.2,,33.9,27.9,30.18,27.0,27.0,[27.0],1.0,30.9,10.2,28.5,27.0,1.0,27.9,7.3,27.2,26.0,1.0,30.3,4.2,26.5,26.0,1.0,33.9,4.3,26.6,26.0,1.0,27.9,0.6,27.6,26.0
2023-06-06 08:20:00,25.3,,34.0,28.1,30.42,27.0,27.0,[27.0],1.0,31.1,10.2,28.3,27.0,1.0,28.1,7.3,27.3,26.0,1.0,30.8,0.7,26.7,26.0,1.0,34.0,4.4,27.1,26.0,1.0,28.1,0.6,27.4,26.0
2023-06-06 08:25:00,25.1,,34.0,28.3,30.58,27.1,27.1,[27.1],1.0,31.5,10.1,28.3,27.0,1.0,28.3,10.9,27.4,26.0,1.0,30.8,0.7,26.1,26.0,1.0,34.0,0.7,26.9,26.0,1.0,28.3,0.6,27.4,26.0
2023-06-06 08:30:00,25.3,,33.8,28.5,30.6,27.0,27.0,[27.0],1.0,31.2,10.2,28.1,27.0,1.0,28.5,11.0,27.3,26.0,1.0,31.0,4.3,26.4,25.0,1.0,33.8,4.4,26.5,25.0,1.0,28.5,0.6,27.6,25.0
2023-06-06 08:35:00,25.2,,33.7,28.3,30.52,26.7,26.7,[26.7],1.0,31.3,10.2,27.9,26.0,1.0,28.3,11.0,27.0,25.0,1.0,31.0,4.2,25.7,25.0,1.0,33.7,4.4,25.9,25.0,1.0,28.3,4.3,25.7,25.0
2023-06-06 08:40:00,24.5,,33.4,28.0,30.26,26.4,26.4,[26.4],1.0,31.0,10.2,27.4,26.0,1.0,28.0,11.1,26.7,25.0,1.0,30.9,0.7,25.4,25.0,1.0,33.4,4.4,25.5,25.0,1.0,28.0,4.3,25.3,25.0
2023-06-06 08:45:00,25.1,,33.3,27.9,30.18,26.4,26.4,[26.4],1.0,31.0,10.2,27.3,26.0,1.0,27.9,10.8,26.6,25.0,1.0,30.8,4.2,25.5,25.0,1.0,33.3,0.7,26.0,25.0,1.0,27.9,4.3,25.2,25.0
2023-06-06 08:50:00,24.9,,33.2,27.9,30.1,26.4,26.4,[26.4],1.0,30.7,10.2,27.3,26.0,1.0,27.9,10.8,26.6,25.0,1.0,30.8,0.7,25.5,25.0,1.0,33.2,4.4,25.8,25.0,1.0,27.9,0.6,26.7,25.0
2023-06-06 08:55:00,25.2,,33.2,27.8,30.040000000000003,26.4,26.4,[26.4],1.0,30.7,10.2,27.3,26.0,1.0,27.8,11.0,26.6,25.0,1.0,30.7,0.7,25.5,25.0,1.0,33.2,4.4,25.5,25.0,1.0,27.8,4.3,25.5,25.0
2023-06-06 09:00:00,25.2,,33.2,27.8,30.040000000000003,26.3,26.3,[26.3],1.0,30.8,10.2,27.3,26.0,1.0,27.8,11.0,26.6,25.0,1.0,30.6,4.3,25.5,25.0,1.0,33.2,5.1,26.0,25.0,1.0,27.8,0.8,25.7,25.0
2023-06-06 09:05:00,25.2,,33.4,27.8,30.06,26.6,26.6,[26.6],1.0,30.7,6.4,27.5,27.0,1.0,27.8,7.4,26.6,26.0,1.0,30.6,0.7,25.9,25.0,1.0,33.4,0.7,26.6,26.0,1.0,27.8,0.6,27.2,26.0
2023-06-06 09:10:00,25.1,,33.9,27.9,30.26,26.7,26.7,[26.7],1.0,30.9,6.4,28.2,27.0,1.0,27.9,7.2,27.0,26.0,1.0,30.7,4.3,26.3,25.0,1.0,33.9,0.7,26.5,26.0,1.0,27.9,0.6,27.4,26.0
2023-06-06 09:15:00,25.3,,34.3,28.0,30.42,27.0,27.0,[27.0],1.0,31.1,10.0,28.5,27.0,1.0,28.0,7.2,27.3,26.0,1.0,30.7,4.3,26.4,25.0,1.0,34.3,4.4,26.8,26.0,1.0,28.0,0.6,27.5,26.0
2023-06-06 09:20:00,24.8,,34.1,28.0,30.48,27.0,27.0,[27.0],1.0,31.2,10.2,28.5,27.0,1.0,28.0,7.3,27.4,26.0,1.0,31.1,4.3,26.7,25.0,1.0,34.1,4.4,28.3,26.0,1.0,28.0,0.6,27.7,26.0
2023-06-06 09:25:00,24.9,,33.9,28.0,30.46,26.8,26.8,[26.8],1.0,31.1,10.2,28.2,27.0,1.0,28.0,7.3,27.4,26.0,1.0,31.3,4.4,26.2,25.0,1.0,33.9,0.7,26.9,26.0,1.0,28.0,4.3,26.1,26.0
2023-06-06 09:30:00,25.3,,33.8,28.0,30.54,26.9,26.9,[26.9],1.0,31.5,10.1,28.0,27.0,1.0,28.0,7.2,27.4,26.0,1.0,31.4,4.3,26.5,25.0,1.0,33.8,4.4,26.6,26.0,1.0,28.0,0.7,27.7,26.0
2023-06-06 09:35:00,25.1,,33.7,27.9,30.46,26.7,26.7,[26.7],1.0,31.2,10.3,27.9,26.0,1.0,27.9,10.9,27.4,25.0,1.0,31.6,4.2,26.0,24.0,1.0,33.7,4.4,26.1,25.0,1.0,27.9,4.3,25.9,25.0
2023-06-06 09:40:00,25.2,,33.4,27.8,30.28,26.5,26.5,[26.5],1.0,31.0,10.3,27.6,26.0,1.0,27.8,11.0,27.0,25.0,1.0,31.4,4.3,25.7,24.0,1.0,33.4,4.4,25.7,25.0,1.0,27.8,4.3,25.3,25.0
2023-06-06 09:45:00,25.3,,33.3,27.8,30.18,26.3,26.3,[26.3],1.0,30.8,10.3,27.4,26.0,1.0,27.8,11.2,26.7,25.0,1.0,31.2,4.3,25.5,24.0,1.0,33.3,4.4,25.5,25.0,1.0,27.8,4.4,25.4,25.0
2023-06-06 09:50:00,25.4,,33.2,27.5,30.06,26.3,26.3,[26.3],1.0,30.9,10.4,27.3,26.0,1.0,27.5,11.0,26.6,25.0,1.0,31.2,4.3,25.4,24.0,1.0,33.2,0.7,26.0,25.0,1.0,27.5,4.3,25.2,25.0
2023-06-06 09:55:00,24.9,,33.2,27.4,29.96,26.1,26.1,[26.1],1.0,30.9,10.3,27.1,26.0,1.0,27.4,11.1,26.4,25.0,1.0,30.9,4.2,25.9,24.0,1.0,33.2,0.7,25.9,25.0,1.0,27.4,0.8,25.2,25.0
2023-06-06 10:00:00,25.2,,33.1,27.4,29.98,26.2,26.2,[26.2],1.0,31.3,10.3,27.1,26.0,1.0,27.4,11.0,26.4,25.0,1.0,30.7,4.3,25.3,24.0,1.0,33.1,0.7,25.6,25.0,1.0,27.4,0.6,26.3,25.0
2023-06-06 10:05:00,25.1,,33.6,27.5,30.14,26.5,26.5,[26.5],1.0,31.4,6.4,27.6,27.0,1.0,27.5,7.2,26.6,26.0,1.0,30.7,4.3,26.1,25.0,1.0,33.6,4.4,25.7,26.0,1.0,27.5,0.6,27.1,26.0
2023-06-06 10:10:00,25.2,,34.1,27.7,30.36,26.8,26.8,[26.8],1.0,31.6,6.5,28.2,27.0,1.0,27.7,7.3,27.0,26.0,1.0,30.7,4.3,26.5,25.0,1.0,34.1,4.4,26.4,26.0,1.0,27.7,0.6,27.6,26.0
2023-06-06 10:15:00,25.2,,34.4,27.7,30.5,26.9,26.9,[26.9],1.0,31.8,9.5,28.5,27.0,1.0,27.7,7.2,27.2,26.0,1.0,30.9,4.3,26.7,25.0,1.0,34.4,0.7,26.4,26.0,1.0,27.7,0.6,27.6,26.0
2023-06-06 10:20:00,25.2,,34.4,27.9,30.58,26.8,26.8,[26.8],1.0,31.8,10.2,28.5,27.0,1.0,27.9,7.3,27.2,26.0,1.0,30.9,4.3,25.9,25.0,1.0,34.4,0.7,27.1,26.0,1.0,27.9,0.8,26.3,26.0
2023-06-06 10:25:00,25.3,,34.3,28.0,30.72,26.9,26.9,[26.9],1.0,32.0,10.2,28.0,27.0,1.0,28.0,10.8,27.3,26.0,1.0,31.3,4.2,26.1,25.0,1.0,34.3,0.7,26.7,26.0,1.0,28.0,0.6,27.1,26.0
2023-06-06 10:30:00,25.2,,34.0,28.1,30.72,27.0,27.0,[27.0],1.0,32.1,10.3,28.0,27.0,1.0,28.1,11.2,27.2,26.0,1.0,31.3,4.3,26.3,25.0,1.0,34.0,4.4,25.9,26.0,1.0,28.1,0.6,27.3,26.0
2023-06-06 10:35:00,25.1,,33.8,28.1,30.660000000000004,26.8,26.8,[26.8],1.0,32.1,10.2,28.0,27.0,1.0,28.1,10.8,27.0,25.0,1.0,31.2,4.3,25.7,24.0,1.0,33.8,4.4,25.8,26.0,1.0,28.1,4.3,25.6,25.0
2023-06-06 10:40:00,25.3,,33.7,27.9,30.5,26.5,26.5,[26.5],1.0,31.8,10.3,27.6,26.0,1.0,27.9,11.1,26.8,25.0,1.0,31.2,4.3,25.7,24.0,1.0,33.7,4.4,26.4,25.0,1.0,27.9,4.4,25.6,25.0
2023-06-06 10:45:00,25.2,,33.6,27.8,30.340000000000003,26.3,26.3,[26.3],0.0,31.5,10.4,27.4,26.0,0.0,27.8,11.1,26.6,25.0,1.0,31.0,4.3,25.5,24.0,1.0,33.6,0.7,26.3,25.0,1.0,27.8,4.3,25.5,25.0
2023-06-06 10:50:00,25.1,,33.4,27.6,30.18,26.2,26.2,[26.2],1.0,31.5,10.3,27.3,26.0,1.0,27.6,11.2,26.5,25.0,1.0,30.8,4.2,25.3,24.0,1.0,33.4,0.7,25.6,25.0,1.0,27.6,4.3,25.5,25.0
2023-06-06 10:55:00,25.2,,33.3,27.5,30.079999999999995,26.3,26.3,[26.3],1.0,31.4,10.3,27.2,26.0,1.0,27.5,11.0,26.5,25.0,1.0,30.7,4.3,25.4,24.0,1.0,33.3,0.7,25.4,25.0,1.0,27.5,0.6,26.1,25.0
2023-06-06 11:00:00,25.1,,33.3,27.5,30.02,26.4,26.4,[26.4],1.0,31.3,10.2,27.2,26.0,1.0,27.5,11.1,26.4,25.0,1.0,30.5,4.2,25.6,24.0,1.0,33.3,0.7,25.5,25.0,1.0,27.5,3.9,27.1,25.0
2023-06-06 11:05:00,25.0,,33.5,27.5,30.18,26.5,26.5,[26.5],1.0,31.9,6.5,27.5,27.0,1.0,27.5,7.4,26.5,26.0,1.0,30.5,4.3,25.9,24.0,1.0,33.5,4.7,25.5,25.0,1.0,27.5,0.6,27.0,25.0
2023-06-06 11:10:00,25.1,,33.5,27.6,30.24,26.6,26.6,[26.6],1.0,31.9,6.5,28.1,27.0,1.0,27.6,7.3,26.6,26.0,1.0,30.6,4.3,26.2,24.0,1.0,33.5,0.7,27.5,26.0,1.0,27.6,0.6,27.2,26.0
2023-06-06 11:15:00,24.9,,34.3,27.7,30.52,26.9,26.9,[26.9],1.0,32.1,9.8,28.5,27.0,1.0,27.7,7.4,27.2,26.0,1.0,30.8,4.2,26.2,24.0,1.0,34.3,0.7,26.6,26.0,1.0,27.7,0.6,27.4,26.0
2023-06-06 11:20:00,25.0,,34.3,27.9,30.66,27.0,27.0,[27.0],1.0,32.2,10.4,28.5,27.0,1.0,27.9,7.3,27.4,26.0,1.0,31.0,4.3,26.7,24.0,1.0,34.3,0.7,26.6,26.0,1.0,27.9,0.6,27.4,26.0
2023-06-06 11:25:00,24.8,,34.3,28.1,30.78,26.8,26.8,[26.8],1.0,32.4,10.3,28.3,27.0,1.0,28.1,9.9,27.5,26.0,1.0,31.0,4.3,26.1,24.0,1.0,34.3,4.4,26.2,26.0,1.0,28.1,0.6,27.6,26.0
2023-06-06 11:30:00,24.6,,34.0,28.2,30.84,26.9,26.9,[26.9],1.0,32.5,10.5,28.2,27.0,1.0,28.2,11.1,27.4,26.0,1.0,31.3,4.4,26.3,24.0,1.0,34.0,4.5,26.7,26.0,1.0,28.2,0.6,27.1,26.0
2023-06-06 11:35:00,24.9,,33.9,28.2,30.8,26.7,26.7,[26.7],1.0,32.5,10.3,28.0,26.0,1.0,28.2,11.1,27.2,25.0,1.0,31.2,4.3,25.8,23.0,1.0,33.9,0.7,25.8,25.0,1.0,28.2,4.3,25.6,25.0
