time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3805197_c,3805197_h,3805197_p,3805197_r,3805197_s,3805198_c,3805198_h,3805198_p,3805198_r,3805198_s,3805199_c,3805199_h,3805199_p,3805199_r,3805199_s
2023-05-30 09:00:00,,,,,,,,,,,4.0,,,,,3.8,,,,,3.1,,
2023-05-30 09:05:00,,,35.3,32.0,34.0,29.5,29.5,[29.5],1.0,35.3,4.0,30.6,23.0,1.0,32.0,3.8,28.7,23.0,1.0,34.7,3.1,26.0,23.0
2023-05-30 09:10:00,,,35.3,32.0,34.0,29.5,29.5,[29.5],1.0,35.3,4.0,30.6,23.0,1.0,32.0,3.9,28.7,23.0,1.0,34.7,3.1,26.0,23.0
2023-05-30 09:15:00,,,35.3,32.1,34.03333333333334,29.5,29.5,[29.5],1.0,35.3,4.1,30.6,23.0,1.0,32.1,3.9,28.6,23.0,1.0,34.7,3.2,26.0,23.0
2023-05-30 09:20:00,,,35.3,32.1,34.03333333333334,29.5,29.5,[29.5],1.0,35.3,4.1,30.6,23.0,1.0,32.1,3.9,28.7,23.0,1.0,34.7,3.2,26.0,23.0
2023-05-30 09:25:00,,,35.3,32.0,34.0,29.4,29.4,[29.4],1.0,35.3,4.1,30.5,23.0,1.0,32.0,3.9,28.7,23.0,1.0,34.7,3.2,26.0,23.0
2023-05-30 09:30:00,,,35.3,32.0,34.0,29.4,29.4,[29.4],1.0,35.3,4.1,30.4,23.0,1.0,32.0,3.9,28.6,23.0,1.0,34.7,3.2,26.0,23.0
2023-05-30 09:35:00,,,35.3,32.0,34.0,29.4,29.4,[29.4],1.0,35.3,4.2,30.6,23.0,1.0,32.0,3.9,28.6,23.0,1.0,34.7,3.3,26.0,23.0
2023-05-30 09:40:00,,,35.3,32.0,34.0,29.4,29.4,[29.4],1.0,35.3,4.1,30.5,23.0,1.0,32.0,4.0,28.6,23.0,1.0,34.7,3.2,26.0,23.0
2023-05-30 09:45:00,,,35.3,32.0,34.0,29.4,29.4,[29.4],1.0,35.3,4.1,30.5,23.0,1.0,32.0,4.0,28.6,23.0,1.0,34.7,3.2,26.0,23.0
2023-05-30 09:50:00,,,35.3,32.0,34.0,29.4,29.4,[29.4],1.0,35.3,4.1,30.6,23.0,1.0,32.0,4.0,28.7,23.0,1.0,34.7,3.3,26.0,23.0
2023-05-30 09:55:00,,,35.3,32.1,34.0,29.5,29.5,[29.5],1.0,35.3,4.1,30.4,23.0,1.0,32.1,3.9,28.6,23.0,1.0,34.6,3.2,26.0,23.0
2023-05-30 10:00:00,,,35.3,32.1,34.0,29.5,29.5,[29.5],1.0,35.3,,30.5,23.0,1.0,32.1,,28.6,23.0,1.0,34.6,,26.0,23.0
2023-05-30 10:05:00,,,35.3,32.1,34.03333333333334,29.5,29.5,[29.5],1.0,35.3,4.15,30.5,23.0,1.0,32.1,4.0,28.7,23.0,1.0,34.7,3.3,26.0,23.0
2023-05-30 10:10:00,,,35.3,32.1,34.03333333333334,29.5,29.5,[29.5],1.0,35.3,4.2,28.8,23.0,1.0,32.1,3.9,28.7,23.0,1.0,34.7,3.2,26.0,23.0
2023-05-30 10:15:00,,,34.9,32.2,33.93333333333333,29.5,29.5,[29.5],1.0,34.9,4.2,27.6,23.0,1.0,32.2,3.9,28.8,23.0,1.0,34.7,3.2,25.0,23.0
2023-05-30 10:20:00,,,34.1,32.3,33.5,29.6,29.6,[29.6],1.0,34.1,4.3,27.4,23.0,1.0,32.3,4.0,28.9,23.0,1.0,34.1,3.3,25.0,23.0
2023-05-30 10:25:00,,,34.1,32.3,33.5,29.6,29.6,[29.6],1.0,34.1,4.3,27.5,23.0,1.0,32.3,4.0,28.9,23.0,1.0,34.1,3.3,25.0,23.0
2023-05-30 10:30:00,,,33.0,32.2,32.733333333333334,29.6,29.6,[29.6],1.0,33.0,4.2,27.2,23.0,1.0,32.2,3.9,28.9,23.0,1.0,33.0,3.3,26.0,23.0
2023-05-30 10:35:00,,,,,,,,,,,,,,,,,,,,,,,
2023-05-30 10:40:00,,,32.3,32.1,32.2,29.6,29.6,[29.6],1.0,32.1,4.3,28.2,23.0,1.0,32.2,4.0,29.0,23.0,1.0,32.3,3.4,26.0,23.0
2023-05-30 10:45:00,,,32.3,32.1,32.2,29.6,29.6,[29.6],1.0,32.1,4.3,27.2,23.0,1.0,32.2,4.1,28.9,23.0,1.0,32.3,3.4,26.0,23.0
2023-05-30 10:50:00,,,32.3,31.7,32.06666666666667,29.6,29.6,[29.6],1.0,31.7,4.2,27.7,23.0,1.0,32.2,4.1,29.0,23.0,1.0,32.3,3.4,26.0,23.0
2023-05-30 10:55:00,,,32.5,31.6,32.1,29.6,29.6,[29.6],1.0,31.6,4.4,28.0,23.0,1.0,32.2,4.1,29.1,23.0,1.0,32.5,3.4,25.0,23.0
2023-05-30 11:00:00,,,32.5,31.5,32.1,29.6,29.6,[29.6],1.0,31.5,4.4,27.7,23.0,1.0,32.3,4.2,29.1,23.0,1.0,32.5,3.5,26.0,23.0
2023-05-30 11:05:00,,,32.5,31.5,32.1,29.6,29.6,[29.6],1.0,31.5,4.4,28.6,23.0,1.0,32.3,4.2,29.0,23.0,1.0,32.5,3.5,26.0,23.0
2023-05-30 11:10:00,,,32.4,31.3,32.0,29.6,29.6,[29.6],1.0,31.3,4.4,28.6,23.0,1.0,32.3,4.1,29.0,23.0,1.0,32.4,3.4,26.0,23.0
2023-05-30 11:15:00,,,32.4,31.3,32.0,29.6,29.6,[29.6],1.0,31.3,4.4,28.5,23.0,1.0,32.3,4.2,29.0,23.0,1.0,32.4,3.5,26.0,23.0
2023-05-30 11:20:00,,,32.4,31.2,31.96666666666667,29.6,29.6,[29.6],1.0,31.2,4.4,27.6,23.0,1.0,32.3,4.2,29.1,23.0,1.0,32.4,3.5,26.0,23.0
2023-05-30 11:25:00,,,32.3,31.1,31.866666666666664,29.6,29.6,[29.6],1.0,31.1,4.5,27.6,23.0,1.0,32.2,4.2,29.1,23.0,1.0,32.3,3.5,26.0,23.0
2023-05-30 11:30:00,,,32.3,31.1,31.866666666666664,29.6,29.6,[29.6],1.0,31.1,4.4,28.2,23.0,1.0,32.2,4.3,29.1,23.0,1.0,32.3,3.5,26.0,23.0
2023-05-30 11:35:00,,,32.4,31.1,31.9,29.4,29.4,[29.4],1.0,31.1,4.4,28.8,23.0,1.0,32.2,4.3,28.9,23.0,1.0,32.4,3.5,26.0,23.0
2023-05-30 11:40:00,,,32.4,31.1,31.9,29.4,29.4,[29.4],1.0,31.1,4.5,28.6,23.0,1.0,32.2,4.3,29.0,23.0,1.0,32.4,3.5,26.0,23.0
2023-05-30 11:45:00,,,32.3,31.2,31.866666666666664,29.4,29.4,[29.4],1.0,31.2,4.4,28.9,23.0,1.0,32.1,4.3,28.9,23.0,1.0,32.3,3.6,26.0,23.0
2023-05-30 11:50:00,,,32.3,31.2,31.866666666666664,29.3,29.3,[29.3],1.0,31.2,4.4,30.0,23.0,1.0,32.1,4.3,28.8,23.0,1.0,32.3,3.6,26.0,23.0
2023-05-30 11:55:00,,,32.4,31.2,31.899999999999995,29.4,29.4,[29.4],1.0,31.2,4.4,30.0,23.0,1.0,32.1,4.3,28.9,23.0,1.0,32.4,3.5,26.0,23.0
2023-05-30 12:00:00,,,32.4,31.2,31.899999999999995,29.4,29.4,[29.4],1.0,31.2,4.5,30.1,23.0,1.0,32.1,4.3,28.9,23.0,1.0,32.4,3.6,26.0,23.0
2023-05-30 12:05:00,,,32.4,31.6,32.06666666666667,29.5,29.5,[29.5],1.0,31.6,4.5,30.1,23.0,1.0,32.2,4.3,29.0,23.0,1.0,32.4,3.6,26.0,23.0
2023-05-30 12:10:00,,,32.6,31.7,32.166666666666664,29.5,29.5,[29.5],1.0,31.7,4.5,30.3,23.0,1.0,32.2,4.3,29.0,23.0,1.0,32.6,3.6,26.0,23.0
2023-05-30 12:15:00,,,32.6,31.9,32.26666666666666,29.5,29.5,[29.5],1.0,31.9,4.5,30.2,23.0,1.0,32.3,4.3,29.0,23.0,1.0,32.6,3.7,27.0,23.0
2023-05-30 12:20:00,,,32.6,32.1,32.333333333333336,29.5,29.5,[29.5],1.0,32.1,4.5,30.5,23.0,1.0,32.3,4.3,29.0,23.0,1.0,32.6,3.6,27.0,23.0
2023-05-30 12:25:00,,,32.6,32.1,32.333333333333336,29.6,29.6,[29.6],1.0,32.1,4.5,30.5,23.0,1.0,32.3,4.3,29.2,23.0,1.0,32.6,3.6,27.0,23.0
2023-05-30 12:30:00,,,32.7,32.2,32.43333333333333,29.6,29.6,[29.6],1.0,32.2,4.5,30.5,23.0,1.0,32.4,4.2,29.2,23.0,1.0,32.7,3.5,26.0,23.0
2023-05-30 12:35:00,,,32.7,32.4,32.53333333333334,29.6,29.6,[29.6],1.0,32.4,4.5,30.5,23.0,1.0,32.5,4.2,29.2,23.0,1.0,32.7,3.6,27.0,23.0
2023-05-30 12:40:00,,,32.7,32.5,32.56666666666667,29.7,29.7,[29.7],1.0,32.5,4.5,30.6,23.0,1.0,32.5,4.3,29.3,23.0,1.0,32.7,3.6,27.0,23.0
2023-05-30 12:45:00,,,32.9,32.5,32.666666666666664,29.7,29.7,[29.7],1.0,32.5,4.5,30.5,23.0,1.0,32.6,4.2,29.3,23.0,1.0,32.9,3.5,27.0,23.0
2023-05-30 12:50:00,,,32.9,32.6,32.73333333333334,29.8,29.8,[29.8],1.0,32.6,4.5,30.7,23.0,1.0,32.7,4.2,29.3,23.0,1.0,32.9,3.6,27.0,23.0
2023-05-30 12:55:00,,,33.1,32.6,32.86666666666667,29.8,29.8,[29.8],1.0,32.6,4.5,30.6,23.0,1.0,32.9,4.3,29.5,23.0,1.0,33.1,3.6,27.0,23.0
2023-05-30 13:00:00,,,33.2,32.7,32.9,29.8,29.8,[29.8],1.0,32.7,4.5,30.7,23.0,1.0,32.8,4.3,29.5,23.0,1.0,33.2,3.6,27.0,23.0
2023-05-30 13:05:00,,,33.3,32.9,33.03333333333333,29.8,29.8,[29.8],1.0,32.9,4.4,30.7,23.0,1.0,32.9,4.3,29.6,23.0,1.0,33.3,3.5,27.0,23.0
2023-05-30 13:10:00,,,33.3,32.9,33.03333333333333,29.9,29.9,[29.9],1.0,32.9,4.4,30.7,23.0,1.0,32.9,4.2,29.6,23.0,1.0,33.3,3.5,27.0,23.0
2023-05-30 13:15:00,,,33.4,33.0,33.166666666666664,29.9,29.9,[29.9],1.0,33.0,4.5,30.8,23.0,1.0,33.1,4.2,29.5,23.0,1.0,33.4,3.6,26.0,23.0
2023-05-30 13:20:00,,,33.4,33.0,33.166666666666664,29.9,29.9,[29.9],1.0,33.0,4.5,31.0,23.0,1.0,33.1,4.2,29.5,23.0,1.0,33.4,3.6,27.0,23.0
2023-05-30 13:25:00,,,33.5,33.0,33.233333333333334,30.0,30.0,[30.0],1.0,33.0,4.5,31.0,23.0,1.0,33.2,4.4,29.6,23.0,1.0,33.5,3.7,27.0,23.0
2023-05-30 13:30:00,,,33.5,33.1,33.26666666666667,30.0,30.0,[30.0],1.0,33.1,4.5,31.1,23.0,1.0,33.2,4.3,29.8,23.0,1.0,33.5,3.6,27.0,23.0
2023-05-30 13:35:00,,,33.5,33.2,33.333333333333336,30.0,30.0,[30.0],1.0,33.2,4.6,31.1,22.0,1.0,33.3,4.3,29.8,22.0,1.0,33.5,3.7,27.0,22.0
2023-05-30 13:40:00,,,33.6,33.2,33.36666666666667,30.0,30.0,[30.0],1.0,33.2,4.5,31.1,22.0,1.0,33.3,4.3,29.8,22.0,1.0,33.6,3.6,27.0,22.0
2023-05-30 13:45:00,,,33.6,33.2,33.36666666666667,30.1,30.1,[30.1],1.0,33.2,4.5,31.2,21.0,1.0,33.3,4.3,29.9,21.0,1.0,33.6,3.6,27.0,21.0
2023-05-30 13:50:00,,,33.6,33.3,33.43333333333333,30.1,30.1,[30.1],1.0,33.3,4.5,31.1,21.0,1.0,33.4,4.3,29.8,21.0,1.0,33.6,3.5,27.0,21.0
2023-05-30 13:55:00,,,33.6,33.4,33.46666666666667,30.2,30.2,[30.2],1.0,33.4,4.6,31.3,21.0,1.0,33.4,4.3,29.9,21.0,1.0,33.6,3.7,27.0,21.0
2023-05-30 14:00:00,,,33.7,33.4,33.5,30.2,30.2,[30.2],1.0,33.4,4.5,31.2,21.0,1.0,33.4,4.4,29.9,21.0,1.0,33.7,3.6,27.0,21.0
2023-05-30 14:05:00,,,33.7,33.4,33.53333333333334,30.2,30.2,[30.2],1.0,33.5,4.5,31.3,21.0,1.0,33.4,4.4,30.0,21.0,1.0,33.7,3.6,27.0,21.0
2023-05-30 14:10:00,,,33.8,33.5,33.6,30.3,30.3,[30.3],1.0,33.5,4.6,31.2,21.0,1.0,33.5,4.4,30.1,21.0,1.0,33.8,3.7,27.0,21.0
2023-05-30 14:15:00,,,33.8,33.5,33.63333333333333,30.3,30.3,[30.3],1.0,33.6,4.5,31.3,21.0,1.0,33.5,4.2,29.9,21.0,1.0,33.8,3.5,27.0,21.0
2023-05-30 14:20:00,,,33.9,33.6,33.7,30.3,30.3,[30.3],1.0,33.6,4.5,31.4,21.0,1.0,33.6,4.2,30.0,21.0,1.0,33.9,3.5,27.0,21.0
2023-05-30 14:25:00,,,33.9,33.6,33.73333333333334,30.3,30.3,[30.3],1.0,33.7,4.6,31.5,21.0,1.0,33.6,4.3,30.0,21.0,1.0,33.9,3.6,27.0,21.0
2023-05-30 14:30:00,,,33.9,33.7,33.800000000000004,30.4,30.4,[30.4],1.0,33.7,4.6,31.7,21.0,1.0,33.8,4.4,30.2,21.0,1.0,33.9,3.6,27.0,21.0
2023-05-30 14:35:00,,,34.0,33.8,33.86666666666667,30.4,30.4,[30.4],1.0,33.8,4.6,31.5,21.0,1.0,33.8,4.4,30.1,21.0,1.0,34.0,3.6,27.0,21.0
2023-05-30 14:40:00,,,34.1,33.7,33.86666666666667,30.4,30.4,[30.4],1.0,33.8,4.5,31.7,21.0,1.0,33.7,4.3,30.2,21.0,1.0,34.1,3.7,27.0,21.0
2023-05-30 14:45:00,,,34.1,33.7,33.9,30.5,30.5,[30.5],1.0,33.9,4.5,31.5,21.0,1.0,33.7,4.3,30.3,21.0,1.0,34.1,3.7,27.0,21.0
2023-05-30 14:50:00,,,34.1,33.9,33.96666666666667,30.5,30.5,[30.5],1.0,33.9,4.5,31.7,21.0,1.0,33.9,4.3,30.4,21.0,1.0,34.1,3.6,27.0,21.0
2023-05-30 14:55:00,,,34.2,33.9,34.0,30.5,30.5,[30.5],1.0,33.9,4.6,31.7,21.0,1.0,33.9,4.3,30.4,21.0,1.0,34.2,3.7,27.0,21.0
2023-05-30 15:00:00,,,34.2,34.0,34.1,30.6,30.6,[30.6],1.0,34.0,4.6,31.8,21.0,1.0,34.1,4.3,30.3,21.0,1.0,34.2,3.5,27.0,21.0
2023-05-30 15:05:00,,,34.2,34.0,34.1,30.6,30.6,[30.6],1.0,34.0,4.6,31.7,21.0,1.0,34.1,4.3,30.5,21.0,1.0,34.2,3.5,27.0,21.0
2023-05-30 15:10:00,,,34.3,34.0,34.13333333333333,30.7,30.7,[30.7],1.0,34.0,4.6,31.7,21.0,1.0,34.1,4.3,30.5,21.0,1.0,34.3,3.6,27.0,21.0
2023-05-30 15:15:00,,,34.4,34.1,34.2,30.7,30.7,[30.7],1.0,34.1,4.5,31.9,21.0,1.0,34.1,4.3,30.6,21.0,1.0,34.4,3.6,27.0,21.0
2023-05-30 15:20:00,,,34.5,34.1,34.300000000000004,30.8,30.8,[30.8],1.0,34.1,4.6,32.0,21.0,1.0,34.3,4.2,30.5,21.0,1.0,34.5,3.6,27.0,21.0
2023-05-30 15:25:00,,,34.5,34.2,34.333333333333336,30.8,30.8,[30.8],1.0,34.2,4.6,31.9,21.0,1.0,34.3,4.3,30.6,21.0,1.0,34.5,3.6,27.0,21.0
2023-05-30 15:30:00,,,34.5,34.3,34.36666666666667,30.8,30.8,[30.8],1.0,34.3,4.6,32.1,21.0,1.0,34.3,4.3,30.7,21.0,1.0,34.5,3.6,27.0,21.0
2023-05-30 15:35:00,,,34.6,34.3,34.43333333333333,30.8,30.8,[30.8],1.0,34.4,4.5,32.1,21.0,1.0,34.3,4.3,30.6,21.0,1.0,34.6,3.6,27.0,21.0
2023-05-30 15:40:00,,,34.6,34.3,34.43333333333333,30.9,30.9,[30.9],1.0,34.4,4.5,32.2,21.0,1.0,34.3,4.3,30.7,21.0,1.0,34.6,3.5,27.0,21.0
2023-05-30 15:45:00,,,34.6,34.4,34.5,30.9,30.9,[30.9],1.0,34.5,4.5,32.1,21.0,1.0,34.4,4.3,30.6,21.0,1.0,34.6,3.6,27.0,21.0
2023-05-30 15:50:00,,,34.7,34.5,34.6,30.9,30.9,[30.9],1.0,34.6,4.5,32.1,21.0,1.0,34.5,4.3,30.6,21.0,1.0,34.7,3.6,27.0,21.0
2023-05-30 15:55:00,,,34.7,34.5,34.6,31.0,31.0,[31.0],1.0,34.6,4.5,32.2,21.0,1.0,34.5,4.3,30.9,21.0,1.0,34.7,3.6,27.0,21.0
2023-05-30 16:00:00,,,34.8,34.7,34.733333333333334,31.0,31.0,[31.0],1.0,34.7,4.6,32.3,21.0,1.0,34.7,4.3,30.9,21.0,1.0,34.8,3.6,27.0,21.0
2023-05-30 16:05:00,,,34.8,34.7,34.733333333333334,31.0,31.0,[31.0],1.0,34.7,4.6,32.3,23.0,1.0,34.7,4.3,30.8,23.0,1.0,34.8,3.6,27.0,23.0
2023-05-30 16:10:00,,,34.8,34.7,34.733333333333334,31.1,31.1,[31.1],1.0,34.7,4.5,32.2,22.0,1.0,34.7,4.3,30.9,23.0,1.0,34.8,3.6,28.0,23.0
2023-05-30 16:15:00,,,35.0,34.7,34.833333333333336,31.1,31.1,[31.1],1.0,34.8,4.5,32.4,22.0,1.0,34.7,4.2,30.9,23.0,1.0,35.0,3.6,27.0,23.0
2023-05-30 16:20:00,,,35.0,34.8,34.86666666666667,31.1,31.1,[31.1],1.0,34.8,4.5,32.4,21.0,1.0,34.8,4.2,31.1,22.0,1.0,35.0,3.6,28.0,23.0
2023-05-30 16:25:00,,,35.0,34.8,34.86666666666667,31.1,31.1,[31.1],1.0,34.8,4.6,32.5,21.0,1.0,34.8,4.3,31.0,21.0,1.0,35.0,3.7,27.0,21.0
2023-05-30 16:30:00,,,35.1,34.8,34.93333333333333,31.2,31.2,[31.2],1.0,34.9,4.5,32.5,21.0,1.0,34.8,4.2,31.2,21.0,1.0,35.1,3.6,27.0,21.0
2023-05-30 16:35:00,,,35.1,34.8,34.96666666666667,31.2,31.2,[31.2],1.0,35.0,4.5,32.5,21.0,1.0,34.8,4.3,31.1,21.0,1.0,35.1,3.6,27.0,21.0
2023-05-30 16:40:00,,,35.1,34.9,35.0,31.2,31.2,[31.2],1.0,35.0,4.4,32.5,21.0,1.0,34.9,4.3,31.1,21.0,1.0,35.1,3.6,27.0,21.0
2023-05-30 16:45:00,,,35.2,34.9,35.03333333333334,31.3,31.3,[31.3],1.0,35.0,4.5,32.5,21.0,1.0,34.9,4.3,31.3,21.0,1.0,35.2,3.5,27.0,21.0
2023-05-30 16:50:00,,,35.2,35.0,35.06666666666667,31.3,31.3,[31.3],1.0,35.0,4.5,32.4,21.0,1.0,35.0,4.3,31.1,21.0,1.0,35.2,3.5,27.0,21.0
2023-05-30 16:55:00,,,35.2,35.0,35.1,31.3,31.3,[31.3],1.0,35.1,4.5,32.5,21.0,1.0,35.0,4.2,31.1,21.0,1.0,35.2,3.6,27.0,21.0
2023-05-30 17:00:00,,,35.2,35.0,35.1,31.3,31.3,[31.3],1.0,35.1,4.4,32.5,21.0,1.0,35.0,4.2,31.2,21.0,1.0,35.2,3.5,27.0,21.0
2023-05-30 17:05:00,,,35.2,35.0,35.1,31.4,31.4,[31.4],1.0,35.1,4.4,32.6,21.0,1.0,35.0,4.2,31.2,21.0,1.0,35.2,3.5,27.0,21.0
2023-05-30 17:10:00,,,35.2,35.0,35.1,31.4,31.4,[31.4],1.0,35.1,4.4,32.7,21.0,1.0,35.0,4.2,31.2,21.0,1.0,35.2,3.5,27.0,21.0
2023-05-30 17:15:00,,,35.2,35.1,35.16666666666667,31.4,31.4,[31.4],1.0,35.2,4.5,32.6,21.0,1.0,35.1,4.2,31.1,21.0,1.0,35.2,3.5,27.0,21.0
2023-05-30 17:20:00,,,35.3,35.1,35.2,31.4,31.4,[31.4],1.0,35.2,4.4,32.6,21.0,1.0,35.1,4.2,31.2,21.0,1.0,35.3,3.6,27.0,21.0
2023-05-30 17:25:00,,,35.3,35.1,35.2,31.4,31.4,[31.4],1.0,35.2,4.4,32.7,21.0,1.0,35.1,4.2,31.2,21.0,1.0,35.3,3.6,28.0,21.0
2023-05-30 17:30:00,,,35.3,35.1,35.2,31.4,31.4,[31.4],1.0,35.2,4.4,32.7,21.0,1.0,35.1,4.3,31.3,21.0,1.0,35.3,3.5,28.0,21.0
2023-05-30 17:35:00,,,35.3,35.1,35.233333333333334,31.4,31.4,[31.4],1.0,35.3,4.4,32.7,21.0,1.0,35.1,4.3,31.5,21.0,1.0,35.3,3.5,27.0,21.0
2023-05-30 17:40:00,,,35.3,35.1,35.233333333333334,31.5,31.5,[31.5],1.0,35.3,4.4,32.7,21.0,1.0,35.1,4.2,31.4,21.0,1.0,35.3,3.5,27.0,21.0
2023-05-30 17:45:00,,,35.3,35.1,35.233333333333334,31.5,31.5,[31.5],1.0,35.3,4.4,32.7,21.0,1.0,35.1,4.2,31.3,21.0,1.0,35.3,3.5,28.0,21.0
2023-05-30 17:50:00,,,35.4,35.2,35.300000000000004,31.5,31.5,[31.5],1.0,35.3,4.4,32.7,21.0,1.0,35.2,4.2,31.2,21.0,1.0,35.4,3.5,28.0,21.0
2023-05-30 17:55:00,,,35.4,35.2,35.300000000000004,31.5,31.5,[31.5],1.0,35.3,4.4,32.8,21.0,1.0,35.2,4.1,31.4,21.0,1.0,35.4,3.5,28.0,21.0
2023-05-30 18:00:00,,,35.3,35.2,35.266666666666666,31.6,31.6,[31.6],1.0,35.3,4.4,32.7,21.0,1.0,35.2,4.2,31.5,21.0,1.0,35.3,3.5,27.0,21.0
2023-05-30 18:05:00,,,35.4,35.2,35.3,31.6,31.6,[31.6],1.0,35.4,4.4,32.7,21.0,1.0,35.2,4.2,31.5,21.0,1.0,35.3,3.5,28.0,21.0
2023-05-30 18:10:00,,,35.4,35.2,35.333333333333336,31.6,31.6,[31.6],1.0,35.4,4.4,32.7,21.0,1.0,35.2,4.1,31.5,21.0,1.0,35.4,3.5,27.0,21.0
2023-05-30 18:15:00,,,35.4,35.2,35.333333333333336,31.6,31.6,[31.6],1.0,35.4,4.3,32.7,21.0,1.0,35.2,4.1,31.5,21.0,1.0,35.4,3.4,27.0,21.0
2023-05-30 18:20:00,,,35.4,35.2,35.3,31.6,31.6,[31.6],1.0,35.4,4.3,32.8,21.0,1.0,35.2,4.1,31.3,21.0,1.0,35.3,3.4,28.0,21.0
2023-05-30 18:25:00,,,35.4,35.2,35.3,31.6,31.6,[31.6],1.0,35.4,4.3,32.9,21.0,1.0,35.2,4.0,31.5,21.0,1.0,35.3,3.4,27.0,21.0
2023-05-30 18:30:00,,,35.4,35.2,35.3,31.6,31.6,[31.6],1.0,35.4,4.3,32.9,21.0,1.0,35.2,4.0,31.3,21.0,1.0,35.3,3.4,27.0,21.0
2023-05-30 18:35:00,,,35.4,35.2,35.3,31.6,31.6,[31.6],1.0,35.4,4.2,32.7,23.0,1.0,35.2,4.0,31.4,23.0,1.0,35.3,3.4,27.0,21.0
2023-05-30 18:40:00,,,35.4,35.2,35.333333333333336,31.6,31.6,[31.6],1.0,35.4,4.3,32.8,22.0,1.0,35.2,4.0,31.5,22.0,1.0,35.4,3.3,27.0,23.0
2023-05-30 18:45:00,,,35.4,35.2,35.3,31.6,31.6,[31.6],1.0,35.4,4.2,32.8,21.0,1.0,35.2,4.0,31.3,21.0,1.0,35.3,3.4,27.0,21.0
2023-05-30 18:50:00,,,35.4,35.2,35.3,31.6,31.6,[31.6],1.0,35.4,4.2,32.6,21.0,1.0,35.2,4.0,31.4,21.0,1.0,35.3,3.4,27.0,21.0
2023-05-30 18:55:00,,,35.4,35.1,35.266666666666666,31.6,31.6,[31.6],1.0,35.4,4.2,32.6,21.0,1.0,35.1,4.0,31.2,21.0,1.0,35.3,3.3,27.0,21.0
2023-05-30 19:00:00,,,35.4,35.1,35.266666666666666,31.6,31.6,[31.6],1.0,35.4,4.2,32.7,21.0,1.0,35.1,4.0,31.3,21.0,1.0,35.3,3.3,27.0,21.0
2023-05-30 19:05:00,,,35.4,35.2,35.3,31.6,31.6,[31.6],1.0,35.4,4.2,32.6,21.0,1.0,35.2,4.0,31.5,21.0,1.0,35.3,3.4,27.0,21.0
2023-05-30 19:10:00,,,35.3,35.2,35.266666666666666,31.6,31.6,[31.6],1.0,35.3,4.3,32.6,21.0,1.0,35.2,4.1,31.1,21.0,1.0,35.3,3.4,27.0,21.0
2023-05-30 19:15:00,,,35.3,35.1,35.2,31.6,31.6,[31.6],1.0,35.3,,32.6,21.0,1.0,35.1,,31.3,21.0,1.0,35.2,,27.0,21.0
2023-05-30 19:20:00,,,35.3,35.2,35.233333333333334,31.6,31.6,[31.6],1.0,35.3,4.1,32.5,21.0,1.0,35.2,4.0,31.3,21.0,1.0,35.2,3.3,27.0,21.0
2023-05-30 19:25:00,,,35.3,35.2,35.233333333333334,31.6,31.6,[31.6],1.0,35.3,4.1,32.6,21.0,1.0,35.2,4.0,31.2,21.0,1.0,35.2,3.3,27.0,21.0
2023-05-30 19:30:00,,,35.3,35.1,35.2,31.6,31.6,[31.6],1.0,35.3,4.1,32.6,21.0,1.0,35.1,4.0,31.1,21.0,1.0,35.2,3.3,27.0,21.0
2023-05-30 19:35:00,,,35.3,35.1,35.2,31.6,31.6,[31.6],1.0,35.3,4.1,32.6,21.0,1.0,35.1,4.0,31.3,21.0,1.0,35.2,3.3,27.0,21.0
2023-05-30 19:40:00,,,35.3,35.1,35.2,31.6,31.6,[31.6],1.0,35.3,4.1,32.5,21.0,1.0,35.1,4.0,31.1,21.0,1.0,35.2,3.2,27.0,21.0
2023-05-30 19:45:00,,,35.3,35.1,35.2,31.6,31.6,[31.6],1.0,35.3,4.1,32.6,21.0,1.0,35.1,4.0,31.2,21.0,1.0,35.2,3.2,27.0,21.0
2023-05-30 19:50:00,,,35.3,35.1,35.166666666666664,31.6,31.6,[31.6],1.0,35.3,4.1,32.6,21.0,1.0,35.1,3.9,31.3,21.0,1.0,35.1,3.2,27.0,21.0
2023-05-30 19:55:00,,,35.3,35.1,35.166666666666664,31.5,31.5,[31.5],1.0,35.3,4.1,32.6,21.0,1.0,35.1,4.0,31.2,21.0,1.0,35.1,3.3,27.0,21.0
2023-05-30 20:00:00,,,35.2,35.0,35.1,31.5,31.5,[31.5],1.0,35.2,4.1,32.5,21.0,1.0,35.0,4.0,31.1,21.0,1.0,35.1,3.3,27.0,21.0
2023-05-30 20:05:00,,,35.2,35.0,35.1,31.5,31.5,[31.5],1.0,35.2,4.2,32.5,21.0,1.0,35.0,3.9,31.1,21.0,1.0,35.1,3.2,27.0,21.0
2023-05-30 20:10:00,,,35.2,35.0,35.06666666666667,31.5,31.5,[31.5],1.0,35.2,4.2,32.4,21.0,1.0,35.0,3.9,31.1,21.0,1.0,35.0,3.2,27.0,21.0
2023-05-30 20:15:00,,,35.2,35.0,35.06666666666667,31.5,31.5,[31.5],1.0,35.2,4.2,32.5,21.0,1.0,35.0,4.0,31.1,21.0,1.0,35.0,3.2,27.0,21.0
2023-05-30 20:20:00,,,35.2,35.0,35.06666666666667,31.5,31.5,[31.5],1.0,35.2,4.1,32.4,21.0,1.0,35.0,3.9,31.1,21.0,1.0,35.0,3.2,27.0,21.0
2023-05-30 20:25:00,,,35.2,35.0,35.06666666666667,31.5,31.5,[31.5],1.0,35.2,4.1,32.4,21.0,1.0,35.0,3.9,31.0,21.0,1.0,35.0,3.2,27.0,21.0
2023-05-30 20:30:00,,,35.1,34.9,35.0,31.5,31.5,[31.5],1.0,35.1,4.2,32.3,21.0,1.0,34.9,4.0,31.2,21.0,1.0,35.0,3.3,27.0,21.0
2023-05-30 20:35:00,,,35.1,34.9,35.0,31.5,31.5,[31.5],1.0,35.1,4.2,32.4,21.0,1.0,34.9,3.9,31.0,21.0,1.0,35.0,3.2,27.0,21.0
2023-05-30 20:40:00,,,35.1,34.9,34.96666666666667,31.5,31.5,[31.5],1.0,35.1,4.2,32.4,21.0,1.0,34.9,3.9,30.9,21.0,1.0,34.9,3.2,27.0,21.0
2023-05-30 20:45:00,,,35.1,34.9,34.96666666666667,31.4,31.4,[31.4],1.0,35.1,4.1,32.3,21.0,1.0,34.9,4.0,30.9,21.0,1.0,34.9,3.2,27.0,21.0
2023-05-30 20:50:00,,,35.1,34.8,34.93333333333334,31.4,31.4,[31.4],1.0,35.1,4.1,32.3,21.0,1.0,34.8,3.9,30.8,21.0,1.0,34.9,3.2,27.0,21.0
2023-05-30 20:55:00,,,35.1,34.8,34.93333333333334,31.4,31.4,[31.4],1.0,35.1,4.1,32.3,21.0,1.0,34.8,3.9,30.8,21.0,1.0,34.9,3.2,27.0,21.0
2023-05-30 21:00:00,,,35.1,34.8,34.9,31.4,31.4,[31.4],1.0,35.1,4.1,32.2,21.0,1.0,34.8,3.9,30.9,21.0,1.0,34.8,3.2,27.0,21.0
2023-05-30 21:05:00,,,35.0,34.7,34.833333333333336,31.4,31.4,[31.4],1.0,35.0,4.1,32.3,23.0,1.0,34.7,4.0,31.0,23.0,1.0,34.8,3.3,27.0,23.0
2023-05-30 21:10:00,,,35.0,34.7,34.833333333333336,31.4,31.4,[31.4],1.0,35.0,4.1,32.3,22.0,1.0,34.7,3.9,30.9,22.0,1.0,34.8,3.2,27.0,23.0
2023-05-30 21:15:00,,,35.0,34.7,34.833333333333336,31.4,31.4,[31.4],1.0,35.0,4.2,32.1,21.0,1.0,34.7,3.9,30.8,21.0,1.0,34.8,3.2,27.0,21.0
2023-05-30 21:20:00,,,35.0,34.7,34.833333333333336,31.4,31.4,[31.4],1.0,35.0,4.2,32.2,21.0,1.0,34.7,3.9,30.7,21.0,1.0,34.8,3.2,27.0,21.0
2023-05-30 21:25:00,,,34.9,34.6,34.733333333333334,31.4,31.4,[31.4],1.0,34.9,4.1,32.2,21.0,1.0,34.6,3.9,30.8,21.0,1.0,34.7,3.2,27.0,21.0
2023-05-30 21:30:00,,,34.9,34.7,34.766666666666666,31.4,31.4,[31.4],1.0,34.9,4.1,32.2,21.0,1.0,34.7,3.9,30.8,21.0,1.0,34.7,3.2,27.0,21.0
2023-05-30 21:35:00,,,34.9,34.6,34.733333333333334,31.3,31.3,[31.3],1.0,34.9,4.1,32.1,21.0,1.0,34.6,3.9,30.8,21.0,1.0,34.7,3.2,27.0,21.0
2023-05-30 21:40:00,,,34.9,34.5,34.7,31.3,31.3,[31.3],1.0,34.9,4.0,32.0,21.0,1.0,34.5,3.9,30.8,21.0,1.0,34.7,3.2,27.0,21.0
2023-05-30 21:45:00,,,34.8,34.5,34.63333333333333,31.3,31.3,[31.3],1.0,34.8,,32.0,21.0,1.0,34.5,,30.8,21.0,1.0,34.6,,27.0,21.0
2023-05-30 21:50:00,,,34.8,34.5,34.63333333333333,31.3,31.3,[31.3],1.0,34.8,4.1,32.0,21.0,1.0,34.5,3.9,30.6,21.0,1.0,34.6,3.2,27.0,21.0
2023-05-30 21:55:00,,,34.8,34.5,34.6,31.3,31.3,[31.3],1.0,34.8,4.1,32.0,21.0,1.0,34.5,3.9,30.6,21.0,1.0,34.5,3.2,27.0,21.0
2023-05-30 22:00:00,,,34.8,34.5,34.6,31.3,31.3,[31.3],1.0,34.8,4.1,32.0,21.0,1.0,34.5,3.9,30.6,21.0,1.0,34.5,3.2,27.0,21.0
2023-05-30 22:05:00,,,34.8,34.4,34.53333333333333,31.2,31.2,[31.2],1.0,34.8,4.1,31.9,21.0,1.0,34.4,3.9,30.7,21.0,1.0,34.4,3.2,27.0,21.0
2023-05-30 22:10:00,,,34.8,34.4,34.56666666666666,31.2,31.2,[31.2],1.0,34.8,4.1,32.0,21.0,1.0,34.4,3.9,30.6,21.0,1.0,34.5,3.2,27.0,21.0
2023-05-30 22:15:00,,,34.7,34.4,34.5,31.2,31.2,[31.2],1.0,34.7,4.1,32.0,21.0,1.0,34.4,3.9,30.6,21.0,1.0,34.4,3.2,27.0,21.0
2023-05-30 22:20:00,,,34.7,34.3,34.43333333333333,31.2,31.2,[31.2],1.0,34.7,4.1,31.9,21.0,1.0,34.3,3.9,30.6,21.0,1.0,34.3,3.2,27.0,21.0
2023-05-30 22:25:00,,,34.6,34.3,34.4,31.1,31.1,[31.1],1.0,34.6,4.1,31.9,21.0,1.0,34.3,3.9,30.5,21.0,1.0,34.3,3.2,27.0,21.0
2023-05-30 22:30:00,,,34.6,34.2,34.36666666666667,31.1,31.1,[31.1],1.0,34.6,4.1,31.9,21.0,1.0,34.2,3.9,30.5,21.0,1.0,34.3,3.2,27.0,21.0
2023-05-30 22:35:00,,,34.6,34.2,34.36666666666667,31.1,31.1,[31.1],1.0,34.6,4.1,31.9,21.0,1.0,34.2,3.9,30.5,21.0,1.0,34.3,3.2,27.0,21.0
2023-05-30 22:40:00,,,34.6,34.2,34.36666666666667,31.1,31.1,[31.1],1.0,34.6,4.0,31.8,21.0,1.0,34.2,3.9,30.5,21.0,1.0,34.3,3.2,27.0,21.0
2023-05-30 22:45:00,,,34.6,34.2,34.333333333333336,31.1,31.1,[31.1],1.0,34.6,4.0,31.8,21.0,1.0,34.2,3.9,30.4,21.0,1.0,34.2,3.2,27.0,21.0
2023-05-30 22:50:00,,,34.6,34.2,34.333333333333336,31.1,31.1,[31.1],1.0,34.6,4.0,31.8,21.0,1.0,34.2,3.9,30.4,21.0,1.0,34.2,3.2,27.0,21.0
2023-05-30 22:55:00,,,34.5,34.0,34.233333333333334,31.0,31.0,[31.0],1.0,34.5,4.0,31.8,21.0,1.0,34.0,3.9,30.4,21.0,1.0,34.2,3.2,27.0,21.0
2023-05-30 23:00:00,,,34.5,34.0,34.2,31.0,31.0,[31.0],1.0,34.5,4.1,31.7,21.0,1.0,34.0,3.9,30.3,21.0,1.0,34.1,3.2,27.0,21.0
2023-05-30 23:05:00,,,34.5,33.9,34.166666666666664,31.0,31.0,[31.0],1.0,34.5,4.1,31.7,21.0,1.0,33.9,3.9,30.2,21.0,1.0,34.1,3.2,27.0,21.0
2023-05-30 23:10:00,,,34.4,33.9,34.1,31.0,31.0,[31.0],1.0,34.4,4.1,31.7,21.0,1.0,33.9,3.9,30.1,21.0,1.0,34.0,3.2,27.0,21.0
2023-05-30 23:15:00,,,34.4,33.9,34.1,30.9,30.9,[30.9],1.0,34.4,4.1,31.7,21.0,1.0,33.9,3.9,30.2,21.0,1.0,34.0,3.2,27.0,21.0
2023-05-30 23:20:00,,,34.4,33.8,34.03333333333333,30.9,30.9,[30.9],1.0,34.4,4.1,31.6,21.0,1.0,33.8,3.9,30.2,21.0,1.0,33.9,3.2,27.0,21.0
2023-05-30 23:25:00,,,34.4,33.8,34.06666666666666,30.9,30.9,[30.9],1.0,34.4,4.1,31.5,21.0,1.0,33.8,3.9,30.1,21.0,1.0,34.0,3.2,27.0,21.0
2023-05-30 23:30:00,,,34.3,33.7,33.96666666666667,30.8,30.8,[30.8],1.0,34.3,4.1,31.6,21.0,1.0,33.7,3.9,30.1,21.0,1.0,33.9,3.1,27.0,21.0
2023-05-30 23:35:00,,,34.3,33.7,33.96666666666667,30.8,30.8,[30.8],1.0,34.3,4.1,31.5,23.0,1.0,33.7,3.9,30.1,23.0,1.0,33.9,3.2,27.0,23.0
2023-05-30 23:40:00,,,34.3,33.7,33.93333333333333,30.8,30.8,[30.8],1.0,34.3,4.1,31.5,23.0,1.0,33.7,3.9,30.1,23.0,1.0,33.8,3.2,27.0,23.0
2023-05-30 23:45:00,,,34.2,33.7,33.9,30.8,30.8,[30.8],1.0,34.2,4.0,31.5,22.0,1.0,33.7,3.9,30.1,22.0,1.0,33.8,3.2,27.0,22.0
2023-05-30 23:50:00,,,34.2,33.6,33.86666666666667,30.8,30.8,[30.8],1.0,34.2,4.1,31.5,22.0,1.0,33.6,3.9,29.9,22.0,1.0,33.8,3.2,26.0,22.0
2023-05-30 23:55:00,,,34.2,33.6,33.86666666666667,30.7,30.7,[30.7],1.0,34.2,4.1,31.3,21.0,1.0,33.6,3.9,29.8,21.0,1.0,33.8,3.2,26.0,21.0
2023-05-31 00:00:00,,,34.2,33.6,33.86666666666667,30.7,30.7,[30.7],1.0,34.2,4.1,31.4,21.0,1.0,33.6,3.9,30.0,21.0,1.0,33.8,3.2,26.0,21.0
2023-05-31 00:05:00,,,34.2,33.5,33.833333333333336,30.6,30.6,[30.6],1.0,34.2,4.0,31.3,21.0,1.0,33.5,3.9,29.9,21.0,1.0,33.8,3.2,26.0,21.0
2023-05-31 00:10:00,,,34.1,33.5,33.766666666666666,30.6,30.6,[30.6],1.0,34.1,4.1,31.2,21.0,1.0,33.5,3.9,29.9,21.0,1.0,33.7,3.2,27.0,21.0
2023-05-31 00:15:00,,,34.1,33.5,33.73333333333333,30.6,30.6,[30.6],1.0,34.1,4.1,31.2,21.0,1.0,33.5,3.9,29.8,21.0,1.0,33.6,3.2,26.0,21.0
2023-05-31 00:20:00,,,34.1,33.5,33.73333333333333,30.6,30.6,[30.6],1.0,34.1,4.1,31.2,21.0,1.0,33.5,3.9,29.8,21.0,1.0,33.6,3.2,27.0,21.0
2023-05-31 00:25:00,,,34.0,33.4,33.7,30.6,30.6,[30.6],1.0,34.0,4.1,31.2,21.0,1.0,33.4,3.9,29.7,21.0,1.0,33.7,3.2,26.0,21.0
2023-05-31 00:30:00,,,34.0,33.3,33.63333333333333,30.5,30.5,[30.5],1.0,34.0,4.1,31.1,21.0,1.0,33.3,3.9,29.6,21.0,1.0,33.6,3.2,26.0,21.0
2023-05-31 00:35:00,,,34.0,33.3,33.6,30.5,30.5,[30.5],1.0,34.0,4.1,31.2,21.0,1.0,33.3,4.0,29.6,21.0,1.0,33.5,3.2,27.0,21.0
2023-05-31 00:40:00,,,34.0,33.2,33.56666666666667,30.4,30.4,[30.4],1.0,34.0,4.0,31.1,21.0,1.0,33.2,4.0,29.6,21.0,1.0,33.5,3.1,27.0,21.0
2023-05-31 00:45:00,,,33.9,33.2,33.5,30.4,30.4,[30.4],1.0,33.9,4.0,31.1,21.0,1.0,33.2,3.9,29.6,21.0,1.0,33.4,3.1,26.0,21.0
2023-05-31 00:50:00,,,33.9,33.2,33.5,30.4,30.4,[30.4],1.0,33.9,4.0,31.1,21.0,1.0,33.2,3.9,29.6,21.0,1.0,33.4,3.1,27.0,21.0
2023-05-31 00:55:00,,,33.9,33.1,33.43333333333333,30.4,30.4,[30.4],1.0,33.9,4.0,31.0,21.0,1.0,33.1,3.9,29.6,21.0,1.0,33.3,3.1,26.0,21.0
2023-05-31 01:00:00,,,33.9,33.1,33.43333333333333,30.4,30.4,[30.4],1.0,33.9,4.0,31.0,21.0,1.0,33.1,3.9,29.6,21.0,1.0,33.3,3.2,26.0,21.0
2023-05-31 01:05:00,,,33.8,33.1,33.4,30.4,30.4,[30.4],1.0,33.8,4.0,31.0,21.0,1.0,33.1,3.9,29.6,21.0,1.0,33.3,3.1,26.0,21.0
2023-05-31 01:10:00,,,33.8,33.1,33.4,30.3,30.3,[30.3],1.0,33.8,4.0,31.0,21.0,1.0,33.1,3.9,29.6,21.0,1.0,33.3,3.1,26.0,21.0
2023-05-31 01:15:00,,,33.7,33.0,33.333333333333336,30.3,30.3,[30.3],1.0,33.7,4.0,30.9,21.0,1.0,33.0,3.9,29.5,21.0,1.0,33.3,3.2,26.0,21.0
2023-05-31 01:20:00,,,33.7,33.0,33.300000000000004,30.3,30.3,[30.3],1.0,33.7,4.0,30.9,21.0,1.0,33.0,3.9,29.3,21.0,1.0,33.2,3.2,26.0,21.0
2023-05-31 01:25:00,,,33.7,32.9,33.266666666666666,30.3,30.3,[30.3],1.0,33.7,4.0,31.0,21.0,1.0,32.9,3.9,29.3,21.0,1.0,33.2,3.1,26.0,21.0
2023-05-31 01:30:00,,,33.6,32.9,33.233333333333334,30.2,30.2,[30.2],1.0,33.6,4.0,30.9,21.0,1.0,32.9,3.9,29.5,21.0,1.0,33.2,3.1,26.0,21.0
2023-05-31 01:35:00,,,33.6,32.8,33.166666666666664,30.2,30.2,[30.2],1.0,33.6,4.0,30.9,21.0,1.0,32.8,3.9,29.5,21.0,1.0,33.1,3.1,26.0,21.0
2023-05-31 01:40:00,,,33.6,32.8,33.166666666666664,30.2,30.2,[30.2],1.0,33.6,4.0,30.7,21.0,1.0,32.8,3.9,29.4,21.0,1.0,33.1,3.1,26.0,21.0
2023-05-31 01:45:00,,,33.6,32.8,33.166666666666664,30.2,30.2,[30.2],1.0,33.6,4.0,30.7,21.0,1.0,32.8,3.9,29.1,21.0,1.0,33.1,3.1,26.0,21.0
2023-05-31 01:50:00,,,33.6,32.8,33.166666666666664,30.1,30.1,[30.1],1.0,33.6,4.0,30.8,21.0,1.0,32.8,3.9,29.4,21.0,1.0,33.1,3.1,26.0,21.0
2023-05-31 01:55:00,,,33.6,32.8,33.166666666666664,30.1,30.1,[30.1],1.0,33.6,4.0,30.7,21.0,1.0,32.8,3.9,29.2,21.0,1.0,33.1,3.1,26.0,21.0
2023-05-31 02:00:00,,,33.5,32.8,33.1,30.1,30.1,[30.1],1.0,33.5,4.0,30.7,21.0,1.0,32.8,3.8,29.3,21.0,1.0,33.0,3.1,26.0,21.0
2023-05-31 02:05:00,,,33.5,32.7,33.06666666666667,30.1,30.1,[30.1],1.0,33.5,4.0,30.6,21.0,1.0,32.7,3.9,29.2,23.0,1.0,33.0,3.1,26.0,23.0
2023-05-31 02:10:00,,,33.4,32.7,33.03333333333333,30.1,30.1,[30.1],1.0,33.4,4.0,30.5,23.0,1.0,32.7,3.9,29.2,23.0,1.0,33.0,3.1,26.0,23.0
2023-05-31 02:15:00,,,33.4,32.6,33.0,30.0,30.0,[30.0],1.0,33.4,4.0,30.7,22.0,1.0,32.6,3.9,29.1,22.0,1.0,33.0,3.1,26.0,22.0
2023-05-31 02:20:00,,,33.4,32.6,32.96666666666667,30.0,30.0,[30.0],1.0,33.4,4.0,30.5,22.0,1.0,32.6,3.9,29.2,22.0,1.0,32.9,3.1,26.0,22.0
2023-05-31 02:25:00,,,33.4,32.6,32.96666666666667,30.0,30.0,[30.0],1.0,33.4,4.0,30.7,21.0,1.0,32.6,3.9,29.0,21.0,1.0,32.9,3.1,26.0,21.0
2023-05-31 02:30:00,,,33.3,32.6,32.93333333333334,30.0,30.0,[30.0],1.0,33.3,4.0,30.5,21.0,1.0,32.6,3.9,29.0,21.0,1.0,32.9,3.2,26.0,21.0
2023-05-31 02:35:00,,,33.3,32.6,32.9,29.9,29.9,[29.9],1.0,33.3,4.0,30.6,21.0,1.0,32.6,3.9,28.9,21.0,1.0,32.8,3.1,26.0,21.0
2023-05-31 02:40:00,,,33.2,32.5,32.800000000000004,29.9,29.9,[29.9],1.0,33.2,4.0,30.5,21.0,1.0,32.5,3.9,29.1,21.0,1.0,32.7,3.1,26.0,21.0
2023-05-31 02:45:00,,,33.2,32.5,32.800000000000004,29.9,29.9,[29.9],1.0,33.2,4.0,30.4,21.0,1.0,32.5,3.9,29.1,21.0,1.0,32.7,3.1,26.0,21.0
2023-05-31 02:50:00,,,33.2,32.5,32.800000000000004,29.8,29.8,[29.8],1.0,33.2,4.0,30.4,21.0,1.0,32.5,3.9,28.9,21.0,1.0,32.7,3.1,26.0,21.0
2023-05-31 02:55:00,,,33.2,32.5,32.76666666666667,29.8,29.8,[29.8],1.0,33.2,4.0,30.3,21.0,1.0,32.5,3.9,29.0,21.0,1.0,32.6,3.1,26.0,21.0
2023-05-31 03:00:00,,,33.2,32.4,32.73333333333333,29.8,29.8,[29.8],1.0,33.2,4.0,30.3,21.0,1.0,32.4,3.8,28.9,21.0,1.0,32.6,3.1,26.0,21.0
2023-05-31 03:05:00,,,33.2,32.4,32.73333333333333,29.8,29.8,[29.8],1.0,33.2,4.0,30.4,21.0,1.0,32.4,3.9,28.7,21.0,1.0,32.6,3.1,26.0,21.0
2023-05-31 03:10:00,,,33.1,32.4,32.7,29.7,29.7,[29.7],1.0,33.1,4.0,30.3,21.0,1.0,32.4,3.9,28.7,21.0,1.0,32.6,3.1,26.0,21.0
2023-05-31 03:15:00,,,33.1,32.4,32.7,29.7,29.7,[29.7],1.0,33.1,4.0,30.4,21.0,1.0,32.4,3.9,28.7,21.0,1.0,32.6,3.1,26.0,21.0
2023-05-31 03:20:00,,,33.1,32.4,32.666666666666664,29.7,29.7,[29.7],1.0,33.1,4.0,30.3,21.0,1.0,32.4,3.9,28.8,21.0,1.0,32.5,3.2,26.0,21.0
2023-05-31 03:25:00,,,33.1,32.3,32.63333333333333,29.7,29.7,[29.7],1.0,33.1,4.0,30.3,21.0,1.0,32.3,3.9,28.8,21.0,1.0,32.5,3.1,26.0,21.0
2023-05-31 03:30:00,,,33.0,32.3,32.6,29.7,29.7,[29.7],1.0,33.0,4.0,30.3,21.0,1.0,32.3,3.9,28.8,21.0,1.0,32.5,3.1,26.0,21.0
2023-05-31 03:35:00,,,33.0,32.3,32.56666666666666,29.7,29.7,[29.7],1.0,33.0,4.0,30.3,21.0,1.0,32.3,3.9,28.7,21.0,1.0,32.4,3.1,26.0,21.0
2023-05-31 03:40:00,,,32.9,32.3,32.53333333333333,29.6,29.6,[29.6],1.0,32.9,4.0,30.2,21.0,1.0,32.3,3.9,28.9,21.0,1.0,32.4,3.1,26.0,21.0
2023-05-31 03:45:00,,,32.9,32.2,32.5,29.6,29.6,[29.6],1.0,32.9,4.0,30.1,21.0,1.0,32.2,3.9,28.6,21.0,1.0,32.4,3.1,26.0,21.0
2023-05-31 03:50:00,,,32.9,32.3,32.53333333333333,29.6,29.6,[29.6],1.0,32.9,4.0,30.1,21.0,1.0,32.3,3.9,28.5,21.0,1.0,32.4,3.2,26.0,21.0
2023-05-31 03:55:00,,,32.9,32.2,32.46666666666666,29.5,29.5,[29.5],1.0,32.9,4.0,30.2,21.0,1.0,32.2,3.9,28.7,21.0,1.0,32.3,3.1,26.0,21.0
2023-05-31 04:00:00,,,32.9,32.2,32.46666666666666,29.5,29.5,[29.5],1.0,32.9,4.0,30.2,21.0,1.0,32.2,3.9,28.7,21.0,1.0,32.3,3.1,26.0,21.0
2023-05-31 04:05:00,,,32.8,32.1,32.4,29.5,29.5,[29.5],1.0,32.8,4.0,30.1,21.0,1.0,32.1,3.9,28.7,21.0,1.0,32.3,3.1,26.0,21.0
2023-05-31 04:10:00,,,32.8,32.1,32.4,29.5,29.5,[29.5],1.0,32.8,4.0,30.0,21.0,1.0,32.1,3.9,28.6,21.0,1.0,32.3,3.1,26.0,21.0
2023-05-31 04:15:00,,,32.8,32.1,32.36666666666667,29.5,29.5,[29.5],1.0,32.8,4.0,30.1,21.0,1.0,32.1,3.9,28.5,21.0,1.0,32.2,3.1,26.0,21.0
2023-05-31 04:20:00,,,32.8,32.1,32.36666666666667,29.4,29.4,[29.4],1.0,32.8,4.1,30.0,21.0,1.0,32.1,3.9,28.4,21.0,1.0,32.2,3.2,26.0,21.0
2023-05-31 04:25:00,,,32.8,32.0,32.333333333333336,29.4,29.4,[29.4],1.0,32.8,4.1,30.1,21.0,1.0,32.0,3.9,28.4,21.0,1.0,32.2,3.2,26.0,21.0
2023-05-31 04:30:00,,,32.7,32.0,32.300000000000004,29.4,29.4,[29.4],1.0,32.7,4.0,29.9,21.0,1.0,32.0,3.9,28.5,21.0,1.0,32.2,3.2,26.0,21.0
2023-05-31 04:35:00,,,32.7,31.9,32.266666666666666,29.3,29.3,[29.3],1.0,32.7,4.0,30.0,23.0,1.0,31.9,3.9,28.5,23.0,1.0,32.2,3.2,26.0,23.0
2023-05-31 04:40:00,,,32.7,31.9,32.23333333333333,29.3,29.3,[29.3],1.0,32.7,4.0,29.9,23.0,1.0,31.9,3.9,28.5,23.0,1.0,32.1,3.2,26.0,23.0
2023-05-31 04:45:00,,,32.7,31.9,32.23333333333333,29.3,29.3,[29.3],1.0,32.7,4.1,29.8,23.0,1.0,31.9,3.9,28.6,23.0,1.0,32.1,3.1,26.0,23.0
2023-05-31 04:50:00,,,32.6,31.8,32.166666666666664,29.3,29.3,[29.3],1.0,32.6,4.0,29.9,23.0,1.0,31.8,3.9,28.3,23.0,1.0,32.1,3.1,26.0,23.0
2023-05-31 04:55:00,,,32.6,31.8,32.13333333333333,29.3,29.3,[29.3],1.0,32.6,4.0,29.9,23.0,1.0,31.8,3.9,28.2,23.0,1.0,32.0,3.1,26.0,23.0
2023-05-31 05:00:00,,,32.6,31.8,32.13333333333333,29.2,29.2,[29.2],1.0,32.6,4.0,29.8,23.0,1.0,31.8,3.9,28.3,23.0,1.0,32.0,3.1,25.0,23.0
2023-05-31 05:05:00,,,32.6,31.7,32.1,29.2,29.2,[29.2],1.0,32.6,4.1,29.8,23.0,1.0,31.7,3.9,28.2,23.0,1.0,32.0,3.1,26.0,23.0
2023-05-31 05:10:00,,,32.6,31.7,32.1,29.2,29.2,[29.2],1.0,32.6,4.1,29.9,23.0,1.0,31.7,3.9,28.1,23.0,1.0,32.0,3.1,26.0,23.0
2023-05-31 05:15:00,,,32.6,31.7,32.06666666666666,29.2,29.2,[29.2],1.0,32.6,4.0,29.7,23.0,1.0,31.7,3.9,28.3,23.0,1.0,31.9,3.1,25.0,23.0
2023-05-31 05:20:00,,,32.5,31.8,32.06666666666666,29.2,29.2,[29.2],1.0,32.5,4.0,29.8,23.0,1.0,31.8,3.9,28.0,23.0,1.0,31.9,3.1,25.0,23.0
2023-05-31 05:25:00,,,32.5,31.8,32.06666666666666,29.1,29.1,[29.1],1.0,32.5,4.0,29.7,23.0,1.0,31.8,3.9,28.1,23.0,1.0,31.9,3.1,25.0,23.0
2023-05-31 05:30:00,,,32.5,31.7,32.0,29.1,29.1,[29.1],1.0,32.5,4.0,29.7,23.0,1.0,31.7,3.9,28.1,23.0,1.0,31.8,3.1,25.0,23.0
2023-05-31 05:35:00,,,32.5,31.7,32.0,29.1,29.1,[29.1],1.0,32.5,4.0,29.7,23.0,1.0,31.7,3.9,28.1,23.0,1.0,31.8,3.2,25.0,23.0
2023-05-31 05:40:00,,,32.4,31.6,31.96666666666667,29.1,29.1,[29.1],1.0,32.4,4.0,29.6,23.0,1.0,31.6,3.9,28.2,23.0,1.0,31.9,3.2,26.0,23.0
2023-05-31 05:45:00,,,32.4,31.6,31.96666666666667,29.1,29.1,[29.1],1.0,32.4,4.0,29.7,23.0,1.0,31.6,3.9,28.1,23.0,1.0,31.9,3.2,25.0,23.0
2023-05-31 05:50:00,,,32.4,31.6,31.933333333333334,29.1,29.1,[29.1],1.0,32.4,4.0,29.7,23.0,1.0,31.6,3.9,28.1,23.0,1.0,31.8,3.1,25.0,23.0
2023-05-31 05:55:00,,,32.4,31.6,31.933333333333334,29.1,29.1,[29.1],1.0,32.4,4.0,29.6,23.0,1.0,31.6,3.9,28.0,23.0,1.0,31.8,3.1,25.0,23.0
2023-05-31 06:00:00,,,32.3,31.6,31.9,29.0,29.0,[29.0],1.0,32.3,4.0,29.8,23.0,1.0,31.6,3.9,28.1,23.0,1.0,31.8,3.1,25.0,23.0
2023-05-31 06:05:00,,,32.3,31.6,31.9,29.0,29.0,[29.0],1.0,32.3,4.0,29.7,23.0,1.0,31.6,3.8,28.0,23.0,1.0,31.8,3.1,25.0,23.0
2023-05-31 06:10:00,,,32.3,31.6,31.9,29.0,29.0,[29.0],1.0,32.3,4.0,29.6,23.0,1.0,31.6,3.9,27.9,23.0,1.0,31.8,3.1,25.0,23.0
2023-05-31 06:15:00,,,32.3,31.5,31.866666666666664,29.0,29.0,[29.0],1.0,32.3,4.0,29.7,23.0,1.0,31.5,3.9,27.9,23.0,1.0,31.8,3.1,25.0,23.0
2023-05-31 06:20:00,,,32.3,31.6,31.866666666666664,29.0,29.0,[29.0],1.0,32.3,4.0,29.5,23.0,1.0,31.6,3.9,28.0,23.0,1.0,31.7,3.1,25.0,23.0
2023-05-31 06:25:00,,,32.3,31.5,31.83333333333333,29.0,29.0,[29.0],1.0,32.3,4.0,29.5,23.0,1.0,31.5,3.8,28.0,23.0,1.0,31.7,3.1,25.0,23.0
2023-05-31 06:30:00,,,32.3,31.5,31.83333333333333,28.9,28.9,[28.9],1.0,32.3,4.0,29.5,23.0,1.0,31.5,3.9,27.9,23.0,1.0,31.7,3.1,25.0,23.0
2023-05-31 06:35:00,,,32.3,31.5,31.83333333333333,28.9,28.9,[28.9],1.0,32.3,4.0,29.5,23.0,1.0,31.5,3.9,28.1,23.0,1.0,31.7,3.1,25.0,23.0
2023-05-31 06:40:00,,,32.2,31.4,31.766666666666666,28.9,28.9,[28.9],1.0,32.2,4.0,29.5,23.0,1.0,31.4,3.9,27.9,23.0,1.0,31.7,3.1,25.0,23.0
2023-05-31 06:45:00,,,32.2,31.4,31.766666666666666,28.9,28.9,[28.9],1.0,32.2,4.0,29.4,23.0,1.0,31.4,3.8,27.9,23.0,1.0,31.7,3.1,25.0,23.0
2023-05-31 06:50:00,,,32.2,31.4,31.766666666666666,28.8,28.8,[28.8],1.0,32.2,4.0,29.4,23.0,1.0,31.4,3.8,27.9,23.0,1.0,31.7,3.1,25.0,23.0
2023-05-31 06:55:00,,,32.2,31.4,31.73333333333333,28.8,28.8,[28.8],1.0,32.2,4.0,29.5,23.0,1.0,31.4,3.8,27.9,23.0,1.0,31.6,3.1,25.0,23.0
2023-05-31 07:00:00,,,32.2,31.4,31.73333333333333,28.8,28.8,[28.8],1.0,32.2,4.0,29.5,23.0,1.0,31.4,3.8,27.8,23.0,1.0,31.6,3.1,25.0,23.0
2023-05-31 07:05:00,,,32.1,31.4,31.7,28.8,28.8,[28.8],1.0,32.1,4.0,29.4,23.0,1.0,31.4,3.8,28.0,23.0,1.0,31.6,3.1,25.0,23.0
2023-05-31 07:10:00,,,,,,28.8,28.8,[28.8],1.0,,4.0,29.4,23.0,1.0,,3.9,27.8,23.0,1.0,,3.1,25.0,23.0
2023-05-31 07:15:00,,,32.1,31.5,31.766666666666666,28.8,28.8,[28.8],1.0,32.1,4.0,29.5,23.0,1.0,31.5,3.8,27.8,23.0,1.0,31.7,3.1,25.0,23.0
2023-05-31 07:20:00,,,32.1,31.5,31.766666666666666,28.8,28.8,[28.8],1.0,32.1,4.0,29.4,23.0,1.0,31.5,3.8,27.7,23.0,1.0,31.7,3.1,25.0,23.0
2023-05-31 07:25:00,,,32.1,31.4,31.7,28.8,28.8,[28.8],1.0,32.1,4.0,29.4,23.0,1.0,31.4,3.9,27.8,23.0,1.0,31.6,3.1,25.0,23.0
2023-05-31 07:30:00,,,32.1,31.3,31.666666666666668,28.8,28.8,[28.8],1.0,32.1,3.9,29.3,23.0,1.0,31.3,3.8,27.7,23.0,1.0,31.6,3.0,25.0,23.0
2023-05-31 07:35:00,,,32.0,31.4,31.7,28.8,28.8,[28.8],1.0,32.0,4.0,29.2,23.0,1.0,31.4,3.8,28.0,23.0,1.0,31.7,3.1,25.0,23.0
2023-05-31 07:40:00,,,32.0,31.4,31.73333333333333,28.7,28.7,[28.7],1.0,32.0,4.0,29.3,23.0,1.0,31.4,3.9,27.8,23.0,1.0,31.8,3.1,25.0,23.0
2023-05-31 07:45:00,,,32.0,31.3,31.633333333333336,28.7,28.7,[28.7],1.0,32.0,4.0,29.3,23.0,1.0,31.3,3.8,27.7,23.0,1.0,31.6,3.1,25.0,23.0
2023-05-31 07:50:00,,,32.0,31.3,31.633333333333336,28.6,28.6,[28.6],1.0,32.0,4.0,29.3,23.0,1.0,31.3,3.8,27.8,23.0,1.0,31.6,3.1,25.0,23.0
2023-05-31 07:55:00,,,32.0,31.3,31.633333333333336,28.6,28.6,[28.6],1.0,32.0,4.0,29.2,23.0,1.0,31.3,3.8,27.7,23.0,1.0,31.6,3.1,25.0,23.0
2023-05-31 08:00:00,,,32.0,31.3,31.6,28.6,28.6,[28.6],1.0,32.0,3.9,29.3,23.0,1.0,31.3,3.9,27.7,23.0,1.0,31.5,3.1,25.0,23.0
2023-05-31 08:05:00,,,32.0,31.3,31.6,28.6,28.6,[28.6],1.0,32.0,3.9,29.2,24.0,1.0,31.3,3.8,27.7,24.0,1.0,31.5,3.1,25.0,24.0
2023-05-31 08:10:00,,,32.0,31.3,31.6,28.6,28.6,[28.6],1.0,32.0,3.9,29.2,24.0,1.0,31.3,3.8,27.7,24.0,1.0,31.5,3.1,25.0,24.0
2023-05-31 08:15:00,,,31.9,31.3,31.566666666666663,28.6,28.6,[28.6],1.0,31.9,4.0,29.3,24.0,1.0,31.3,3.8,27.7,24.0,1.0,31.5,3.1,25.0,24.0
2023-05-31 08:20:00,,,31.9,31.2,31.53333333333333,28.6,28.6,[28.6],1.0,31.9,4.0,29.3,24.0,1.0,31.2,3.9,27.7,24.0,1.0,31.5,3.1,25.0,24.0
2023-05-31 08:25:00,,,31.9,31.2,31.53333333333333,28.6,28.6,[28.6],1.0,31.9,4.0,29.2,24.0,1.0,31.2,3.9,27.6,24.0,1.0,31.5,3.1,25.0,24.0
2023-05-31 08:30:00,,,31.9,31.1,31.46666666666667,28.5,28.5,[28.5],1.0,31.9,4.0,29.1,24.0,1.0,31.1,3.8,27.6,24.0,1.0,31.4,3.1,25.0,24.0
2023-05-31 08:35:00,,,31.9,31.1,31.46666666666667,28.5,28.5,[28.5],1.0,31.9,4.0,29.1,24.0,1.0,31.1,3.8,27.5,24.0,1.0,31.4,3.1,25.0,25.0
2023-05-31 08:40:00,,,31.9,31.1,31.46666666666667,28.5,28.5,[28.5],1.0,31.9,4.0,29.2,23.0,1.0,31.1,3.8,27.7,25.0,1.0,31.4,3.1,25.0,25.0
2023-05-31 08:45:00,,,31.9,31.1,31.46666666666667,28.5,28.5,[28.5],1.0,31.9,4.0,29.1,23.0,1.0,31.1,3.9,27.7,25.0,1.0,31.4,3.1,25.0,25.0
2023-05-31 08:50:00,,,31.9,31.1,31.433333333333334,28.4,28.4,[28.4],1.0,31.9,4.0,29.3,23.0,1.0,31.1,3.9,27.5,25.0,1.0,31.3,3.1,25.0,25.0
2023-05-31 08:55:00,,,31.9,31.1,31.433333333333334,28.4,28.4,[28.4],1.0,31.9,4.1,29.2,23.0,1.0,31.1,4.0,27.6,25.0,1.0,31.3,3.2,25.0,25.0
2023-05-31 09:00:00,,,31.9,31.1,31.4,28.4,28.4,[28.4],1.0,31.9,4.0,29.2,23.0,1.0,31.1,4.0,27.5,25.0,1.0,31.2,3.2,25.0,25.0
2023-05-31 09:05:00,,,31.8,30.9,31.26666666666667,28.4,28.4,[28.4],1.0,31.8,4.0,29.1,24.0,1.0,30.9,3.9,27.5,26.0,1.0,31.1,3.2,25.0,26.0
2023-05-31 09:10:00,,,31.8,31.0,31.3,28.4,28.4,[28.4],1.0,31.8,4.0,29.2,24.0,1.0,31.0,3.9,27.5,26.0,1.0,31.1,3.2,25.0,26.0
2023-05-31 09:15:00,,,31.8,31.0,31.33333333333333,28.4,28.4,[28.4],1.0,31.8,4.0,29.2,24.0,1.0,31.0,3.9,27.5,26.0,1.0,31.2,3.2,25.0,26.0
2023-05-31 09:20:00,,,31.8,31.0,31.33333333333333,28.4,28.4,[28.4],1.0,31.8,4.1,29.1,24.0,1.0,31.0,3.9,27.5,26.0,1.0,31.2,3.2,25.0,26.0
2023-05-31 09:25:00,,,31.8,31.0,31.3,28.4,28.4,[28.4],1.0,31.8,4.0,29.2,24.0,1.0,31.0,3.9,27.6,26.0,1.0,31.1,3.2,25.0,26.0
2023-05-31 09:30:00,,,31.8,31.0,31.3,28.4,28.4,[28.4],1.0,31.8,4.0,29.2,24.0,1.0,31.0,3.9,27.6,26.0,1.0,31.1,3.2,25.0,26.0
2023-05-31 09:35:00,,,31.8,30.9,31.3,28.6,28.6,[28.6],1.0,31.8,4.1,29.3,23.0,1.0,30.9,0.5,28.8,27.0,1.0,31.2,3.2,25.0,27.0
2023-05-31 09:40:00,,,31.8,31.0,31.366666666666664,29.1,29.1,[29.1],1.0,31.8,4.1,29.7,23.0,1.0,31.0,0.5,29.1,27.0,1.0,31.3,3.2,25.0,27.0
2023-05-31 09:45:00,,,32.4,31.8,32.06666666666666,29.4,29.4,[29.4],1.0,31.8,4.1,29.8,23.0,1.0,32.0,0.5,29.1,27.0,1.0,32.4,3.2,25.0,27.0
2023-05-31 09:50:00,,,32.4,31.8,32.06666666666666,29.6,29.6,[29.6],1.0,31.8,4.1,29.9,23.0,1.0,32.0,0.5,29.6,27.0,1.0,32.4,3.2,25.0,27.0
2023-05-31 09:55:00,,,32.9,31.9,32.4,29.8,29.8,[29.8],1.0,31.9,4.2,30.1,23.0,1.0,32.4,0.5,29.8,27.0,1.0,32.9,3.3,25.0,27.0
2023-05-31 10:00:00,,,33.3,32.0,32.666666666666664,30.0,30.0,[30.0],1.0,32.0,4.2,30.3,23.0,1.0,32.7,0.5,29.9,27.0,1.0,33.3,3.3,25.0,27.0
2023-05-31 10:05:00,,,33.4,32.2,32.86666666666667,29.8,29.8,[29.8],1.0,32.2,4.2,30.1,23.0,1.0,33.0,3.9,29.4,25.0,1.0,33.4,3.3,25.0,26.0
2023-05-31 10:10:00,,,33.4,32.2,32.833333333333336,29.5,29.5,[29.5],1.0,32.2,4.2,30.1,22.0,1.0,32.9,4.0,29.2,26.0,1.0,33.4,3.3,25.0,26.0
2023-05-31 10:15:00,,,33.2,32.2,32.7,29.3,29.3,[29.3],1.0,32.2,4.2,30.1,22.0,1.0,32.7,4.0,28.9,26.0,1.0,33.2,3.3,25.0,26.0
2023-05-31 10:20:00,,,32.9,32.3,32.53333333333333,29.2,29.2,[29.2],1.0,32.3,4.2,29.9,22.0,1.0,32.4,4.0,28.9,26.0,1.0,32.9,3.3,25.0,26.0
2023-05-31 10:25:00,,,32.7,32.2,32.4,29.2,29.2,[29.2],1.0,32.3,4.2,29.9,22.0,1.0,32.2,4.1,28.7,26.0,1.0,32.7,3.3,25.0,26.0
2023-05-31 10:30:00,,,32.5,32.2,32.333333333333336,29.1,29.1,[29.1],1.0,32.3,4.2,29.9,22.0,1.0,32.2,4.0,28.7,26.0,1.0,32.5,3.3,26.0,26.0
2023-05-31 10:35:00,,,32.3,32.0,32.2,29.1,29.1,[29.1],1.0,32.3,4.2,29.9,22.0,1.0,32.0,4.1,28.6,26.0,1.0,32.3,3.3,26.0,26.0
2023-05-31 10:40:00,,,32.3,32.0,32.2,29.0,29.0,[29.0],1.0,32.3,4.2,29.7,22.0,1.0,32.0,4.0,28.5,26.0,1.0,32.3,3.3,26.0,26.0
2023-05-31 10:45:00,,,32.3,31.9,32.166666666666664,29.0,29.0,[29.0],1.0,32.3,4.3,29.8,22.0,1.0,31.9,4.0,28.3,26.0,1.0,32.3,3.3,26.0,26.0
2023-05-31 10:50:00,,,32.3,31.9,32.166666666666664,29.0,29.0,[29.0],1.0,32.3,4.3,29.8,22.0,1.0,31.9,4.0,28.5,26.0,1.0,32.3,3.3,25.0,26.0
2023-05-31 10:55:00,,,32.3,31.9,32.166666666666664,28.9,28.9,[28.9],1.0,32.3,4.3,29.7,22.0,1.0,31.9,4.0,28.4,26.0,1.0,32.3,3.3,26.0,26.0
2023-05-31 11:00:00,,,32.3,31.8,32.1,28.9,28.9,[28.9],1.0,32.3,4.3,29.7,22.0,1.0,31.8,4.1,28.3,26.0,1.0,32.2,3.3,26.0,26.0
2023-05-31 11:05:00,,,32.2,31.7,31.96666666666667,28.8,28.8,[28.8],1.0,32.2,4.3,29.6,22.0,1.0,31.7,4.1,28.2,26.0,1.0,32.0,3.3,26.0,26.0
2023-05-31 11:10:00,,,32.2,31.6,31.86666666666667,28.8,28.8,[28.8],1.0,32.2,4.2,29.6,22.0,1.0,31.6,4.0,28.2,26.0,1.0,31.8,3.3,26.0,26.0
2023-05-31 11:15:00,,,32.2,31.6,31.86666666666667,28.8,28.8,[28.8],1.0,32.2,4.2,29.7,22.0,1.0,31.6,4.0,28.2,26.0,1.0,31.8,3.3,26.0,26.0
2023-05-31 11:20:00,,,32.2,31.6,31.86666666666667,28.8,28.8,[28.8],1.0,32.2,4.2,29.7,22.0,1.0,31.6,4.0,28.2,26.0,1.0,31.8,3.3,25.0,26.0
2023-05-31 11:25:00,,,32.2,31.5,31.83333333333333,28.7,28.7,[28.7],1.0,32.2,4.3,29.5,22.0,1.0,31.5,4.0,28.2,26.0,1.0,31.8,3.3,26.0,26.0
2023-05-31 11:30:00,,,32.2,31.6,31.86666666666667,28.7,28.7,[28.7],1.0,32.2,4.3,29.6,22.0,1.0,31.6,4.0,28.1,26.0,1.0,31.8,3.3,26.0,26.0
2023-05-31 11:35:00,,,32.1,31.5,31.766666666666666,28.7,28.7,[28.7],1.0,32.1,4.1,29.5,22.0,1.0,31.5,4.0,28.2,26.0,1.0,31.7,3.3,26.0,26.0
2023-05-31 11:40:00,,,32.1,31.5,31.8,28.7,28.7,[28.7],1.0,32.1,4.1,29.5,22.0,1.0,31.5,4.0,28.2,26.0,1.0,31.8,3.3,25.0,26.0
2023-05-31 11:45:00,,,32.1,31.5,31.8,28.7,28.7,[28.7],1.0,32.1,4.1,29.5,22.0,1.0,31.5,4.0,28.0,26.0,1.0,31.8,3.2,25.0,26.0
2023-05-31 11:50:00,,,32.1,31.4,31.766666666666666,28.7,28.7,[28.7],1.0,32.1,4.1,29.4,22.0,1.0,31.4,4.0,28.1,26.0,1.0,31.8,3.2,25.0,26.0
2023-05-31 11:55:00,,,32.1,31.4,31.766666666666666,28.7,28.7,[28.7],1.0,32.1,4.1,29.6,22.0,1.0,31.4,4.0,28.1,26.0,1.0,31.8,3.3,25.0,26.0
2023-05-31 12:00:00,,,32.1,31.4,31.766666666666666,28.7,28.7,[28.7],1.0,32.1,4.0,29.5,22.0,1.0,31.4,3.9,28.1,26.0,1.0,31.8,3.2,25.0,26.0
2023-05-31 12:05:00,,,32.1,31.4,31.766666666666666,28.6,28.6,[28.6],1.0,32.1,4.1,29.5,22.0,1.0,31.4,3.9,28.1,26.0,1.0,31.8,3.2,25.0,26.0
2023-05-31 12:10:00,,,32.1,31.4,31.766666666666666,28.6,28.6,[28.6],1.0,32.1,4.1,29.5,22.0,1.0,31.4,4.0,28.0,26.0,1.0,31.8,3.2,25.0,26.0
2023-05-31 12:15:00,,,32.1,31.4,31.766666666666666,28.7,28.7,[28.7],1.0,32.1,4.1,29.6,22.0,1.0,31.4,4.0,28.0,26.0,1.0,31.8,3.3,25.0,26.0
2023-05-31 12:20:00,,,32.1,31.5,31.8,28.7,28.7,[28.7],1.0,32.1,4.1,29.7,22.0,1.0,31.5,4.0,28.1,26.0,1.0,31.8,3.2,25.0,26.0
2023-05-31 12:25:00,,,32.1,31.5,31.8,28.7,28.7,[28.7],1.0,32.1,4.2,29.5,22.0,1.0,31.5,3.9,28.0,26.0,1.0,31.8,3.3,25.0,26.0
2023-05-31 12:30:00,,,32.1,31.6,31.866666666666664,28.7,28.7,[28.7],1.0,32.1,4.2,29.6,22.0,1.0,31.6,3.9,28.1,26.0,1.0,31.9,3.3,25.0,26.0
2023-05-31 12:35:00,,,32.1,31.6,31.933333333333337,28.9,28.9,[28.9],1.0,32.1,4.2,29.7,23.0,1.0,31.6,0.5,29.1,27.0,1.0,32.1,3.2,25.0,27.0
2023-05-31 12:40:00,,,32.1,31.6,31.933333333333337,29.4,29.4,[29.4],1.0,32.1,4.2,30.1,23.0,1.0,31.6,0.5,29.8,27.0,1.0,32.1,3.2,25.0,27.0
2023-05-31 12:45:00,,,33.1,32.2,32.5,29.7,29.7,[29.7],1.0,32.2,4.2,30.3,23.0,1.0,32.2,0.5,29.9,27.0,1.0,33.1,3.2,25.0,27.0
2023-05-31 12:50:00,,,33.5,32.2,32.93333333333334,30.0,30.0,[30.0],1.0,32.2,4.3,30.6,23.0,1.0,33.1,0.5,30.3,27.0,1.0,33.5,3.2,25.0,27.0
2023-05-31 12:55:00,,,33.5,32.3,32.96666666666667,30.1,30.1,[30.1],1.0,32.3,4.3,30.6,23.0,1.0,33.1,0.5,30.4,27.0,1.0,33.5,3.2,25.0,27.0
2023-05-31 13:00:00,,,33.7,32.5,33.266666666666666,30.3,30.3,[30.3],1.0,32.5,4.2,30.7,23.0,1.0,33.6,0.5,30.5,27.0,1.0,33.7,3.3,25.0,27.0
2023-05-31 13:05:00,,,34.0,32.5,33.36666666666667,30.1,30.1,[30.1],1.0,32.5,4.2,30.7,23.0,1.0,33.6,3.9,30.2,23.0,1.0,34.0,3.2,25.0,23.0
2023-05-31 13:10:00,,,33.8,32.6,33.266666666666666,29.9,29.9,[29.9],1.0,32.6,4.1,30.5,22.0,1.0,33.4,3.9,29.6,26.0,1.0,33.8,3.3,25.0,26.0
2023-05-31 13:15:00,,,33.8,32.7,33.233333333333334,29.7,29.7,[29.7],1.0,32.7,4.1,30.5,22.0,1.0,33.2,4.0,29.4,26.0,1.0,33.8,3.3,25.0,26.0
2023-05-31 13:20:00,,,33.6,32.7,33.166666666666664,29.5,29.5,[29.5],1.0,32.7,4.2,30.3,22.0,1.0,33.2,4.0,29.3,26.0,1.0,33.6,3.3,25.0,26.0
2023-05-31 13:25:00,,,33.3,32.7,32.96666666666666,29.5,29.5,[29.5],1.0,32.7,4.2,30.3,22.0,1.0,32.9,4.0,29.2,26.0,1.0,33.3,3.3,26.0,26.0
2023-05-31 13:30:00,,,33.1,32.6,32.800000000000004,29.4,29.4,[29.4],1.0,32.7,4.2,30.3,22.0,1.0,32.6,4.0,29.2,26.0,1.0,33.1,3.3,26.0,26.0
2023-05-31 13:35:00,,,32.9,32.6,32.73333333333334,29.3,29.3,[29.3],1.0,32.7,4.1,30.2,22.0,1.0,32.6,4.0,28.9,26.0,1.0,32.9,3.3,26.0,26.0
2023-05-31 13:40:00,,,32.8,32.5,32.666666666666664,29.3,29.3,[29.3],1.0,32.7,4.1,30.2,22.0,1.0,32.5,4.0,28.9,26.0,1.0,32.8,3.3,26.0,26.0
2023-05-31 13:45:00,,,32.8,32.4,32.63333333333333,29.3,29.3,[29.3],1.0,32.7,4.1,30.1,22.0,1.0,32.4,4.0,29.0,26.0,1.0,32.8,3.2,26.0,26.0
2023-05-31 13:50:00,,,32.8,32.4,32.63333333333333,29.2,29.2,[29.2],1.0,32.7,4.0,30.0,22.0,1.0,32.4,4.0,28.9,26.0,1.0,32.8,3.2,26.0,26.0
2023-05-31 13:55:00,,,32.7,32.4,32.56666666666667,29.2,29.2,[29.2],1.0,32.6,4.0,30.0,22.0,1.0,32.4,4.0,28.9,26.0,1.0,32.7,3.2,26.0,26.0
2023-05-31 14:00:00,,,32.7,32.3,32.53333333333334,29.2,29.2,[29.2],1.0,32.6,4.2,30.1,22.0,1.0,32.3,3.9,28.9,26.0,1.0,32.7,3.2,26.0,26.0
2023-05-31 14:05:00,,,32.7,32.2,32.50000000000001,29.1,29.1,[29.1],1.0,32.6,4.1,30.0,22.0,1.0,32.2,4.0,28.7,26.0,1.0,32.7,3.2,26.0,26.0
2023-05-31 14:10:00,,,32.6,32.1,32.43333333333334,29.1,29.1,[29.1],1.0,32.6,4.1,30.0,22.0,1.0,32.1,4.0,28.7,26.0,1.0,32.6,3.2,26.0,26.0
2023-05-31 14:15:00,,,32.6,32.1,32.4,29.1,29.1,[29.1],1.0,32.6,4.1,30.1,22.0,1.0,32.1,3.9,28.7,26.0,1.0,32.5,3.3,26.0,26.0
2023-05-31 14:20:00,,,32.6,32.1,32.4,29.1,29.1,[29.1],1.0,32.6,4.2,29.9,22.0,1.0,32.1,3.9,28.6,26.0,1.0,32.5,3.3,26.0,26.0
2023-05-31 14:25:00,,,32.6,32.1,32.36666666666667,29.1,29.1,[29.1],1.0,32.6,4.2,29.9,22.0,1.0,32.1,4.0,28.7,26.0,1.0,32.4,3.3,26.0,26.0
2023-05-31 14:30:00,,,32.5,32.1,32.333333333333336,29.1,29.1,[29.1],1.0,32.5,4.2,29.9,22.0,1.0,32.1,3.9,28.5,26.0,1.0,32.4,3.2,26.0,26.0
2023-05-31 14:35:00,,,32.5,32.1,32.333333333333336,29.1,29.1,[29.1],1.0,32.5,4.2,30.0,22.0,1.0,32.1,3.9,28.8,26.0,1.0,32.4,3.2,25.0,26.0
2023-05-31 14:40:00,,,32.5,32.1,32.333333333333336,29.1,29.1,[29.1],1.0,32.5,4.1,30.0,22.0,1.0,32.1,4.0,28.6,26.0,1.0,32.4,3.3,26.0,26.0
2023-05-31 14:45:00,,,32.5,32.0,32.333333333333336,29.0,29.0,[29.0],1.0,32.5,4.1,29.9,22.0,1.0,32.0,3.9,28.5,26.0,1.0,32.5,3.2,26.0,26.0
2023-05-31 14:50:00,,,32.5,32.0,32.333333333333336,29.0,29.0,[29.0],1.0,32.5,4.1,29.9,22.0,1.0,32.0,3.9,28.6,26.0,1.0,32.5,3.2,25.0,26.0
2023-05-31 14:55:00,,,32.5,32.0,32.333333333333336,29.0,29.0,[29.0],1.0,32.5,4.1,30.0,22.0,1.0,32.0,3.9,28.7,26.0,1.0,32.5,3.2,26.0,26.0
2023-05-31 15:00:00,,,32.5,32.0,32.333333333333336,29.0,29.0,[29.0],1.0,32.5,4.2,30.0,22.0,1.0,32.0,4.0,28.7,26.0,1.0,32.5,3.2,26.0,26.0
2023-05-31 15:05:00,,,32.5,32.1,32.333333333333336,29.0,29.0,[29.0],1.0,32.5,4.2,30.0,22.0,1.0,32.1,4.0,28.7,26.0,1.0,32.4,3.2,26.0,26.0
2023-05-31 15:10:00,,,32.5,32.1,32.333333333333336,29.0,29.0,[29.0],1.0,32.5,4.2,29.9,22.0,1.0,32.1,4.0,28.6,26.0,1.0,32.4,3.3,26.0,26.0
2023-05-31 15:15:00,,,32.5,32.0,32.300000000000004,29.0,29.0,[29.0],1.0,32.5,4.2,30.0,22.0,1.0,32.0,4.0,28.7,26.0,1.0,32.4,3.3,26.0,26.0
