time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3805197_c,3805197_h,3805197_p,3805197_r,3805197_s,3805198_c,3805198_h,3805198_p,3805198_r,3805198_s,3805199_c,3805199_h,3805199_p,3805199_r,3805199_s
2023-06-03 02:10:00,30.9,,32.9,32.4,32.63333333333333,29.5,29.5,[29.5],1.0,32.9,4.1,30.2,23.0,1.0,32.4,4.0,29.0,23.0,1.0,32.6,3.3,26.0,23.0
2023-06-03 02:15:00,30.9,,32.9,32.3,32.56666666666666,29.5,29.5,[29.5],1.0,32.9,4.1,30.2,23.0,1.0,32.3,4.0,28.9,23.0,1.0,32.5,3.3,26.0,23.0
2023-06-03 02:20:00,30.9,,32.9,32.3,32.56666666666666,29.5,29.5,[29.5],1.0,32.9,4.1,30.1,23.0,1.0,32.3,3.9,28.9,23.0,1.0,32.5,3.2,26.0,23.0
2023-06-03 02:25:00,30.8,,32.8,32.2,32.5,29.4,29.4,[29.4],1.0,32.8,4.1,30.2,23.0,1.0,32.2,3.9,28.8,23.0,1.0,32.5,3.2,26.0,23.0
2023-06-03 02:30:00,30.8,,32.8,32.2,32.46666666666667,29.4,29.4,[29.4],1.0,32.8,4.1,30.2,23.0,1.0,32.2,4.0,28.8,23.0,1.0,32.4,3.3,26.0,23.0
2023-06-03 02:35:00,30.8,,32.8,32.2,32.46666666666667,29.4,29.4,[29.4],1.0,32.8,4.1,30.1,23.0,1.0,32.2,3.9,28.8,23.0,1.0,32.4,3.2,26.0,23.0
2023-06-03 02:40:00,30.8,,32.8,32.1,32.43333333333334,29.4,29.4,[29.4],1.0,32.8,4.1,30.1,23.0,1.0,32.1,3.9,28.7,23.0,1.0,32.4,3.2,26.0,23.0
2023-06-03 02:45:00,30.7,,32.8,32.1,32.4,29.3,29.3,[29.3],1.0,32.8,4.1,30.0,23.0,1.0,32.1,3.9,28.7,23.0,1.0,32.3,3.2,26.0,23.0
2023-06-03 02:50:00,30.7,,32.7,32.1,32.36666666666667,29.3,29.3,[29.3],1.0,32.7,4.1,30.0,23.0,1.0,32.1,3.9,28.7,23.0,1.0,32.3,3.2,26.0,23.0
2023-06-03 02:55:00,30.7,,32.7,32.1,32.36666666666667,29.3,29.3,[29.3],1.0,32.7,4.1,30.1,23.0,1.0,32.1,4.0,28.7,23.0,1.0,32.3,3.2,26.0,23.0
2023-06-03 03:00:00,30.7,,32.7,32.1,32.36666666666667,29.3,29.3,[29.3],1.0,32.7,4.1,30.0,23.0,1.0,32.1,4.0,28.6,23.0,1.0,32.3,3.2,26.0,23.0
2023-06-03 03:05:00,30.7,,32.6,32.0,32.3,29.2,29.2,[29.2],1.0,32.6,4.1,29.9,23.0,1.0,32.0,4.0,28.6,23.0,1.0,32.3,3.2,26.0,23.0
2023-06-03 03:10:00,30.6,,32.6,32.0,32.3,29.2,29.2,[29.2],1.0,32.6,4.1,29.9,23.0,1.0,32.0,4.0,28.5,23.0,1.0,32.3,3.2,26.0,23.0
2023-06-03 03:15:00,30.6,,32.6,31.9,32.233333333333334,29.2,29.2,[29.2],1.0,32.6,4.1,29.9,23.0,1.0,31.9,3.9,28.6,23.0,1.0,32.2,3.2,26.0,23.0
2023-06-03 03:20:00,30.6,,32.6,31.9,32.233333333333334,29.2,29.2,[29.2],1.0,32.6,4.1,29.9,23.0,1.0,31.9,4.0,28.3,23.0,1.0,32.2,3.2,26.0,23.0
2023-06-03 03:25:00,30.6,,32.5,31.9,32.2,29.1,29.1,[29.1],1.0,32.5,4.1,29.9,23.0,1.0,31.9,4.0,28.3,23.0,1.0,32.2,3.2,26.0,23.0
2023-06-03 03:30:00,30.5,,32.5,31.8,32.13333333333333,29.1,29.1,[29.1],1.0,32.5,4.1,29.9,23.0,1.0,31.8,4.0,28.5,23.0,1.0,32.1,3.3,26.0,23.0
2023-06-03 03:35:00,30.5,,32.5,31.8,32.13333333333333,29.1,29.1,[29.1],1.0,32.5,4.1,29.7,23.0,1.0,31.8,4.0,28.4,23.0,1.0,32.1,3.2,26.0,23.0
2023-06-03 03:40:00,30.5,,32.5,31.8,32.13333333333333,29.1,29.1,[29.1],1.0,32.5,4.1,29.8,23.0,1.0,31.8,3.9,28.4,23.0,1.0,32.1,3.2,26.0,23.0
2023-06-03 03:45:00,30.5,,32.5,31.8,32.13333333333333,29.1,29.1,[29.1],1.0,32.5,4.1,29.8,23.0,1.0,31.8,3.9,28.3,23.0,1.0,32.1,3.2,26.0,23.0
2023-06-03 03:50:00,30.5,,32.4,31.8,32.06666666666667,29.1,29.1,[29.1],1.0,32.4,4.1,29.8,23.0,1.0,31.8,4.0,28.2,23.0,1.0,32.0,3.2,25.0,23.0
2023-06-03 03:55:00,30.5,,32.4,31.8,32.06666666666667,29.1,29.1,[29.1],1.0,32.4,4.2,29.8,23.0,1.0,31.8,4.0,28.2,23.0,1.0,32.0,3.2,25.0,23.0
2023-06-03 04:00:00,30.4,,32.4,31.7,32.03333333333333,29.0,29.0,[29.0],1.0,32.4,4.1,29.7,23.0,1.0,31.7,4.0,28.1,23.0,1.0,32.0,3.3,25.0,23.0
2023-06-03 04:05:00,30.4,,32.3,31.7,32.0,29.0,29.0,[29.0],1.0,32.3,4.1,29.8,23.0,1.0,31.7,4.0,28.2,23.0,1.0,32.0,3.2,25.0,23.0
2023-06-03 04:10:00,30.4,,32.3,31.7,31.96666666666667,28.9,28.9,[28.9],1.0,32.3,4.1,29.6,23.0,1.0,31.7,3.9,28.1,23.0,1.0,31.9,3.2,25.0,23.0
2023-06-03 04:15:00,30.3,,32.3,31.7,31.96666666666667,28.9,28.9,[28.9],1.0,32.3,4.1,29.7,23.0,1.0,31.7,3.9,28.0,23.0,1.0,31.9,3.2,25.0,23.0
2023-06-03 04:20:00,30.3,,32.3,31.6,31.933333333333334,28.9,28.9,[28.9],1.0,32.3,4.1,29.7,23.0,1.0,31.6,4.0,28.1,23.0,1.0,31.9,3.2,25.0,23.0
2023-06-03 04:25:00,30.3,,32.3,31.6,31.9,28.8,28.8,[28.8],1.0,32.3,4.1,29.5,23.0,1.0,31.6,4.0,28.1,23.0,1.0,31.8,3.2,25.0,23.0
2023-06-03 04:30:00,30.3,,32.2,31.6,31.83333333333333,28.8,28.8,[28.8],1.0,32.2,4.1,29.5,23.0,1.0,31.6,3.9,28.1,23.0,1.0,31.7,3.2,25.0,23.0
2023-06-03 04:35:00,30.3,,32.2,31.6,31.86666666666667,28.8,28.8,[28.8],1.0,32.2,4.1,29.5,23.0,1.0,31.6,3.9,27.9,23.0,1.0,31.8,3.2,25.0,23.0
2023-06-03 04:40:00,30.2,,32.2,31.5,31.8,28.8,28.8,[28.8],1.0,32.2,4.1,29.5,23.0,1.0,31.5,3.9,27.9,23.0,1.0,31.7,3.2,25.0,23.0
2023-06-03 04:45:00,30.2,,32.1,31.5,31.766666666666666,28.8,28.8,[28.8],1.0,32.1,4.1,29.4,23.0,1.0,31.5,3.9,28.0,23.0,1.0,31.7,3.2,25.0,23.0
2023-06-03 04:50:00,30.2,,32.1,31.5,31.8,28.8,28.8,[28.8],1.0,32.1,4.0,29.4,23.0,1.0,31.5,3.9,28.0,23.0,1.0,31.8,3.2,25.0,23.0
2023-06-03 04:55:00,30.2,,32.1,31.5,31.766666666666666,28.8,28.8,[28.8],1.0,32.1,4.0,29.5,23.0,1.0,31.5,3.9,28.0,23.0,1.0,31.7,3.2,25.0,23.0
2023-06-03 05:00:00,30.2,,32.1,31.5,31.73333333333333,28.8,28.8,[28.8],1.0,32.1,4.0,29.4,23.0,1.0,31.5,4.0,27.8,23.0,1.0,31.6,3.1,25.0,23.0
2023-06-03 05:05:00,30.2,,32.1,31.4,31.7,28.7,28.7,[28.7],1.0,32.1,4.1,29.3,23.0,1.0,31.4,4.0,27.9,23.0,1.0,31.6,3.2,25.0,23.0
2023-06-03 05:10:00,30.2,,32.0,31.4,31.666666666666668,28.7,28.7,[28.7],1.0,32.0,4.1,29.3,23.0,1.0,31.4,3.9,27.9,23.0,1.0,31.6,3.2,25.0,23.0
2023-06-03 05:15:00,30.2,,32.0,31.4,31.666666666666668,28.7,28.7,[28.7],1.0,32.0,4.0,29.3,23.0,1.0,31.4,3.9,27.7,23.0,1.0,31.6,3.1,25.0,23.0
2023-06-03 05:20:00,30.2,,32.0,31.4,31.666666666666668,28.7,28.7,[28.7],1.0,32.0,4.0,29.4,23.0,1.0,31.4,3.9,27.9,23.0,1.0,31.6,3.1,25.0,23.0
2023-06-03 05:25:00,30.2,,32.0,31.4,31.633333333333336,28.6,28.6,[28.6],1.0,32.0,4.0,29.2,23.0,1.0,31.4,3.9,27.9,23.0,1.0,31.5,3.1,25.0,23.0
2023-06-03 05:30:00,30.2,,32.0,31.4,31.633333333333336,28.6,28.6,[28.6],1.0,32.0,4.0,29.3,23.0,1.0,31.4,3.9,27.7,23.0,1.0,31.5,3.2,25.0,23.0
2023-06-03 05:35:00,30.2,,32.0,31.2,31.566666666666663,28.6,28.6,[28.6],1.0,32.0,4.0,29.3,23.0,1.0,31.2,3.9,27.7,23.0,1.0,31.5,3.1,25.0,23.0
2023-06-03 05:40:00,30.2,,31.9,31.2,31.5,28.5,28.5,[28.5],1.0,31.9,4.1,29.3,23.0,1.0,31.2,3.9,27.7,23.0,1.0,31.4,3.1,25.0,23.0
2023-06-03 05:45:00,30.2,,31.9,31.1,31.46666666666667,28.5,28.5,[28.5],1.0,31.9,4.0,29.2,23.0,1.0,31.1,3.9,27.7,23.0,1.0,31.4,3.2,25.0,23.0
2023-06-03 05:50:00,30.1,,31.8,31.1,31.4,28.5,28.5,[28.5],1.0,31.8,4.0,29.3,23.0,1.0,31.1,3.9,27.7,23.0,1.0,31.3,3.1,25.0,23.0
2023-06-03 05:55:00,30.2,,31.8,31.1,31.4,28.5,28.5,[28.5],1.0,31.8,4.0,29.2,23.0,1.0,31.1,3.9,27.6,23.0,1.0,31.3,3.1,25.0,23.0
2023-06-03 06:00:00,30.1,,31.8,31.1,31.433333333333337,28.5,28.5,[28.5],1.0,31.8,4.0,29.2,23.0,1.0,31.1,3.8,27.6,23.0,1.0,31.4,3.1,25.0,23.0
2023-06-03 06:05:00,30.1,,31.8,31.1,31.433333333333337,28.4,28.4,[28.4],1.0,31.8,4.0,29.2,24.0,1.0,31.1,3.9,27.7,24.0,1.0,31.4,3.1,25.0,24.0
2023-06-03 06:10:00,30.1,,31.8,31.0,31.399999999999995,28.4,28.4,[28.4],1.0,31.8,4.0,29.1,24.0,1.0,31.0,3.9,27.5,24.0,1.0,31.4,3.1,25.0,24.0
2023-06-03 06:15:00,30.1,,31.7,31.0,31.366666666666664,28.4,28.4,[28.4],1.0,31.7,4.0,29.1,24.0,1.0,31.0,3.9,27.6,24.0,1.0,31.4,3.1,25.0,24.0
2023-06-03 06:20:00,30.1,,31.7,31.0,31.33333333333333,28.4,28.4,[28.4],1.0,31.7,4.0,29.1,24.0,1.0,31.0,3.9,27.6,24.0,1.0,31.3,3.1,25.0,24.0
2023-06-03 06:25:00,30.1,,31.7,31.0,31.33333333333333,28.4,28.4,[28.4],1.0,31.7,4.0,29.0,24.0,1.0,31.0,3.9,27.5,24.0,1.0,31.3,3.2,25.0,24.0
2023-06-03 06:30:00,30.1,,31.7,31.0,31.33333333333333,28.4,28.4,[28.4],1.0,31.7,4.0,29.0,24.0,1.0,31.0,3.9,27.6,24.0,1.0,31.3,3.1,25.0,24.0
2023-06-03 06:35:00,30.1,,31.7,30.9,31.3,28.3,28.3,[28.3],1.0,31.7,4.0,29.0,23.0,1.0,30.9,3.9,27.5,25.0,1.0,31.3,3.1,25.0,25.0
2023-06-03 06:40:00,30.1,,31.5,30.8,31.166666666666668,28.3,28.3,[28.3],1.0,31.5,4.0,28.9,23.0,1.0,30.8,3.9,27.4,25.0,1.0,31.2,3.1,25.0,25.0
2023-06-03 06:45:00,30.1,,31.5,30.8,31.166666666666668,28.3,28.3,[28.3],1.0,31.5,4.0,28.9,23.0,1.0,30.8,3.8,27.5,25.0,1.0,31.2,3.1,25.0,25.0
2023-06-03 06:50:00,30.1,,31.5,30.9,31.2,28.3,28.3,[28.3],1.0,31.5,4.0,29.0,23.0,1.0,30.9,3.8,27.5,25.0,1.0,31.2,3.1,25.0,25.0
2023-06-03 06:55:00,30.2,,31.4,30.9,31.166666666666668,28.3,28.3,[28.3],1.0,31.4,4.0,28.8,23.0,1.0,30.9,3.9,27.5,25.0,1.0,31.2,3.1,25.0,25.0
2023-06-03 07:00:00,30.2,,31.4,30.9,31.166666666666668,28.2,28.2,[28.2],1.0,31.4,4.0,28.8,23.0,1.0,30.9,3.9,27.4,25.0,1.0,31.2,3.1,25.0,25.0
2023-06-03 07:05:00,30.1,,31.3,30.9,31.133333333333336,28.2,28.2,[28.2],1.0,31.3,4.0,29.0,24.0,1.0,30.9,3.8,27.4,26.0,1.0,31.2,3.1,25.0,26.0
2023-06-03 07:10:00,30.1,,31.3,30.9,31.166666666666668,28.2,28.2,[28.2],1.0,31.3,4.0,29.0,24.0,1.0,30.9,3.8,27.4,26.0,1.0,31.3,3.1,24.0,26.0
2023-06-03 07:15:00,30.1,,31.3,30.9,31.133333333333336,28.2,28.2,[28.2],1.0,31.3,4.0,28.8,24.0,1.0,30.9,3.8,27.5,26.0,1.0,31.2,3.1,25.0,26.0
2023-06-03 07:20:00,30.1,,31.3,30.9,31.133333333333336,28.2,28.2,[28.2],1.0,31.3,4.0,28.8,24.0,1.0,30.9,3.8,27.4,26.0,1.0,31.2,3.1,25.0,26.0
2023-06-03 07:25:00,30.1,,31.3,30.9,31.133333333333336,28.2,28.2,[28.2],1.0,31.3,4.0,28.8,24.0,1.0,30.9,3.9,27.4,26.0,1.0,31.2,3.1,24.0,26.0
2023-06-03 07:30:00,30.1,,31.2,30.9,31.1,28.1,28.1,[28.1],1.0,31.2,4.0,29.0,24.0,1.0,30.9,3.9,27.4,26.0,1.0,31.2,3.1,25.0,26.0
2023-06-03 07:35:00,30.1,,31.4,30.9,31.166666666666668,28.4,28.4,[28.4],1.0,31.2,4.0,29.1,23.0,1.0,30.9,0.5,28.7,27.0,1.0,31.4,3.1,25.0,27.0
2023-06-03 07:40:00,30.1,,31.4,30.9,31.166666666666668,28.9,28.9,[28.9],1.0,31.2,4.1,29.3,23.0,1.0,30.9,0.5,28.9,27.0,1.0,31.4,3.1,25.0,27.0
2023-06-03 07:45:00,30.1,,31.9,31.2,31.5,29.2,29.2,[29.2],1.0,31.2,4.0,29.5,23.0,1.0,31.4,0.5,29.2,27.0,1.0,31.9,3.1,24.0,27.0
2023-06-03 07:50:00,30.2,,32.6,31.3,31.933333333333337,29.4,29.4,[29.4],1.0,31.3,4.0,29.6,23.0,1.0,31.9,0.5,29.4,27.0,1.0,32.6,3.1,25.0,27.0
2023-06-03 07:55:00,30.1,,32.6,31.4,32.06666666666667,29.5,29.5,[29.5],1.0,31.4,4.0,29.7,23.0,1.0,32.2,0.5,29.6,27.0,1.0,32.6,3.2,25.0,27.0
2023-06-03 08:00:00,30.1,,33.0,31.4,32.333333333333336,29.7,29.7,[29.7],1.0,31.4,4.0,29.7,23.0,1.0,32.6,0.5,29.7,27.0,1.0,33.0,3.2,25.0,27.0
2023-06-03 08:05:00,30.1,,33.0,31.5,32.36666666666667,29.5,29.5,[29.5],1.0,31.5,4.0,29.8,23.0,1.0,32.6,3.9,29.2,25.0,1.0,33.0,3.1,25.0,25.0
2023-06-03 08:10:00,30.2,,32.9,31.6,32.36666666666667,29.2,29.2,[29.2],1.0,31.6,4.0,29.6,23.0,1.0,32.6,3.9,28.7,25.0,1.0,32.9,3.2,25.0,25.0
2023-06-03 08:15:00,30.2,,32.6,31.7,32.23333333333333,29.0,29.0,[29.0],1.0,31.7,4.0,29.5,23.0,1.0,32.4,3.9,28.4,25.0,1.0,32.6,3.2,25.0,25.0
2023-06-03 08:20:00,30.2,,32.4,31.7,32.1,28.9,28.9,[28.9],1.0,31.7,4.1,29.4,23.0,1.0,32.2,3.9,28.3,25.0,1.0,32.4,3.2,25.0,25.0
2023-06-03 08:25:00,30.3,,32.1,31.7,31.899999999999995,28.8,28.8,[28.8],1.0,31.7,4.1,29.5,23.0,1.0,31.9,3.9,28.2,25.0,1.0,32.1,3.2,25.0,25.0
2023-06-03 08:30:00,30.4,,32.0,31.7,31.83333333333333,28.7,28.7,[28.7],1.0,31.7,4.1,29.3,23.0,1.0,31.8,3.9,28.0,25.0,1.0,32.0,3.2,25.0,25.0
2023-06-03 08:35:00,30.5,,31.9,31.6,31.73333333333333,28.6,28.6,[28.6],1.0,31.6,4.0,29.2,23.0,1.0,31.7,3.9,28.1,26.0,1.0,31.9,3.2,25.0,26.0
2023-06-03 08:40:00,30.5,,31.8,31.5,31.633333333333336,28.5,28.5,[28.5],1.0,31.6,4.0,29.2,23.0,1.0,31.5,3.9,27.8,26.0,1.0,31.8,3.1,25.0,26.0
2023-06-03 08:45:00,30.6,,31.7,31.4,31.566666666666663,28.5,28.5,[28.5],1.0,31.6,4.1,29.2,23.0,1.0,31.4,3.9,27.9,26.0,1.0,31.7,3.1,25.0,26.0
2023-06-03 08:50:00,30.7,,31.5,31.4,31.46666666666667,28.5,28.5,[28.5],1.0,31.5,4.0,29.1,23.0,1.0,31.4,3.9,27.7,26.0,1.0,31.5,3.1,25.0,26.0
2023-06-03 08:55:00,30.7,,31.5,31.3,31.433333333333334,28.4,28.4,[28.4],1.0,31.5,4.0,29.1,23.0,1.0,31.3,3.9,27.7,26.0,1.0,31.5,3.1,25.0,26.0
2023-06-03 09:00:00,30.7,,31.5,31.2,31.366666666666664,28.4,28.4,[28.4],1.0,31.5,4.0,29.0,23.0,1.0,31.2,3.9,27.7,26.0,1.0,31.4,3.1,25.0,26.0
2023-06-03 09:05:00,30.7,,31.4,31.1,31.3,28.7,28.7,[28.7],1.0,31.4,4.0,29.2,24.0,1.0,31.1,0.5,28.7,27.0,1.0,31.4,3.2,25.0,27.0
2023-06-03 09:10:00,30.8,,32.0,31.3,31.566666666666663,29.1,29.1,[29.1],1.0,31.4,4.0,29.5,24.0,1.0,31.3,0.5,29.2,27.0,1.0,32.0,3.2,25.0,27.0
2023-06-03 09:15:00,30.9,,32.4,31.4,31.83333333333333,29.3,29.3,[29.3],1.0,31.4,4.1,29.6,24.0,1.0,31.7,0.5,29.3,27.0,1.0,32.4,3.2,25.0,27.0
2023-06-03 09:20:00,30.9,,32.7,31.5,32.233333333333334,29.5,29.5,[29.5],1.0,31.5,4.1,29.9,24.0,1.0,32.5,0.5,29.5,27.0,1.0,32.7,3.2,25.0,27.0
2023-06-03 09:25:00,30.9,,33.0,31.5,32.333333333333336,29.8,29.8,[29.8],1.0,31.5,4.1,29.9,24.0,1.0,32.5,0.5,29.8,27.0,1.0,33.0,3.2,25.0,27.0
2023-06-03 09:30:00,30.9,,33.0,31.6,32.46666666666667,29.9,29.9,[29.9],1.0,31.6,4.1,29.9,24.0,1.0,32.8,0.5,30.0,27.0,1.0,33.0,3.2,25.0,27.0
2023-06-03 09:35:00,30.9,,33.1,31.7,32.56666666666666,29.7,29.7,[29.7],1.0,31.7,4.1,29.9,23.0,1.0,32.9,3.9,29.4,25.0,1.0,33.1,3.2,25.0,25.0
2023-06-03 09:40:00,30.9,,33.1,31.8,32.56666666666666,29.4,29.4,[29.4],1.0,31.8,4.1,29.8,23.0,1.0,32.8,3.9,29.0,25.0,1.0,33.1,3.2,25.0,25.0
2023-06-03 09:45:00,31.0,,32.6,31.8,32.23333333333333,29.2,29.2,[29.2],1.0,31.8,4.1,29.6,23.0,1.0,32.3,4.0,28.7,25.0,1.0,32.6,3.2,25.0,25.0
2023-06-03 09:50:00,31.1,,32.6,31.8,32.23333333333333,29.0,29.0,[29.0],1.0,31.8,4.1,29.5,23.0,1.0,32.3,3.9,28.5,25.0,1.0,32.6,3.2,25.0,25.0
2023-06-03 09:55:00,31.2,,32.4,31.8,32.1,28.9,28.9,[28.9],1.0,31.8,4.1,29.5,23.0,1.0,32.1,4.0,28.3,25.0,1.0,32.4,3.2,25.0,25.0
2023-06-03 10:00:00,31.2,,32.1,31.8,31.9,28.8,28.8,[28.8],1.0,31.8,4.1,29.5,23.0,1.0,31.8,3.9,28.3,25.0,1.0,32.1,3.2,25.0,25.0
2023-06-03 10:05:00,31.3,,32.1,31.8,31.9,28.8,28.8,[28.8],1.0,31.8,4.1,29.5,23.0,1.0,31.8,3.9,28.1,24.0,1.0,32.1,3.2,25.0,24.0
2023-06-03 10:10:00,31.2,,32.0,31.7,31.8,28.7,28.7,[28.7],1.0,31.7,4.1,29.3,23.0,1.0,31.7,3.9,28.1,24.0,1.0,32.0,3.2,25.0,24.0
2023-06-03 10:15:00,31.2,,,,,28.6,28.6,[28.6],1.0,,4.0,29.2,23.0,1.0,,3.9,27.9,24.0,1.0,,3.2,25.0,24.0
2023-06-03 10:20:00,31.1,,31.8,31.5,31.666666666666668,28.6,28.6,[28.6],1.0,31.7,4.1,29.2,23.0,1.0,31.5,3.9,28.0,24.0,1.0,31.8,3.2,25.0,24.0
2023-06-03 10:25:00,31.2,,31.7,31.5,31.6,28.6,28.6,[28.6],1.0,31.6,4.2,29.2,23.0,1.0,31.5,3.9,27.9,24.0,1.0,31.7,3.2,25.0,24.0
2023-06-03 10:30:00,31.3,,31.7,31.4,31.566666666666663,28.5,28.5,[28.5],1.0,31.6,4.1,29.3,23.0,1.0,31.4,4.0,27.9,24.0,1.0,31.7,3.3,25.0,24.0
2023-06-03 10:35:00,31.5,,31.5,31.4,31.46666666666667,28.4,28.4,[28.4],1.0,31.5,4.1,29.2,24.0,1.0,31.4,4.0,27.9,25.0,1.0,31.5,3.3,25.0,25.0
2023-06-03 10:40:00,31.7,,31.5,31.3,31.433333333333334,28.4,28.4,[28.4],1.0,31.5,4.1,29.1,24.0,1.0,31.3,4.0,27.8,25.0,1.0,31.5,3.2,25.0,25.0
2023-06-03 10:45:00,31.7,,31.5,31.3,31.433333333333334,28.4,28.4,[28.4],1.0,31.5,4.1,29.1,24.0,1.0,31.3,3.9,27.7,25.0,1.0,31.5,3.2,25.0,25.0
2023-06-03 10:50:00,31.8,,31.5,31.3,31.399999999999995,28.4,28.4,[28.4],1.0,31.5,4.1,29.0,24.0,1.0,31.3,3.9,27.7,25.0,1.0,31.4,3.2,25.0,25.0
2023-06-03 10:55:00,31.9,,31.5,31.3,31.4,28.4,28.4,[28.4],1.0,31.4,4.1,29.1,24.0,1.0,31.3,4.0,27.7,25.0,1.0,31.5,3.2,25.0,25.0
2023-06-03 11:00:00,32.2,,31.4,31.2,31.33333333333333,28.3,28.3,[28.3],1.0,31.4,4.2,29.2,24.0,1.0,31.2,4.0,27.8,25.0,1.0,31.4,3.2,25.0,25.0
2023-06-03 11:05:00,32.4,,31.5,31.2,31.366666666666664,28.3,28.3,[28.3],1.0,31.4,4.2,29.2,25.0,1.0,31.2,4.0,27.8,26.0,1.0,31.5,3.2,25.0,26.0
2023-06-03 11:10:00,32.6,,31.5,31.1,31.33333333333333,28.3,28.3,[28.3],1.0,31.4,4.1,29.1,25.0,1.0,31.1,4.0,27.9,26.0,1.0,31.5,3.2,25.0,26.0
2023-06-03 11:15:00,32.6,,31.4,31.1,31.3,28.3,28.3,[28.3],1.0,31.4,4.2,29.1,25.0,1.0,31.1,4.0,27.7,26.0,1.0,31.4,3.3,25.0,26.0
2023-06-03 11:20:00,32.8,,31.4,31.0,31.266666666666666,28.2,28.2,[28.2],1.0,31.4,4.2,29.0,25.0,1.0,31.0,4.0,27.7,26.0,1.0,31.4,3.3,25.0,26.0
2023-06-03 11:25:00,32.9,,31.4,31.0,31.266666666666666,28.2,28.2,[28.2],1.0,31.4,4.2,29.1,25.0,1.0,31.0,4.0,27.8,26.0,1.0,31.4,3.3,25.0,26.0
2023-06-03 11:30:00,32.9,,31.4,31.1,31.3,28.2,28.2,[28.2],1.0,31.4,4.2,29.1,25.0,1.0,31.1,4.0,27.7,26.0,1.0,31.4,3.3,25.0,26.0
2023-06-03 11:35:00,32.9,,31.4,31.0,31.266666666666666,28.4,28.4,[28.4],1.0,31.4,4.3,29.3,26.0,1.0,31.0,0.5,28.7,27.0,1.0,31.4,3.3,25.0,27.0
2023-06-03 11:40:00,33.1,,31.4,31.1,31.3,28.9,28.9,[28.9],1.0,31.4,4.3,29.6,26.0,1.0,31.1,0.5,29.2,27.0,1.0,31.4,3.3,25.0,27.0
2023-06-03 11:45:00,33.2,,32.0,31.4,31.7,29.2,29.2,[29.2],1.0,31.4,4.3,29.7,26.0,1.0,31.7,0.5,29.5,27.0,1.0,32.0,3.4,25.0,27.0
2023-06-03 11:50:00,33.5,,32.5,31.4,32.0,29.5,29.5,[29.5],1.0,31.4,4.3,30.0,26.0,1.0,32.1,0.5,29.7,27.0,1.0,32.5,3.4,25.0,27.0
2023-06-03 11:55:00,33.5,,32.8,31.5,32.266666666666666,29.6,29.6,[29.6],1.0,31.5,4.3,30.0,26.0,1.0,32.5,0.5,29.8,27.0,1.0,32.8,3.4,25.0,27.0
2023-06-03 12:00:00,33.5,,33.3,31.7,32.666666666666664,29.8,29.8,[29.8],1.0,31.7,4.3,30.1,26.0,1.0,33.0,0.5,29.9,27.0,1.0,33.3,3.4,25.0,27.0
2023-06-03 12:05:00,33.5,,33.3,31.7,32.666666666666664,29.6,29.6,[29.6],1.0,31.7,4.4,30.2,24.0,1.0,33.0,0.5,29.3,25.0,1.0,33.3,3.4,25.0,25.0
2023-06-03 12:10:00,33.6,,33.1,31.8,32.6,29.3,29.3,[29.3],1.0,31.8,4.4,30.0,24.0,1.0,32.9,4.0,29.1,25.0,1.0,33.1,3.4,25.0,25.0
2023-06-03 12:15:00,33.6,,33.1,32.0,32.53333333333333,29.2,29.2,[29.2],1.0,32.0,4.2,29.9,24.0,1.0,32.5,4.1,28.9,25.0,1.0,33.1,3.3,25.0,25.0
2023-06-03 12:20:00,33.6,,32.7,32.0,32.333333333333336,29.1,29.1,[29.1],1.0,32.0,4.2,29.8,24.0,1.0,32.3,4.0,28.9,25.0,1.0,32.7,3.3,25.0,25.0
2023-06-03 12:25:00,33.5,,32.7,32.0,32.333333333333336,29.0,29.0,[29.0],1.0,32.0,4.2,29.8,24.0,1.0,32.3,4.0,28.7,25.0,1.0,32.7,3.3,25.0,25.0
2023-06-03 12:30:00,33.5,,32.5,32.0,32.233333333333334,28.9,28.9,[28.9],1.0,32.0,4.2,29.9,24.0,1.0,32.2,4.0,28.7,25.0,1.0,32.5,3.3,26.0,25.0
2023-06-03 12:35:00,33.6,,32.5,32.0,32.2,28.9,28.9,[28.9],1.0,32.0,4.3,29.8,23.0,1.0,32.1,4.1,28.6,26.0,1.0,32.5,3.4,26.0,26.0
2023-06-03 12:40:00,33.8,,,,,28.9,28.9,[28.9],1.0,,4.3,29.7,23.0,1.0,,4.1,28.5,26.0,1.0,,3.4,25.0,26.0
2023-06-03 12:45:00,33.8,,32.4,32.0,32.13333333333333,28.8,28.8,[28.8],1.0,32.0,4.3,29.7,23.0,1.0,32.0,4.1,28.6,26.0,1.0,32.4,3.3,25.0,26.0
2023-06-03 12:50:00,33.8,,32.3,32.0,32.1,28.8,28.8,[28.8],1.0,32.0,4.2,29.7,23.0,1.0,32.0,4.0,28.6,26.0,1.0,32.3,3.4,25.0,26.0
2023-06-03 12:55:00,33.8,,32.4,32.0,32.13333333333333,28.8,28.8,[28.8],1.0,32.0,4.2,29.6,23.0,1.0,32.0,4.0,28.4,26.0,1.0,32.4,3.4,25.0,26.0
2023-06-03 13:00:00,33.8,,32.4,32.0,32.13333333333333,28.8,28.8,[28.8],1.0,32.0,4.2,29.6,23.0,1.0,32.0,4.0,28.4,26.0,1.0,32.4,3.3,25.0,26.0
2023-06-03 13:05:00,33.8,,32.3,32.0,32.1,28.8,28.8,[28.8],1.0,32.0,4.2,29.7,23.0,1.0,32.0,4.0,28.4,25.0,1.0,32.3,3.2,25.0,25.0
2023-06-03 13:10:00,33.8,,32.3,32.0,32.1,28.8,28.8,[28.8],1.0,32.0,4.3,29.7,23.0,1.0,32.0,4.0,28.5,25.0,1.0,32.3,3.3,25.0,25.0
2023-06-03 13:15:00,33.7,,32.3,32.0,32.1,28.8,28.8,[28.8],1.0,32.0,4.2,29.7,23.0,1.0,32.0,4.0,28.4,25.0,1.0,32.3,3.2,25.0,25.0
2023-06-03 13:20:00,33.8,,32.3,32.0,32.1,28.8,28.8,[28.8],1.0,32.0,4.2,29.5,23.0,1.0,32.0,4.0,28.3,25.0,1.0,32.3,3.3,25.0,25.0
2023-06-03 13:25:00,33.6,,32.3,31.9,32.06666666666666,28.8,28.8,[28.8],1.0,32.0,4.2,29.6,23.0,1.0,31.9,4.0,28.3,25.0,1.0,32.3,3.3,25.0,25.0
2023-06-03 13:30:00,34.1,,32.2,31.9,32.03333333333333,28.8,28.8,[28.8],1.0,32.0,4.2,29.7,23.0,1.0,31.9,4.0,28.5,25.0,1.0,32.2,3.3,25.0,25.0
2023-06-03 13:35:00,34.2,,32.2,31.9,32.03333333333333,28.8,28.8,[28.8],1.0,32.0,4.3,29.6,23.0,1.0,31.9,4.0,28.2,26.0,1.0,32.2,3.3,25.0,26.0
2023-06-03 13:40:00,34.0,,32.3,31.9,32.06666666666666,28.7,28.7,[28.7],1.0,32.0,4.2,29.7,23.0,1.0,31.9,4.0,28.3,26.0,1.0,32.3,3.3,25.0,26.0
2023-06-03 13:45:00,33.8,,32.2,31.9,32.06666666666667,28.8,28.8,[28.8],1.0,32.1,4.2,29.6,23.0,1.0,31.9,4.0,28.3,26.0,1.0,32.2,3.3,25.0,26.0
2023-06-03 13:50:00,33.9,,32.2,31.9,32.06666666666667,28.7,28.7,[28.7],1.0,32.1,4.2,29.6,23.0,1.0,31.9,4.1,28.3,26.0,1.0,32.2,3.4,25.0,26.0
2023-06-03 13:55:00,33.8,,32.2,31.9,32.06666666666667,28.8,28.8,[28.8],1.0,32.1,4.3,29.8,23.0,1.0,31.9,4.0,28.3,26.0,1.0,32.2,3.4,26.0,26.0
2023-06-03 14:00:00,33.7,,32.2,31.9,32.06666666666667,28.8,28.8,[28.8],1.0,32.1,4.3,29.8,23.0,1.0,31.9,4.0,28.4,26.0,1.0,32.2,3.4,25.0,26.0
2023-06-03 14:05:00,34.0,,32.3,31.9,32.1,28.8,28.8,[28.8],1.0,32.1,4.3,29.7,23.0,1.0,31.9,4.0,28.4,25.0,1.0,32.3,3.3,25.0,25.0
2023-06-03 14:10:00,33.9,,32.3,31.9,32.1,28.8,28.8,[28.8],1.0,32.1,4.3,29.8,23.0,1.0,31.9,4.0,28.3,25.0,1.0,32.3,3.3,25.0,25.0
2023-06-03 14:15:00,33.6,,32.3,31.9,32.1,28.8,28.8,[28.8],1.0,32.1,4.3,29.7,23.0,1.0,31.9,4.0,28.4,25.0,1.0,32.3,3.3,25.0,25.0
2023-06-03 14:20:00,33.6,,32.3,31.9,32.1,28.8,28.8,[28.8],1.0,32.1,4.3,29.7,23.0,1.0,31.9,4.1,28.4,25.0,1.0,32.3,3.3,25.0,25.0
2023-06-03 14:25:00,33.7,,32.3,32.0,32.166666666666664,28.8,28.8,[28.8],1.0,32.2,4.3,29.7,23.0,1.0,32.0,4.1,28.5,25.0,1.0,32.3,3.3,25.0,25.0
2023-06-03 14:30:00,33.7,,32.3,32.0,32.166666666666664,28.8,28.8,[28.8],1.0,32.2,4.2,29.7,23.0,1.0,32.0,4.0,28.4,25.0,1.0,32.3,3.3,25.0,25.0
2023-06-03 14:35:00,33.7,,32.3,32.0,32.166666666666664,28.8,28.8,[28.8],1.0,32.2,4.2,29.7,23.0,1.0,32.0,4.0,28.5,24.0,1.0,32.3,3.4,25.0,24.0
2023-06-03 14:40:00,33.7,,32.3,32.0,32.166666666666664,28.8,28.8,[28.8],1.0,32.2,4.3,29.8,23.0,1.0,32.0,4.0,28.4,24.0,1.0,32.3,3.3,26.0,24.0
2023-06-03 14:45:00,33.7,,32.4,32.0,32.2,28.8,28.8,[28.8],1.0,32.2,4.3,29.8,23.0,1.0,32.0,4.0,28.5,24.0,1.0,32.4,3.3,26.0,24.0
2023-06-03 14:50:00,33.7,,32.3,32.1,32.2,28.8,28.8,[28.8],1.0,32.2,4.3,29.9,23.0,1.0,32.1,4.0,28.6,24.0,1.0,32.3,3.3,26.0,24.0
2023-06-03 14:55:00,33.7,,32.4,32.0,32.2,28.8,28.8,[28.8],1.0,32.2,4.3,29.8,23.0,1.0,32.0,4.1,28.5,24.0,1.0,32.4,3.4,26.0,24.0
2023-06-03 15:00:00,33.7,,32.4,32.0,32.23333333333333,28.8,28.8,[28.8],1.0,32.3,4.3,29.9,23.0,1.0,32.0,4.1,28.6,24.0,1.0,32.4,3.4,26.0,24.0
2023-06-03 15:05:00,33.7,,32.4,32.1,32.26666666666667,28.8,28.8,[28.8],1.0,32.3,4.3,29.9,23.0,1.0,32.1,4.1,28.5,24.0,1.0,32.4,3.4,26.0,23.0
2023-06-03 15:10:00,33.8,,32.4,32.1,32.26666666666667,28.9,28.9,[28.9],1.0,32.3,4.4,29.9,23.0,1.0,32.1,4.1,28.6,24.0,1.0,32.4,3.5,26.0,23.0
2023-06-03 15:15:00,33.8,,32.4,32.1,32.26666666666667,28.9,28.9,[28.9],1.0,32.3,4.3,29.9,23.0,1.0,32.1,4.0,28.6,24.0,1.0,32.4,3.4,25.0,23.0
2023-06-03 15:20:00,33.8,,32.4,32.1,32.300000000000004,28.9,28.9,[28.9],1.0,32.4,4.3,29.9,23.0,1.0,32.1,4.0,28.6,24.0,1.0,32.4,3.4,26.0,23.0
2023-06-03 15:25:00,33.8,,32.5,32.1,32.333333333333336,28.9,28.9,[28.9],1.0,32.4,4.3,29.9,23.0,1.0,32.1,4.0,28.6,24.0,1.0,32.5,3.4,25.0,23.0
2023-06-03 15:30:00,33.6,,32.5,32.2,32.36666666666667,28.9,28.9,[28.9],1.0,32.4,4.3,30.1,23.0,1.0,32.2,4.0,28.6,24.0,1.0,32.5,3.3,25.0,23.0
2023-06-03 15:35:00,33.4,,32.5,32.2,32.36666666666667,28.9,28.9,[28.9],1.0,32.4,4.2,30.0,23.0,1.0,32.2,4.0,28.7,24.0,1.0,32.5,3.3,26.0,24.0
2023-06-03 15:40:00,33.4,,32.5,32.2,32.36666666666667,28.9,28.9,[28.9],1.0,32.4,4.2,30.0,23.0,1.0,32.2,4.0,28.6,25.0,1.0,32.5,3.3,26.0,24.0
2023-06-03 15:45:00,33.4,,32.5,32.2,32.4,28.9,28.9,[28.9],1.0,32.5,4.2,30.0,23.0,1.0,32.2,4.0,28.6,25.0,1.0,32.5,3.2,25.0,24.0
2023-06-03 15:50:00,33.6,,32.5,32.3,32.43333333333333,29.0,29.0,[29.0],1.0,32.5,4.2,30.1,23.0,1.0,32.3,4.0,28.6,25.0,1.0,32.5,3.3,25.0,24.0
2023-06-03 15:55:00,33.7,,32.5,32.3,32.43333333333333,29.0,29.0,[29.0],1.0,32.5,4.2,30.2,23.0,1.0,32.3,4.0,28.7,25.0,1.0,32.5,3.3,26.0,24.0
2023-06-03 16:00:00,33.7,,32.5,32.3,32.43333333333333,29.0,29.0,[29.0],1.0,32.5,4.3,30.1,23.0,1.0,32.3,4.0,28.7,25.0,1.0,32.5,3.3,26.0,24.0
2023-06-03 16:05:00,33.7,,32.5,32.3,32.43333333333333,29.0,29.0,[29.0],1.0,32.5,4.3,30.2,23.0,1.0,32.3,4.0,28.7,24.0,1.0,32.5,3.3,26.0,23.0
2023-06-03 16:10:00,33.9,,32.6,32.3,32.5,29.0,29.0,[29.0],1.0,32.6,4.3,30.1,23.0,1.0,32.3,4.0,28.7,24.0,1.0,32.6,3.4,26.0,23.0
2023-06-03 16:15:00,33.8,,32.6,32.3,32.5,29.0,29.0,[29.0],1.0,32.6,4.2,30.2,23.0,1.0,32.3,4.0,28.7,24.0,1.0,32.6,3.3,26.0,23.0
2023-06-03 16:20:00,33.8,,32.6,32.3,32.5,29.1,29.1,[29.1],1.0,32.6,4.2,30.1,23.0,1.0,32.3,4.0,28.7,24.0,1.0,32.6,3.3,26.0,23.0
2023-06-03 16:25:00,33.8,,32.6,32.3,32.5,29.1,29.1,[29.1],1.0,32.6,4.2,30.2,23.0,1.0,32.3,4.0,28.7,24.0,1.0,32.6,3.3,26.0,23.0
2023-06-03 16:30:00,33.7,,32.6,32.3,32.5,29.1,29.1,[29.1],1.0,32.6,4.2,30.2,23.0,1.0,32.3,4.0,28.7,24.0,1.0,32.6,3.3,26.0,23.0
2023-06-03 16:35:00,33.7,,32.6,32.3,32.5,29.1,29.1,[29.1],1.0,32.6,4.2,30.1,23.0,1.0,32.3,4.0,28.8,25.0,1.0,32.6,3.3,26.0,24.0
2023-06-03 16:40:00,33.8,,32.7,32.3,32.53333333333333,29.1,29.1,[29.1],1.0,32.7,4.2,30.2,23.0,1.0,32.3,4.0,28.7,25.0,1.0,32.6,3.3,26.0,24.0
2023-06-03 16:45:00,33.7,,32.7,32.3,32.53333333333333,29.1,29.1,[29.1],1.0,32.7,4.2,30.2,23.0,1.0,32.3,4.0,28.8,25.0,1.0,32.6,3.3,26.0,24.0
2023-06-03 16:50:00,33.5,,32.7,32.4,32.56666666666666,29.1,29.1,[29.1],1.0,32.7,4.2,30.2,23.0,1.0,32.4,3.9,28.7,25.0,1.0,32.6,3.2,26.0,24.0
2023-06-03 16:55:00,33.4,,32.7,32.4,32.56666666666666,29.1,29.1,[29.1],1.0,32.7,4.2,30.1,23.0,1.0,32.4,3.9,28.7,25.0,1.0,32.6,3.2,26.0,24.0
2023-06-03 17:00:00,33.4,,32.7,32.4,32.56666666666666,29.1,29.1,[29.1],1.0,32.7,4.1,30.2,23.0,1.0,32.4,4.0,28.7,25.0,1.0,32.6,3.3,26.0,24.0
2023-06-03 17:05:00,33.3,,32.7,32.4,32.6,29.1,29.1,[29.1],1.0,32.7,4.1,30.2,23.0,1.0,32.4,3.9,28.8,24.0,1.0,32.7,3.2,26.0,23.0
2023-06-03 17:10:00,33.3,,32.7,32.4,32.6,29.1,29.1,[29.1],1.0,32.7,4.1,30.2,23.0,1.0,32.4,3.9,28.8,24.0,1.0,32.7,3.2,26.0,23.0
2023-06-03 17:15:00,33.4,,32.7,32.4,32.56666666666666,29.1,29.1,[29.1],1.0,32.7,4.1,30.3,23.0,1.0,32.4,3.9,28.8,24.0,1.0,32.6,3.2,26.0,23.0
2023-06-03 17:20:00,33.3,,32.8,32.4,32.599999999999994,29.1,29.1,[29.1],1.0,32.8,4.1,30.3,23.0,1.0,32.4,3.9,28.9,24.0,1.0,32.6,3.2,26.0,23.0
2023-06-03 17:25:00,33.0,,32.8,32.4,32.599999999999994,29.2,29.2,[29.2],1.0,32.8,4.1,30.2,23.0,1.0,32.4,3.9,28.8,24.0,1.0,32.6,3.2,26.0,23.0
2023-06-03 17:30:00,32.7,,32.8,32.5,32.666666666666664,29.2,29.2,[29.2],1.0,32.8,4.1,30.3,23.0,1.0,32.5,4.0,28.8,24.0,1.0,32.7,3.2,26.0,23.0
2023-06-03 17:35:00,32.5,,32.8,32.5,32.666666666666664,29.1,29.1,[29.1],1.0,32.8,4.1,30.2,23.0,1.0,32.5,4.0,28.8,24.0,1.0,32.7,3.2,26.0,23.0
2023-06-03 17:40:00,32.3,,32.8,32.5,32.666666666666664,29.2,29.2,[29.2],1.0,32.8,4.0,30.1,23.0,1.0,32.5,3.9,28.7,25.0,1.0,32.7,3.2,26.0,24.0
2023-06-03 17:45:00,32.2,,32.8,32.5,32.666666666666664,29.2,29.2,[29.2],1.0,32.8,4.1,30.3,23.0,1.0,32.5,3.9,28.7,25.0,1.0,32.7,3.1,25.0,24.0
2023-06-03 17:50:00,32.2,,32.8,32.4,32.63333333333333,29.2,29.2,[29.2],1.0,32.8,,30.2,23.0,1.0,32.4,,28.7,25.0,1.0,32.7,,26.0,24.0
2023-06-03 17:55:00,32.2,,32.8,32.4,32.63333333333333,29.1,29.1,[29.1],1.0,32.8,4.1,30.3,23.0,1.0,32.4,3.9,28.7,25.0,1.0,32.7,3.2,26.0,24.0
2023-06-03 18:00:00,32.2,,32.8,32.4,32.599999999999994,29.1,29.1,[29.1],1.0,32.8,4.1,30.3,23.0,1.0,32.4,3.9,28.7,25.0,1.0,32.6,3.1,26.0,24.0
2023-06-03 18:05:00,32.1,,32.8,32.4,32.63333333333333,29.2,29.2,[29.2],1.0,32.8,4.1,30.2,23.0,1.0,32.4,3.9,28.7,24.0,1.0,32.7,3.2,26.0,23.0
2023-06-03 18:10:00,,,32.8,32.4,32.63333333333333,29.2,29.2,[29.2],1.0,32.8,4.1,30.2,23.0,1.0,32.4,3.9,28.7,24.0,1.0,32.7,3.2,26.0,23.0
2023-06-03 18:15:00,31.9,,32.8,32.4,32.599999999999994,29.1,29.1,[29.1],1.0,32.8,4.0,30.2,23.0,1.0,32.4,3.9,28.7,24.0,1.0,32.6,3.1,25.0,23.0
2023-06-03 18:20:00,31.7,,32.8,32.4,32.599999999999994,29.2,29.2,[29.2],1.0,32.8,4.0,30.1,23.0,1.0,32.4,3.9,28.8,24.0,1.0,32.6,3.1,26.0,23.0
2023-06-03 18:25:00,31.7,,32.8,32.4,32.599999999999994,29.2,29.2,[29.2],1.0,32.8,4.0,30.2,23.0,1.0,32.4,3.9,28.7,24.0,1.0,32.6,3.2,26.0,23.0
2023-06-03 18:30:00,31.4,,32.8,32.5,32.63333333333333,29.1,29.1,[29.1],1.0,32.8,4.0,30.3,23.0,1.0,32.5,3.9,28.7,24.0,1.0,32.6,3.1,26.0,23.0
2023-06-03 18:35:00,31.4,,32.8,32.4,32.599999999999994,29.2,29.2,[29.2],1.0,32.8,4.0,30.2,23.0,1.0,32.4,3.8,28.7,25.0,1.0,32.6,3.1,25.0,24.0
2023-06-03 18:40:00,31.1,,,,,29.2,29.2,[29.2],1.0,,4.0,30.3,23.0,1.0,,3.9,28.8,25.0,1.0,,3.1,25.0,24.0
2023-06-03 18:45:00,31.0,,32.8,32.4,32.599999999999994,29.2,29.2,[29.2],1.0,32.8,4.0,30.1,23.0,1.0,32.4,3.9,28.7,25.0,1.0,32.6,3.1,25.0,24.0
2023-06-03 18:50:00,30.9,,32.8,32.4,32.599999999999994,29.2,29.2,[29.2],1.0,32.8,4.0,30.2,23.0,1.0,32.4,3.8,28.8,25.0,1.0,32.6,3.1,26.0,24.0
2023-06-03 18:55:00,30.9,,32.8,32.4,32.599999999999994,29.2,29.2,[29.2],1.0,32.8,4.1,30.3,23.0,1.0,32.4,3.8,28.7,25.0,1.0,32.6,3.1,26.0,24.0
2023-06-03 19:00:00,30.9,,32.8,32.4,32.599999999999994,29.2,29.2,[29.2],1.0,32.8,4.0,30.2,23.0,1.0,32.4,3.8,28.8,25.0,1.0,32.6,3.1,25.0,24.0
2023-06-03 19:05:00,30.8,,32.8,32.4,32.599999999999994,29.2,29.2,[29.2],1.0,32.8,4.0,30.2,23.0,1.0,32.4,3.9,28.7,24.0,1.0,32.6,3.1,25.0,23.0
2023-06-03 19:10:00,30.7,,32.8,32.4,32.599999999999994,,,,1.0,32.8,4.0,30.2,23.0,1.0,32.4,3.9,28.7,24.0,1.0,32.6,3.1,25.0,23.0
2023-06-03 19:15:00,30.6,,32.8,32.4,32.599999999999994,29.2,29.2,[29.2],1.0,32.8,4.0,30.2,23.0,1.0,32.4,,28.7,24.0,1.0,32.6,3.1,25.0,23.0
2023-06-03 19:20:00,30.5,,32.8,32.3,32.56666666666666,29.1,29.1,[29.1],1.0,32.8,4.0,30.2,23.0,1.0,32.3,3.9,28.7,24.0,1.0,32.6,3.1,26.0,23.0
2023-06-03 19:25:00,30.5,,32.8,32.3,32.53333333333333,29.1,29.1,[29.1],1.0,32.8,4.0,30.0,23.0,1.0,32.3,3.9,28.6,24.0,1.0,32.5,3.1,25.0,23.0
2023-06-03 19:30:00,30.5,,32.7,32.3,32.5,29.1,29.1,[29.1],1.0,32.7,4.0,30.1,23.0,1.0,32.3,3.9,28.5,24.0,1.0,32.5,3.1,26.0,23.0
2023-06-03 19:35:00,30.5,,32.7,32.3,32.5,29.1,29.1,[29.1],1.0,32.7,4.0,30.2,23.0,1.0,32.3,3.8,28.7,25.0,1.0,32.5,3.1,26.0,24.0
2023-06-03 19:40:00,30.4,,32.7,32.3,32.5,29.1,29.1,[29.1],1.0,32.7,4.0,30.2,23.0,1.0,32.3,3.9,28.5,25.0,1.0,32.5,3.1,26.0,24.0
2023-06-03 19:45:00,30.4,,32.7,32.3,32.46666666666667,29.1,29.1,[29.1],1.0,32.7,4.0,30.1,23.0,1.0,32.3,3.9,28.7,25.0,1.0,32.4,3.1,25.0,24.0
2023-06-03 19:50:00,30.4,,32.7,32.3,32.46666666666667,29.1,29.1,[29.1],1.0,32.7,4.0,30.1,23.0,1.0,32.3,3.8,28.5,25.0,1.0,32.4,3.1,25.0,24.0
2023-06-03 19:55:00,30.4,,32.7,32.2,32.43333333333334,29.1,29.1,[29.1],1.0,32.7,4.0,29.9,23.0,1.0,32.2,3.9,28.6,25.0,1.0,32.4,3.1,25.0,24.0
2023-06-03 20:00:00,30.4,,32.6,32.3,32.43333333333334,29.1,29.1,[29.1],1.0,32.6,4.0,30.0,23.0,1.0,32.3,3.9,28.4,25.0,1.0,32.4,3.1,25.0,23.0
2023-06-03 20:05:00,30.4,,32.6,32.3,32.43333333333334,29.1,29.1,[29.1],1.0,32.6,4.0,30.0,23.0,1.0,32.3,3.9,28.5,24.0,1.0,32.4,3.1,25.0,23.0
2023-06-03 20:10:00,30.3,,32.6,32.2,32.36666666666667,29.1,29.1,[29.1],1.0,32.6,4.0,30.0,23.0,1.0,32.2,3.9,28.5,24.0,1.0,32.3,3.1,25.0,23.0
2023-06-03 20:15:00,30.3,,32.6,32.1,32.333333333333336,29.0,29.0,[29.0],1.0,32.6,4.0,30.0,23.0,1.0,32.1,3.9,28.5,24.0,1.0,32.3,3.1,25.0,23.0
2023-06-03 20:20:00,30.3,,32.6,32.2,32.36666666666667,29.0,29.0,[29.0],1.0,32.6,4.0,30.0,23.0,1.0,32.2,3.8,28.3,24.0,1.0,32.3,3.1,26.0,23.0
2023-06-03 20:25:00,30.3,,32.6,32.1,32.333333333333336,29.1,29.1,[29.1],1.0,32.6,4.0,29.9,23.0,1.0,32.1,3.8,28.4,24.0,1.0,32.3,3.1,25.0,23.0
2023-06-03 20:30:00,30.3,,32.6,32.1,32.300000000000004,29.0,29.0,[29.0],1.0,32.6,4.0,29.8,23.0,1.0,32.1,3.8,28.3,24.0,1.0,32.2,3.1,26.0,23.0
2023-06-03 20:35:00,30.2,,32.5,32.1,32.266666666666666,29.0,29.0,[29.0],1.0,32.5,4.0,30.1,23.0,1.0,32.1,3.8,28.3,25.0,1.0,32.2,3.1,25.0,24.0
2023-06-03 20:40:00,30.2,,32.5,32.0,32.2,29.0,29.0,[29.0],1.0,32.5,4.0,29.8,23.0,1.0,32.0,3.8,28.4,25.0,1.0,32.1,3.1,25.0,24.0
2023-06-03 20:45:00,30.2,,32.5,32.0,32.2,28.9,28.9,[28.9],1.0,32.5,4.0,29.8,23.0,1.0,32.0,3.8,28.3,25.0,1.0,32.1,3.1,25.0,24.0
2023-06-03 20:50:00,30.2,,32.5,32.0,32.2,28.9,28.9,[28.9],1.0,32.5,4.0,29.8,23.0,1.0,32.0,3.8,28.3,25.0,1.0,32.1,3.1,25.0,24.0
2023-06-03 20:55:00,30.2,,32.4,32.0,32.166666666666664,28.9,28.9,[28.9],1.0,32.4,4.0,29.7,23.0,1.0,32.0,3.8,28.4,25.0,1.0,32.1,3.1,25.0,24.0
2023-06-03 21:00:00,30.2,,32.4,31.9,32.13333333333333,28.9,28.9,[28.9],1.0,32.4,4.0,29.7,23.0,1.0,31.9,3.8,28.3,25.0,1.0,32.1,3.1,25.0,24.0
2023-06-03 21:05:00,30.2,,32.4,31.9,32.1,28.9,28.9,[28.9],1.0,32.4,4.0,29.8,23.0,1.0,31.9,3.8,28.3,24.0,1.0,32.0,3.1,25.0,23.0
2023-06-03 21:10:00,30.2,,32.4,31.9,32.1,28.9,28.9,[28.9],1.0,32.4,4.0,29.8,23.0,1.0,31.9,3.9,28.2,24.0,1.0,32.0,3.1,25.0,23.0
2023-06-03 21:15:00,30.2,,32.4,31.8,32.06666666666667,28.9,28.9,[28.9],1.0,32.4,4.0,29.7,23.0,1.0,31.8,3.9,28.2,24.0,1.0,32.0,3.1,25.0,23.0
2023-06-03 21:20:00,30.2,,32.3,31.8,32.03333333333333,28.8,28.8,[28.8],1.0,32.3,4.0,29.7,23.0,1.0,31.8,3.9,28.2,24.0,1.0,32.0,3.1,25.0,23.0
2023-06-03 21:25:00,30.1,,32.3,31.8,32.03333333333333,28.8,28.8,[28.8],1.0,32.3,4.0,29.7,23.0,1.0,31.8,3.9,28.1,24.0,1.0,32.0,3.1,25.0,23.0
2023-06-03 21:30:00,30.1,,32.3,31.8,32.03333333333333,28.8,28.8,[28.8],1.0,32.3,4.0,29.6,23.0,1.0,31.8,3.9,28.1,24.0,1.0,32.0,3.1,25.0,23.0
2023-06-03 21:35:00,30.1,,32.3,31.7,32.0,28.8,28.8,[28.8],1.0,32.3,4.0,29.7,23.0,1.0,31.7,3.8,28.1,25.0,1.0,32.0,3.1,25.0,24.0
2023-06-03 21:40:00,30.1,,32.3,31.7,31.96666666666667,28.8,28.8,[28.8],1.0,32.3,4.0,29.6,23.0,1.0,31.7,3.8,28.0,25.0,1.0,31.9,3.1,25.0,24.0
2023-06-03 21:45:00,30.1,,32.3,31.7,31.96666666666667,28.8,28.8,[28.8],1.0,32.3,4.0,29.6,23.0,1.0,31.7,3.8,28.1,25.0,1.0,31.9,3.1,25.0,24.0
2023-06-03 21:50:00,30.1,,32.2,31.7,31.9,28.7,28.7,[28.7],,32.2,,,,,31.7,,,,,31.8,,,
2023-06-03 21:55:00,30.0,,32.2,31.6,31.86666666666667,28.7,28.7,[28.7],1.0,32.2,4.0,29.5,23.0,1.0,31.6,3.8,28.0,25.0,1.0,31.8,3.1,25.0,24.0
2023-06-03 22:00:00,30.0,,32.2,31.6,31.83333333333333,28.7,28.7,[28.7],1.0,32.2,4.0,29.6,23.0,1.0,31.6,3.8,28.1,25.0,1.0,31.7,3.1,25.0,24.0
2023-06-03 22:05:00,30.0,,32.2,31.6,31.86666666666667,28.7,28.7,[28.7],1.0,32.2,4.0,29.5,23.0,1.0,31.6,3.8,28.0,26.0,1.0,31.8,3.1,25.0,25.0
2023-06-03 22:10:00,30.0,,32.1,31.5,31.766666666666666,28.6,28.6,[28.6],1.0,32.1,4.0,29.4,23.0,1.0,31.5,3.9,28.1,26.0,1.0,31.7,3.1,25.0,25.0
2023-06-03 22:15:00,30.0,,32.1,31.5,31.766666666666666,28.6,28.6,[28.6],1.0,32.1,4.0,29.4,23.0,1.0,31.5,3.9,28.0,26.0,1.0,31.7,3.1,25.0,25.0
2023-06-03 22:20:00,30.0,,32.1,31.4,31.73333333333333,28.6,28.6,[28.6],1.0,32.1,4.0,29.4,23.0,1.0,31.4,3.8,27.9,26.0,1.0,31.7,3.1,25.0,25.0
2023-06-03 22:25:00,29.9,,32.1,31.4,31.73333333333333,28.6,28.6,[28.6],1.0,32.1,4.0,29.4,23.0,1.0,31.4,3.8,27.9,26.0,1.0,31.7,3.1,25.0,25.0
2023-06-03 22:30:00,29.9,,32.0,31.4,31.666666666666668,28.6,28.6,[28.6],1.0,32.0,3.9,29.4,23.0,1.0,31.4,3.8,27.8,26.0,1.0,31.6,3.1,25.0,25.0
2023-06-03 22:35:00,29.9,,32.0,31.4,31.666666666666668,28.8,28.8,[28.8],1.0,32.0,4.0,29.5,23.0,1.0,31.4,0.5,28.9,27.0,1.0,31.6,3.1,25.0,26.0
2023-06-03 22:40:00,29.9,,32.0,31.4,31.73333333333333,29.2,29.2,[29.2],1.0,32.0,4.0,30.0,23.0,1.0,31.4,0.5,29.3,27.0,1.0,31.8,3.1,25.0,26.0
2023-06-03 22:45:00,29.9,,32.7,31.8,32.166666666666664,29.5,29.5,[29.5],1.0,32.0,4.0,30.0,23.0,1.0,31.8,0.5,29.7,27.0,1.0,32.7,3.1,25.0,26.0
2023-06-03 22:50:00,29.9,,32.7,32.0,32.333333333333336,29.8,29.8,[29.8],1.0,32.0,4.0,30.1,23.0,1.0,32.3,0.5,29.8,27.0,1.0,32.7,3.1,25.0,26.0
2023-06-03 22:55:00,29.9,,33.1,32.2,32.7,29.9,29.9,[29.9],1.0,32.2,4.0,30.2,23.0,1.0,32.8,0.5,30.0,27.0,1.0,33.1,3.1,25.0,26.0
2023-06-03 23:00:00,29.9,,33.3,32.2,32.833333333333336,30.1,30.1,[30.1],1.0,32.2,4.0,30.3,23.0,1.0,33.0,0.5,30.2,27.0,1.0,33.3,3.1,25.0,26.0
2023-06-03 23:05:00,29.8,,33.5,32.2,33.03333333333333,29.9,29.9,[29.9],1.0,32.2,4.0,30.3,23.0,1.0,33.4,0.5,29.4,25.0,1.0,33.5,3.1,25.0,24.0
2023-06-03 23:10:00,29.8,,33.5,32.4,33.03333333333333,29.6,29.6,[29.6],1.0,32.4,4.0,30.1,23.0,1.0,33.2,4.2,29.2,25.0,1.0,33.5,3.1,25.0,24.0
2023-06-03 23:15:00,29.8,,33.2,32.4,32.766666666666666,29.4,29.4,[29.4],1.0,32.4,4.0,30.1,23.0,1.0,32.7,4.2,29.0,25.0,1.0,33.2,3.1,25.0,24.0
2023-06-03 23:20:00,29.8,,32.9,32.4,32.666666666666664,29.3,29.3,[29.3],1.0,32.4,4.0,30.1,23.0,1.0,32.7,4.3,28.7,25.0,1.0,32.9,3.1,25.0,24.0
2023-06-03 23:25:00,29.8,,32.6,32.3,32.43333333333333,29.2,29.2,[29.2],1.0,32.4,4.0,29.9,23.0,1.0,32.3,4.2,28.8,25.0,1.0,32.6,3.1,25.0,24.0
2023-06-03 23:30:00,29.8,,32.5,32.2,32.333333333333336,29.1,29.1,[29.1],1.0,32.3,4.0,29.9,23.0,1.0,32.2,4.2,28.7,25.0,1.0,32.5,3.1,25.0,24.0
2023-06-03 23:35:00,29.7,,32.3,32.0,32.2,29.1,29.1,[29.1],1.0,32.3,4.0,29.8,23.0,1.0,32.0,4.2,28.4,24.0,1.0,32.3,3.1,25.0,25.0
2023-06-03 23:40:00,29.7,,32.3,32.0,32.166666666666664,29.0,29.0,[29.0],1.0,32.3,4.0,29.7,23.0,1.0,32.0,4.2,28.4,24.0,1.0,32.2,3.1,25.0,25.0
2023-06-03 23:45:00,29.7,,32.2,31.9,32.03333333333333,28.9,28.9,[28.9],1.0,32.2,4.0,29.6,23.0,1.0,31.9,4.2,28.4,24.0,1.0,32.0,3.1,25.0,25.0
2023-06-03 23:50:00,29.7,,32.2,31.8,32.0,28.8,28.8,[28.8],1.0,32.2,4.0,29.6,23.0,1.0,31.8,4.2,28.3,24.0,1.0,32.0,3.1,25.0,25.0
2023-06-03 23:55:00,29.6,,32.1,31.7,31.899999999999995,28.7,28.7,[28.7],1.0,32.1,4.0,29.5,23.0,1.0,31.7,4.2,28.3,24.0,1.0,31.9,3.1,25.0,25.0
2023-06-04 00:00:00,29.6,,32.1,31.7,31.899999999999995,28.7,28.7,[28.7],1.0,32.1,4.0,29.5,23.0,1.0,31.7,4.2,28.0,24.0,1.0,31.9,3.1,25.0,25.0
2023-06-04 00:05:00,29.6,,32.1,31.5,31.8,28.6,28.6,[28.6],1.0,32.1,4.0,29.5,24.0,1.0,31.5,4.1,28.1,25.0,1.0,31.8,3.1,25.0,26.0
2023-06-04 00:10:00,29.6,,32.0,31.5,31.73333333333333,28.6,28.6,[28.6],1.0,32.0,4.0,29.5,24.0,1.0,31.5,4.1,27.9,25.0,1.0,31.7,3.1,25.0,26.0
2023-06-04 00:15:00,29.6,,32.0,31.4,31.7,28.6,28.6,[28.6],1.0,32.0,4.0,29.3,24.0,1.0,31.4,4.2,28.0,25.0,1.0,31.7,3.1,25.0,26.0
2023-06-04 00:20:00,29.5,,31.9,31.4,31.666666666666668,28.5,28.5,[28.5],1.0,31.9,4.0,29.3,24.0,1.0,31.4,4.2,28.1,25.0,1.0,31.7,3.1,25.0,26.0
2023-06-04 00:25:00,29.5,,31.9,31.4,31.6,28.5,28.5,[28.5],1.0,31.9,4.0,29.2,24.0,1.0,31.4,4.2,27.8,25.0,1.0,31.5,3.1,25.0,26.0
2023-06-04 00:30:00,29.5,,31.9,31.2,31.5,28.5,28.5,[28.5],1.0,31.9,4.0,29.2,24.0,1.0,31.2,4.1,27.8,25.0,1.0,31.4,3.1,25.0,26.0
2023-06-04 00:35:00,29.5,,31.8,31.2,31.46666666666667,28.4,28.4,[28.4],1.0,31.8,4.0,29.1,23.0,1.0,31.2,4.1,27.7,26.0,1.0,31.4,3.1,25.0,27.0
2023-06-04 00:40:00,29.5,,31.8,31.2,31.46666666666667,28.4,28.4,[28.4],1.0,31.8,4.0,29.1,23.0,1.0,31.2,4.1,27.7,26.0,1.0,31.4,3.1,25.0,27.0
2023-06-04 00:45:00,29.5,,31.7,31.1,31.399999999999995,28.4,28.4,[28.4],1.0,31.7,4.0,29.0,23.0,1.0,31.1,4.1,27.7,26.0,1.0,31.4,3.1,25.0,27.0
2023-06-04 00:50:00,29.4,,31.7,31.1,31.366666666666664,28.3,28.3,[28.3],1.0,31.7,4.0,29.1,23.0,1.0,31.1,4.2,27.6,26.0,1.0,31.3,3.1,25.0,27.0
2023-06-04 00:55:00,29.4,,31.7,31.1,31.33333333333333,28.2,28.2,[28.2],1.0,31.7,4.0,29.0,23.0,1.0,31.1,4.2,27.6,26.0,1.0,31.2,3.1,25.0,27.0
2023-06-04 01:00:00,29.4,,31.6,31.1,31.26666666666667,28.2,28.2,[28.2],1.0,31.6,4.0,29.0,23.0,1.0,31.1,4.1,27.5,26.0,1.0,31.1,3.1,25.0,27.0
2023-06-04 01:05:00,29.4,,31.6,30.9,31.3,28.6,28.6,[28.6],1.0,31.6,4.0,29.2,24.0,1.0,30.9,0.5,28.4,27.0,1.0,31.4,3.1,25.0,28.0
2023-06-04 01:10:00,29.4,,31.6,31.0,31.33333333333333,29.0,29.0,[29.0],1.0,31.6,4.0,29.3,24.0,1.0,31.0,0.5,28.9,27.0,1.0,31.4,3.1,24.0,28.0
2023-06-04 01:15:00,29.4,,32.0,31.6,31.83333333333333,29.3,29.3,[29.3],1.0,31.6,4.0,29.7,24.0,1.0,32.0,0.5,29.3,27.0,1.0,31.9,3.1,25.0,28.0
2023-06-04 01:20:00,29.3,,32.3,31.6,31.96666666666667,29.5,29.5,[29.5],1.0,31.6,4.0,29.9,24.0,1.0,32.0,0.5,29.3,27.0,1.0,32.3,3.1,25.0,28.0
2023-06-04 01:25:00,29.3,,32.7,31.6,32.266666666666666,29.6,29.6,[29.6],1.0,31.6,4.0,29.8,24.0,1.0,32.5,0.5,29.5,27.0,1.0,32.7,3.1,25.0,28.0
2023-06-04 01:30:00,29.3,,32.8,31.7,32.36666666666667,29.7,29.7,[29.7],1.0,31.7,4.0,29.8,24.0,1.0,32.6,0.5,29.6,27.0,1.0,32.8,3.1,25.0,28.0
2023-06-04 01:35:00,29.3,,33.0,31.7,32.5,29.5,29.5,[29.5],1.0,31.7,4.0,29.6,23.0,1.0,32.8,4.2,29.0,25.0,1.0,33.0,3.1,25.0,26.0
2023-06-04 01:40:00,29.3,,32.6,31.8,32.300000000000004,29.2,29.2,[29.2],1.0,31.8,4.0,29.6,23.0,1.0,32.6,4.2,29.0,25.0,1.0,32.5,3.1,25.0,26.0
2023-06-04 01:45:00,29.3,,32.5,31.8,32.233333333333334,29.0,29.0,[29.0],1.0,31.8,4.0,29.5,23.0,1.0,32.4,4.2,28.5,25.0,1.0,32.5,3.1,25.0,26.0
2023-06-04 01:50:00,29.2,,32.1,31.8,31.933333333333337,28.8,28.8,[28.8],1.0,31.8,4.0,29.4,23.0,1.0,31.9,4.2,28.3,25.0,1.0,32.1,3.1,25.0,26.0
2023-06-04 01:55:00,29.2,,32.1,31.8,31.9,28.7,28.7,[28.7],1.0,31.8,4.0,29.4,23.0,1.0,31.8,4.2,28.1,25.0,1.0,32.1,3.1,25.0,26.0
2023-06-04 02:00:00,29.2,,32.0,31.8,31.866666666666664,28.6,28.6,[28.6],1.0,31.8,4.0,29.2,23.0,1.0,31.8,4.2,28.2,25.0,1.0,32.0,3.1,25.0,26.0
2023-06-04 02:05:00,29.2,,31.9,31.5,31.7,28.6,28.6,[28.6],1.0,31.7,4.0,29.2,24.0,1.0,31.5,4.1,27.9,26.0,1.0,31.9,3.1,25.0,27.0
2023-06-04 02:10:00,29.2,,31.7,31.4,31.566666666666663,28.5,28.5,[28.5],1.0,31.7,3.9,29.1,24.0,1.0,31.4,4.3,28.0,26.0,1.0,31.6,3.1,25.0,27.0
2023-06-04 02:15:00,29.2,,31.6,31.3,31.5,28.4,28.4,[28.4],1.0,31.6,3.9,29.1,24.0,1.0,31.3,4.3,27.7,26.0,1.0,31.6,3.1,25.0,27.0
2023-06-04 02:20:00,29.2,,31.6,31.3,31.5,28.4,28.4,[28.4],1.0,31.6,4.0,28.9,24.0,1.0,31.3,4.1,27.5,26.0,1.0,31.6,3.1,25.0,27.0
2023-06-04 02:25:00,29.1,,31.6,31.2,31.399999999999995,28.3,28.3,[28.3],1.0,31.6,4.0,28.8,24.0,1.0,31.2,4.1,27.6,26.0,1.0,31.4,3.1,25.0,27.0
2023-06-04 02:30:00,29.1,,31.5,31.1,31.33333333333333,28.2,28.2,[28.2],1.0,31.5,4.0,28.9,24.0,1.0,31.1,4.2,27.4,26.0,1.0,31.4,3.1,25.0,27.0
2023-06-04 02:35:00,29.1,,31.5,31.1,31.3,28.5,28.5,[28.5],1.0,31.5,4.0,29.2,23.0,1.0,31.1,0.5,28.5,27.0,1.0,31.3,3.1,25.0,28.0
2023-06-04 02:40:00,29.1,,32.0,31.1,31.53333333333333,28.9,28.9,[28.9],1.0,31.5,4.0,29.3,23.0,1.0,31.1,0.5,28.8,27.0,1.0,32.0,3.1,24.0,28.0
2023-06-04 02:45:00,29.1,,32.0,31.4,31.666666666666668,29.2,29.2,[29.2],1.0,31.4,4.0,29.4,23.0,1.0,31.6,0.5,29.1,27.0,1.0,32.0,3.1,24.0,28.0
2023-06-04 02:50:00,29.1,,32.3,31.5,31.933333333333334,29.4,29.4,[29.4],1.0,31.5,4.0,29.5,23.0,1.0,32.0,0.5,29.5,27.0,1.0,32.3,3.1,24.0,28.0
2023-06-04 02:55:00,29.1,,32.6,31.5,32.13333333333333,29.5,29.5,[29.5],1.0,31.5,4.0,29.6,23.0,1.0,32.3,0.5,29.4,27.0,1.0,32.6,3.1,24.0,28.0
2023-06-04 03:00:00,29.0,,32.8,31.5,32.266666666666666,29.7,29.7,[29.7],1.0,31.5,4.0,29.7,23.0,1.0,32.5,0.5,29.6,27.0,1.0,32.8,3.1,25.0,28.0
2023-06-04 03:05:00,29.0,,33.0,31.6,32.43333333333334,29.4,29.4,[29.4],1.0,31.6,4.0,29.6,23.0,1.0,32.7,4.2,29.1,25.0,1.0,33.0,3.1,24.0,26.0
2023-06-04 03:10:00,29.0,,32.5,31.7,32.233333333333334,29.1,29.1,[29.1],1.0,31.7,4.0,29.4,23.0,1.0,32.5,4.2,28.6,25.0,1.0,32.5,3.1,25.0,26.0
2023-06-04 03:15:00,29.0,,32.5,31.7,32.166666666666664,28.9,28.9,[28.9],1.0,31.7,4.0,29.3,23.0,1.0,32.3,4.2,28.2,25.0,1.0,32.5,3.1,25.0,26.0
2023-06-04 03:20:00,29.0,,32.3,31.7,32.0,28.7,28.7,[28.7],1.0,31.7,4.0,29.3,23.0,1.0,32.0,4.2,28.3,25.0,1.0,32.3,3.1,25.0,26.0
2023-06-04 03:25:00,29.0,,32.0,31.6,31.766666666666666,28.6,28.6,[28.6],1.0,31.7,4.0,29.2,23.0,1.0,31.6,4.2,28.0,25.0,1.0,32.0,3.1,25.0,26.0
2023-06-04 03:30:00,29.0,,31.8,31.6,31.666666666666668,28.5,28.5,[28.5],1.0,31.6,4.0,29.2,23.0,1.0,31.6,4.2,27.9,25.0,1.0,31.8,3.1,25.0,26.0
2023-06-04 03:35:00,28.9,,31.7,31.5,31.6,28.4,28.4,[28.4],1.0,31.6,4.0,29.1,23.0,1.0,31.5,4.1,27.8,26.0,1.0,31.7,3.1,25.0,27.0
2023-06-04 03:40:00,28.9,,31.6,31.3,31.46666666666667,28.3,28.3,[28.3],1.0,31.5,4.0,29.0,23.0,1.0,31.3,4.2,27.7,26.0,1.0,31.6,3.1,25.0,27.0
2023-06-04 03:45:00,28.9,,31.5,31.1,31.33333333333333,28.2,28.2,[28.2],1.0,31.4,4.0,29.0,23.0,1.0,31.1,4.1,27.6,26.0,1.0,31.5,3.1,25.0,27.0
2023-06-04 03:50:00,28.9,,31.4,31.0,31.266666666666666,28.2,28.2,[28.2],1.0,31.4,4.0,28.9,23.0,1.0,31.0,4.1,27.5,26.0,1.0,31.4,3.1,25.0,27.0
2023-06-04 03:55:00,28.9,,31.4,31.0,31.2,28.1,28.1,[28.1],1.0,31.4,4.0,28.8,23.0,1.0,31.0,4.2,27.5,26.0,1.0,31.2,3.1,25.0,27.0
2023-06-04 04:00:00,28.9,,31.3,30.9,31.100000000000005,28.1,28.1,[28.1],1.0,31.3,4.0,28.7,23.0,1.0,30.9,4.2,27.6,26.0,1.0,31.1,3.1,25.0,27.0
2023-06-04 04:05:00,28.9,,31.3,30.8,31.066666666666663,28.4,28.4,[28.4],1.0,31.3,4.0,28.6,23.0,1.0,30.8,0.5,28.2,27.0,1.0,31.1,3.1,24.0,28.0
2023-06-04 04:10:00,28.9,,31.2,30.9,31.1,28.9,28.9,[28.9],1.0,31.2,4.0,29.1,24.0,1.0,30.9,0.5,28.8,27.0,1.0,31.2,3.1,24.0,28.0
2023-06-04 04:15:00,28.9,,31.8,31.2,31.5,29.1,29.1,[29.1],1.0,31.2,4.0,29.4,24.0,1.0,31.5,0.5,28.9,27.0,1.0,31.8,3.1,24.0,28.0
2023-06-04 04:20:00,28.8,,32.4,31.2,31.8,29.3,29.3,[29.3],1.0,31.2,4.0,29.5,24.0,1.0,31.8,0.5,29.1,27.0,1.0,32.4,3.1,24.0,28.0
2023-06-04 04:25:00,28.8,,32.5,31.3,32.06666666666667,29.4,29.4,[29.4],1.0,31.3,4.0,29.5,24.0,1.0,32.4,0.5,29.2,27.0,1.0,32.5,3.1,24.0,28.0
2023-06-04 04:30:00,28.8,,32.6,31.4,32.13333333333333,29.5,29.5,[29.5],1.0,31.4,4.0,29.5,24.0,1.0,32.4,0.5,29.6,27.0,1.0,32.6,3.1,25.0,28.0
2023-06-04 04:35:00,28.8,,32.8,31.4,32.23333333333333,29.2,29.2,[29.2],1.0,31.4,4.0,29.4,23.0,1.0,32.5,0.5,28.7,25.0,1.0,32.8,3.1,24.0,26.0
2023-06-04 04:40:00,28.8,,32.7,31.4,32.166666666666664,28.9,28.9,[28.9],1.0,31.4,4.0,29.2,23.0,1.0,32.4,4.2,28.2,25.0,1.0,32.7,3.1,24.0,26.0
2023-06-04 04:45:00,28.8,,32.3,31.5,32.0,28.7,28.7,[28.7],1.0,31.5,4.0,29.1,23.0,1.0,32.2,4.2,28.1,25.0,1.0,32.3,3.1,25.0,26.0
2023-06-04 04:50:00,28.8,,32.0,31.5,31.7,28.5,28.5,[28.5],1.0,31.5,4.0,29.1,23.0,1.0,31.6,4.2,27.8,25.0,1.0,32.0,3.1,25.0,26.0
2023-06-04 04:55:00,28.8,,31.6,31.4,31.5,28.4,28.4,[28.4],1.0,31.4,4.0,29.0,23.0,1.0,31.5,4.1,27.7,25.0,1.0,31.6,3.1,25.0,26.0
2023-06-04 05:00:00,28.8,,31.6,31.4,31.5,28.3,28.3,[28.3],1.0,31.4,4.0,28.8,23.0,1.0,31.5,4.1,27.5,25.0,1.0,31.6,3.1,25.0,26.0
2023-06-04 05:05:00,28.8,,31.4,31.1,31.3,28.3,28.3,[28.3],1.0,31.4,4.0,28.8,24.0,1.0,31.1,4.1,27.6,26.0,1.0,31.4,3.1,25.0,27.0
2023-06-04 05:10:00,28.8,,31.4,31.1,31.26666666666667,28.1,28.1,[28.1],,31.3,,,,,31.1,,,,,31.4,,,
2023-06-04 05:15:00,28.8,,31.2,30.9,31.1,28.1,28.1,[28.1],1.0,31.2,4.0,28.6,24.0,1.0,30.9,4.1,27.3,26.0,1.0,31.2,3.1,25.0,27.0
2023-06-04 05:20:00,28.8,,31.2,30.9,31.1,28.0,28.0,[28.0],1.0,31.2,4.0,28.6,24.0,1.0,30.9,4.1,27.3,26.0,1.0,31.2,3.1,25.0,27.0
2023-06-04 05:25:00,28.8,,31.2,30.8,31.0,27.9,27.9,[27.9],1.0,31.2,4.0,28.5,24.0,1.0,30.8,4.2,27.3,26.0,1.0,31.0,3.1,25.0,27.0
2023-06-04 05:30:00,28.8,,31.1,30.7,30.933333333333334,27.9,27.9,[27.9],1.0,31.1,4.0,28.6,24.0,1.0,30.7,4.2,27.2,26.0,1.0,31.0,3.1,25.0,27.0
2023-06-04 05:35:00,28.8,,31.1,30.7,30.899999999999995,28.3,28.3,[28.3],1.0,31.1,4.0,28.9,23.0,1.0,30.7,4.2,28.2,27.0,1.0,30.9,3.1,24.0,27.0
2023-06-04 05:40:00,28.8,,31.1,30.8,30.96666666666667,28.6,28.6,[28.6],1.0,31.0,4.0,29.1,23.0,1.0,30.8,0.5,28.2,27.0,1.0,31.1,3.1,24.0,28.0
2023-06-04 05:45:00,28.8,,31.5,31.1,31.266666666666666,28.9,28.9,[28.9],1.0,31.1,4.0,29.2,23.0,1.0,31.2,0.5,28.6,27.0,1.0,31.5,3.1,24.0,28.0
2023-06-04 05:50:00,28.9,,32.2,31.1,31.76666666666667,29.1,29.1,[29.1],1.0,31.1,4.0,29.2,23.0,1.0,32.0,0.5,29.0,27.0,1.0,32.2,3.1,24.0,28.0
2023-06-04 05:55:00,28.9,,32.2,31.2,31.8,29.2,29.2,[29.2],1.0,31.2,4.0,29.2,23.0,1.0,32.0,0.5,29.3,27.0,1.0,32.2,3.1,24.0,28.0
2023-06-04 06:00:00,28.9,,32.4,31.2,32.0,29.4,29.4,[29.4],1.0,31.2,4.0,29.4,23.0,1.0,32.4,0.5,29.4,27.0,1.0,32.4,3.1,24.0,28.0
2023-06-04 06:05:00,28.9,,32.6,31.2,32.06666666666666,29.2,29.2,[29.2],1.0,31.2,4.0,29.3,23.0,1.0,32.4,3.9,28.4,25.0,1.0,32.6,3.1,24.0,25.0
2023-06-04 06:10:00,28.9,,32.5,31.2,31.96666666666667,28.8,28.8,[28.8],1.0,31.2,4.0,29.2,23.0,1.0,32.2,4.2,28.2,25.0,1.0,32.5,3.1,24.0,25.0
2023-06-04 06:15:00,28.9,,32.2,31.2,31.7,28.6,28.6,[28.6],1.0,31.2,4.0,29.0,23.0,1.0,31.7,4.2,28.2,25.0,1.0,32.2,3.1,25.0,25.0
2023-06-04 06:20:00,28.9,,31.7,31.2,31.53333333333333,28.4,28.4,[28.4],1.0,31.2,4.0,28.9,23.0,1.0,31.7,4.2,27.7,25.0,1.0,31.7,3.1,25.0,25.0
2023-06-04 06:25:00,28.9,,31.7,31.2,31.366666666666664,28.3,28.3,[28.3],1.0,31.2,4.0,28.9,23.0,1.0,31.2,4.1,27.6,25.0,1.0,31.7,3.1,25.0,25.0
2023-06-04 06:30:00,28.9,,31.4,31.2,31.266666666666666,28.2,28.2,[28.2],1.0,31.2,4.0,28.8,23.0,1.0,31.2,4.2,27.5,25.0,1.0,31.4,3.1,24.0,25.0
2023-06-04 06:35:00,29.0,,31.4,31.1,31.23333333333333,28.1,28.1,[28.1],1.0,31.2,4.0,28.7,23.0,1.0,31.1,4.2,27.5,26.0,1.0,31.4,3.1,25.0,26.0
2023-06-04 06:40:00,29.0,,31.2,31.0,31.100000000000005,28.0,28.0,[28.0],1.0,31.2,4.0,28.6,23.0,1.0,31.0,4.1,27.3,26.0,1.0,31.1,3.1,25.0,26.0
2023-06-04 06:45:00,29.0,,31.1,30.8,31.0,27.9,27.9,[27.9],1.0,31.1,4.0,28.6,23.0,1.0,30.8,4.2,27.2,26.0,1.0,31.1,3.1,25.0,26.0
2023-06-04 06:50:00,29.1,,31.1,30.7,30.899999999999995,27.9,27.9,[27.9],,31.1,,,,,30.7,,,,,30.9,,,
2023-06-04 06:55:00,29.1,,31.0,30.7,30.866666666666664,27.9,27.9,[27.9],1.0,31.0,4.0,28.4,23.0,1.0,30.7,4.2,27.2,26.0,1.0,30.9,3.1,25.0,26.0
2023-06-04 07:00:00,29.1,,31.0,30.7,30.866666666666664,27.9,27.9,[27.9],1.0,31.0,4.0,28.4,23.0,1.0,30.7,0.5,27.3,26.0,1.0,30.9,3.1,25.0,26.0
2023-06-04 07:05:00,29.1,,30.9,30.7,30.8,28.4,28.4,[28.4],1.0,30.9,4.0,28.9,24.0,1.0,30.7,0.5,28.4,27.0,1.0,30.8,3.1,24.0,27.0
2023-06-04 07:10:00,29.1,,31.3,30.9,31.03333333333333,28.7,28.7,[28.7],1.0,30.9,4.0,29.0,24.0,1.0,30.9,0.5,28.7,27.0,1.0,31.3,3.1,24.0,27.0
2023-06-04 07:15:00,29.1,,31.7,30.9,31.33333333333333,28.9,28.9,[28.9],1.0,30.9,4.0,29.0,24.0,1.0,31.4,0.5,28.9,27.0,1.0,31.7,3.1,24.0,27.0
2023-06-04 07:20:00,29.2,,32.0,30.9,31.53333333333333,29.0,29.0,[29.0],1.0,30.9,4.0,29.1,24.0,1.0,31.7,0.5,29.1,27.0,1.0,32.0,3.1,24.0,27.0
2023-06-04 07:25:00,29.2,,32.3,31.0,31.766666666666666,29.2,29.2,[29.2],1.0,31.0,4.0,29.2,24.0,1.0,32.0,0.5,29.1,27.0,1.0,32.3,3.1,24.0,27.0
