time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3805197_c,3805197_h,3805197_p,3805197_r,3805197_s,3805198_c,3805198_h,3805198_p,3805198_r,3805198_s,3805199_c,3805199_h,3805199_p,3805199_r,3805199_s
2023-06-05 12:50:00,33.6,,32.2,31.8,31.96666666666667,28.4,28.4,[28.4],1.0,31.9,4.5,29.6,26.0,1.0,31.8,4.3,28.3,26.0,1.0,32.2,3.6,26.0,26.0
2023-06-05 12:55:00,33.7,,32.2,31.7,31.933333333333334,28.4,28.4,[28.4],1.0,31.9,4.5,29.7,26.0,1.0,31.7,4.3,28.3,26.0,1.0,32.2,3.5,25.0,26.0
2023-06-05 13:00:00,34.0,,32.2,31.7,31.933333333333334,28.5,28.5,[28.5],1.0,31.9,4.5,29.8,26.0,1.0,31.7,4.3,28.4,26.0,1.0,32.2,3.5,26.0,26.0
2023-06-05 13:05:00,34.0,,32.2,31.8,31.96666666666667,28.5,28.5,[28.5],1.0,31.9,4.6,29.7,26.0,1.0,31.8,4.3,28.4,26.0,1.0,32.2,3.6,26.0,26.0
2023-06-05 13:10:00,34.1,,32.2,31.8,32.0,28.5,28.5,[28.5],1.0,32.0,4.4,29.7,26.0,1.0,31.8,4.2,28.3,26.0,1.0,32.2,3.5,26.0,26.0
2023-06-05 13:15:00,34.1,,32.2,31.8,32.0,28.5,28.5,[28.5],1.0,32.0,4.4,29.8,26.0,1.0,31.8,4.2,28.4,26.0,1.0,32.2,3.5,26.0,26.0
2023-06-05 13:20:00,34.3,,32.2,31.9,32.03333333333333,28.6,28.6,[28.6],1.0,32.0,4.5,29.8,26.0,1.0,31.9,4.3,28.5,26.0,1.0,32.2,3.6,26.0,26.0
2023-06-05 13:25:00,34.5,,,,,28.6,28.6,[28.6],1.0,,4.6,29.9,26.0,1.0,,4.3,28.5,26.0,1.0,,3.6,26.0,26.0
2023-06-05 13:30:00,34.5,,32.3,31.9,32.1,28.6,28.6,[28.6],1.0,32.1,4.6,30.0,26.0,1.0,31.9,4.3,28.5,26.0,1.0,32.3,3.6,26.0,26.0
2023-06-05 13:35:00,34.5,,32.3,31.9,32.1,28.6,28.6,[28.6],1.0,32.1,4.6,29.9,26.0,1.0,31.9,4.3,28.5,26.0,1.0,32.3,3.6,26.0,26.0
2023-06-05 13:40:00,34.8,,32.4,32.0,32.166666666666664,28.6,28.6,[28.6],1.0,32.1,4.6,29.9,26.0,1.0,32.0,4.3,28.5,26.0,1.0,32.4,3.6,26.0,26.0
2023-06-05 13:45:00,34.9,,32.4,32.0,32.2,28.6,28.6,[28.6],1.0,32.2,4.6,29.9,26.0,1.0,32.0,4.3,28.6,26.0,1.0,32.4,3.6,26.0,26.0
2023-06-05 13:50:00,34.8,,32.4,32.0,32.2,28.7,28.7,[28.7],1.0,32.2,4.5,30.1,26.0,1.0,32.0,4.4,28.5,26.0,1.0,32.4,3.6,26.0,26.0
2023-06-05 13:55:00,34.8,,32.4,32.1,32.23333333333334,28.7,28.7,[28.7],1.0,32.2,4.4,30.0,26.0,1.0,32.1,4.3,28.7,26.0,1.0,32.4,3.6,26.0,26.0
2023-06-05 14:00:00,34.8,,32.5,32.0,32.266666666666666,28.7,28.7,[28.7],1.0,32.3,4.5,29.9,26.0,1.0,32.0,4.3,28.6,26.0,1.0,32.5,3.6,26.0,26.0
2023-06-05 14:05:00,34.2,,32.5,32.1,32.300000000000004,28.7,28.7,[28.7],1.0,32.3,4.5,30.1,26.0,1.0,32.1,4.3,28.6,26.0,1.0,32.5,3.6,26.0,26.0
2023-06-05 14:10:00,34.2,,32.5,32.1,32.300000000000004,28.7,28.7,[28.7],1.0,32.3,4.4,30.1,26.0,1.0,32.1,4.2,28.6,26.0,1.0,32.5,3.5,25.0,26.0
2023-06-05 14:15:00,33.6,,32.5,32.1,32.300000000000004,28.8,28.8,[28.8],1.0,32.3,4.5,30.0,26.0,1.0,32.1,4.2,28.7,26.0,1.0,32.5,3.5,25.0,26.0
2023-06-05 14:20:00,33.4,,32.5,32.2,32.333333333333336,28.8,28.8,[28.8],1.0,32.3,4.5,30.0,26.0,1.0,32.2,4.2,28.7,26.0,1.0,32.5,3.5,26.0,26.0
2023-06-05 14:25:00,33.5,,32.5,32.2,32.333333333333336,28.8,28.8,[28.8],1.0,32.3,4.4,30.0,26.0,1.0,32.2,4.2,28.4,26.0,1.0,32.5,3.5,26.0,26.0
2023-06-05 14:30:00,33.7,,32.6,32.2,32.4,28.8,28.8,[28.8],1.0,32.4,4.4,30.1,26.0,1.0,32.2,4.1,28.5,26.0,1.0,32.6,3.5,26.0,26.0
2023-06-05 14:35:00,33.4,,32.5,32.1,32.333333333333336,28.8,28.8,[28.8],1.0,32.4,4.4,30.0,26.0,1.0,32.1,4.2,28.7,26.0,1.0,32.5,3.4,26.0,26.0
2023-06-05 14:40:00,33.1,,32.5,32.2,32.36666666666667,28.8,28.8,[28.8],1.0,32.4,4.4,30.0,26.0,1.0,32.2,4.2,28.6,26.0,1.0,32.5,3.4,26.0,26.0
2023-06-05 14:45:00,33.1,,32.5,32.2,32.36666666666667,28.8,28.8,[28.8],1.0,32.4,4.3,29.9,26.0,1.0,32.2,4.2,28.6,26.0,1.0,32.5,3.4,26.0,26.0
2023-06-05 14:50:00,32.9,,32.5,32.2,32.36666666666667,28.8,28.8,[28.8],1.0,32.4,4.3,30.1,26.0,1.0,32.2,4.2,28.6,26.0,1.0,32.5,3.4,26.0,26.0
2023-06-05 14:55:00,32.7,,32.5,32.2,32.36666666666667,28.9,28.9,[28.9],1.0,32.4,4.3,29.9,26.0,1.0,32.2,4.2,28.7,26.0,1.0,32.5,3.4,26.0,26.0
2023-06-05 15:00:00,32.5,,32.5,32.3,32.4,28.9,28.9,[28.9],1.0,32.4,4.3,30.0,26.0,1.0,32.3,4.1,28.6,26.0,1.0,32.5,3.4,26.0,26.0
2023-06-05 15:05:00,32.5,,32.5,32.2,32.36666666666667,28.9,28.9,[28.9],1.0,32.4,4.3,30.0,26.0,1.0,32.2,4.2,28.7,26.0,1.0,32.5,3.4,26.0,26.0
2023-06-05 15:10:00,32.3,,32.5,32.3,32.43333333333333,28.9,28.9,[28.9],1.0,32.5,4.4,30.1,26.0,1.0,32.3,4.2,28.7,26.0,1.0,32.5,3.4,26.0,26.0
2023-06-05 15:15:00,32.3,,32.5,32.2,32.36666666666667,28.9,28.9,[28.9],1.0,32.5,4.4,30.1,26.0,1.0,32.2,4.2,28.7,26.0,1.0,32.4,3.4,26.0,26.0
2023-06-05 15:20:00,32.4,,32.5,32.2,32.4,28.9,28.9,[28.9],1.0,32.5,4.3,30.0,26.0,1.0,32.2,4.2,28.7,26.0,1.0,32.5,3.4,26.0,26.0
2023-06-05 15:25:00,32.4,,32.5,32.3,32.43333333333333,28.9,28.9,[28.9],1.0,32.5,4.3,30.0,26.0,1.0,32.3,4.1,28.8,26.0,1.0,32.5,3.4,26.0,26.0
2023-06-05 15:30:00,32.4,,32.5,32.3,32.43333333333333,28.9,28.9,[28.9],1.0,32.5,4.3,30.5,26.0,1.0,32.3,4.1,28.9,26.0,1.0,32.5,3.4,26.0,26.0
2023-06-05 15:35:00,32.4,,32.5,32.3,32.4,28.9,28.9,[28.9],1.0,32.5,4.3,30.6,26.0,1.0,32.3,4.2,28.7,26.0,1.0,32.4,3.5,26.0,26.0
2023-06-05 15:40:00,32.4,,32.8,32.3,32.5,29.0,29.0,[29.0],1.0,32.8,4.3,30.6,26.0,1.0,32.3,4.2,28.8,26.0,1.0,32.4,3.5,26.0,26.0
2023-06-05 15:45:00,32.4,,32.8,32.3,32.46666666666666,29.0,29.0,[29.0],1.0,32.8,4.4,30.6,26.0,1.0,32.3,4.2,28.8,26.0,1.0,32.3,3.4,26.0,26.0
2023-06-05 15:50:00,32.1,,33.0,32.3,32.56666666666667,29.1,29.1,[29.1],1.0,33.0,4.4,30.6,26.0,1.0,32.4,4.1,28.9,26.0,1.0,32.3,3.4,26.0,26.0
2023-06-05 15:55:00,31.9,,33.0,32.4,32.6,29.1,29.1,[29.1],1.0,33.0,4.3,30.7,26.0,1.0,32.4,4.1,29.0,26.0,1.0,32.4,3.5,26.0,26.0
2023-06-05 16:00:00,31.8,,33.2,32.4,32.666666666666664,29.1,29.1,[29.1],1.0,33.2,4.3,30.8,26.0,1.0,32.4,4.1,28.9,26.0,1.0,32.4,3.5,26.0,26.0
2023-06-05 16:05:00,31.7,,33.3,32.4,32.7,29.2,29.2,[29.2],1.0,33.3,4.3,30.8,26.0,1.0,32.4,4.1,28.9,26.0,1.0,32.4,3.4,26.0,26.0
2023-06-05 16:10:00,31.5,,33.3,32.4,32.73333333333333,29.2,29.2,[29.2],1.0,33.3,4.3,30.8,26.0,1.0,32.5,4.1,29.0,26.0,1.0,32.4,3.4,26.0,26.0
2023-06-05 16:15:00,31.4,,33.5,32.4,32.800000000000004,29.2,29.2,[29.2],1.0,33.5,4.3,30.9,26.0,1.0,32.5,4.1,29.1,26.0,1.0,32.4,3.4,26.0,26.0
2023-06-05 16:20:00,31.4,,33.5,32.5,32.86666666666667,29.2,29.2,[29.2],1.0,33.5,4.4,31.0,26.0,1.0,32.6,4.1,29.2,26.0,1.0,32.5,3.4,26.0,26.0
2023-06-05 16:25:00,31.4,,33.5,32.5,32.86666666666667,29.3,29.3,[29.3],1.0,33.5,4.3,30.9,26.0,1.0,32.6,4.0,29.1,26.0,1.0,32.5,3.4,26.0,26.0
2023-06-05 16:30:00,31.6,,33.5,32.6,32.9,29.3,29.3,[29.3],1.0,33.5,4.3,30.8,26.0,1.0,32.6,4.1,29.1,26.0,1.0,32.6,3.3,26.0,26.0
2023-06-05 16:35:00,31.6,,33.5,32.6,32.96666666666666,29.3,29.3,[29.3],1.0,33.5,4.3,30.8,26.0,1.0,32.6,4.1,29.1,26.0,1.0,32.8,3.3,26.0,26.0
2023-06-05 16:40:00,31.5,,33.5,32.7,33.0,29.3,29.3,[29.3],1.0,33.5,4.3,30.9,26.0,1.0,32.7,4.0,29.1,26.0,1.0,32.8,3.3,26.0,26.0
2023-06-05 16:45:00,31.5,,33.6,32.7,33.03333333333334,29.4,29.4,[29.4],1.0,33.6,4.3,31.1,26.0,1.0,32.7,4.0,29.1,26.0,1.0,32.8,3.3,26.0,26.0
2023-06-05 16:50:00,31.4,,33.5,32.7,33.0,29.4,29.4,[29.4],1.0,33.5,4.3,30.8,26.0,1.0,32.7,4.0,29.1,26.0,1.0,32.8,3.3,26.0,26.0
2023-06-05 16:55:00,31.4,,33.6,32.7,33.03333333333334,29.4,29.4,[29.4],1.0,33.6,4.3,31.0,26.0,1.0,32.7,4.1,29.2,26.0,1.0,32.8,3.4,26.0,26.0
2023-06-05 17:00:00,31.4,,33.6,32.8,33.06666666666667,29.3,29.3,[29.3],1.0,33.6,4.3,30.9,26.0,1.0,32.8,4.1,29.3,26.0,1.0,32.8,3.4,26.0,26.0
2023-06-05 17:05:00,31.5,,33.6,32.7,33.03333333333334,29.3,29.3,[29.3],1.0,33.6,4.3,30.8,26.0,1.0,32.7,4.0,29.3,26.0,1.0,32.8,3.3,26.0,26.0
2023-06-05 17:10:00,31.5,,33.6,32.9,33.2,29.3,29.3,[29.3],1.0,33.6,4.3,30.9,26.0,1.0,32.9,4.0,29.3,26.0,1.0,33.1,3.3,26.0,26.0
2023-06-05 17:15:00,31.6,,33.6,32.9,33.233333333333334,29.3,29.3,[29.3],1.0,33.6,4.3,30.7,26.0,1.0,32.9,4.1,29.3,26.0,1.0,33.2,3.3,26.0,26.0
2023-06-05 17:20:00,31.6,,33.6,32.9,33.266666666666666,29.3,29.3,[29.3],1.0,33.6,4.2,30.8,26.0,1.0,32.9,4.0,29.3,26.0,1.0,33.3,3.3,26.0,26.0
2023-06-05 17:25:00,31.5,,33.6,32.9,33.300000000000004,29.3,29.3,[29.3],1.0,33.6,4.2,30.7,26.0,1.0,32.9,4.0,29.2,26.0,1.0,33.4,3.3,26.0,26.0
2023-06-05 17:30:00,31.5,,33.6,32.8,33.26666666666667,29.3,29.3,[29.3],1.0,33.6,4.2,30.7,26.0,1.0,32.8,4.0,29.3,26.0,1.0,33.4,3.3,26.0,26.0
2023-06-05 17:35:00,31.4,,33.6,32.7,33.2,29.3,29.3,[29.3],1.0,33.6,4.2,30.7,26.0,1.0,32.7,4.0,29.2,26.0,1.0,33.3,3.3,26.0,26.0
2023-06-05 17:40:00,31.3,,33.7,32.7,33.233333333333334,29.3,29.3,[29.3],1.0,33.7,4.2,30.7,26.0,1.0,32.7,4.0,29.3,26.0,1.0,33.3,3.3,26.0,26.0
2023-06-05 17:45:00,31.1,,33.7,32.6,33.2,29.3,29.3,[29.3],1.0,33.7,4.2,30.9,26.0,1.0,32.6,4.0,29.2,26.0,1.0,33.3,3.3,26.0,26.0
2023-06-05 17:50:00,31.1,,33.7,32.5,33.1,29.3,29.3,[29.3],1.0,33.7,4.2,30.8,26.0,1.0,32.5,4.0,29.2,26.0,1.0,33.1,3.3,26.0,26.0
2023-06-05 17:55:00,30.9,,33.7,32.5,33.1,29.3,29.3,[29.3],1.0,33.7,4.2,30.8,26.0,1.0,32.5,4.0,29.2,26.0,1.0,33.1,3.3,26.0,26.0
2023-06-05 18:00:00,30.9,,33.7,32.4,33.03333333333333,29.3,29.3,[29.3],1.0,33.7,4.2,30.8,26.0,1.0,32.4,4.0,29.3,26.0,1.0,33.0,3.2,26.0,26.0
2023-06-05 18:05:00,30.8,,33.7,32.4,33.03333333333333,29.3,29.3,[29.3],1.0,33.7,4.2,30.9,26.0,1.0,32.4,4.0,29.2,26.0,1.0,33.0,3.2,26.0,26.0
2023-06-05 18:10:00,30.8,,33.7,32.4,33.06666666666666,29.3,29.3,[29.3],1.0,33.7,4.2,30.8,26.0,1.0,32.4,4.1,29.0,26.0,1.0,33.1,3.2,26.0,26.0
2023-06-05 18:15:00,30.7,,33.7,32.4,33.06666666666666,29.3,29.3,[29.3],1.0,33.7,4.1,30.9,26.0,1.0,32.4,3.9,29.0,26.0,1.0,33.1,3.3,26.0,26.0
2023-06-05 18:20:00,30.7,,33.8,32.4,33.06666666666666,29.3,29.3,[29.3],1.0,33.8,4.2,31.3,26.0,1.0,32.4,3.9,29.0,26.0,1.0,33.0,3.2,26.0,26.0
2023-06-05 18:25:00,30.5,,33.8,32.4,32.99999999999999,29.3,29.3,[29.3],1.0,33.8,4.1,31.2,26.0,1.0,32.4,4.0,29.2,26.0,1.0,32.8,3.2,26.0,26.0
2023-06-05 18:30:00,30.5,,33.8,32.4,32.99999999999999,29.3,29.3,[29.3],1.0,33.8,4.1,31.2,26.0,1.0,32.4,4.0,29.1,26.0,1.0,32.8,3.2,26.0,26.0
2023-06-05 18:35:00,30.5,,33.7,32.3,32.96666666666667,29.3,29.3,[29.3],1.0,33.7,4.2,31.1,26.0,1.0,32.3,4.0,29.1,26.0,1.0,32.9,3.2,26.0,26.0
2023-06-05 18:40:00,30.4,,33.7,32.3,33.0,29.3,29.3,[29.3],1.0,33.7,4.2,31.1,26.0,1.0,32.3,3.9,29.1,26.0,1.0,33.0,3.2,26.0,26.0
2023-06-05 18:45:00,30.3,,33.7,32.3,33.0,29.3,29.3,[29.3],1.0,33.7,4.2,31.1,26.0,1.0,32.3,4.0,29.1,26.0,1.0,33.0,3.2,26.0,26.0
2023-06-05 18:50:00,30.3,,33.7,32.3,32.96666666666667,29.2,29.2,[29.2],1.0,33.7,4.1,31.1,26.0,1.0,32.3,3.9,29.1,26.0,1.0,32.9,3.2,26.0,26.0
2023-06-05 18:55:00,30.2,,33.6,32.3,32.96666666666667,29.2,29.2,[29.2],1.0,33.6,4.1,31.1,26.0,1.0,32.3,3.9,28.9,26.0,1.0,33.0,3.2,26.0,26.0
2023-06-05 19:00:00,30.2,,33.6,32.3,33.0,29.3,29.3,[29.3],1.0,33.6,4.2,31.1,26.0,1.0,32.3,4.0,29.1,26.0,1.0,33.1,3.2,26.0,26.0
2023-06-05 19:05:00,30.2,,33.6,32.4,33.03333333333333,29.3,29.3,[29.3],1.0,33.6,4.1,31.0,26.0,1.0,32.4,3.9,29.1,26.0,1.0,33.1,3.2,26.0,26.0
2023-06-05 19:10:00,30.2,,33.6,32.4,33.0,,,,1.0,33.6,4.2,31.0,26.0,1.0,32.4,3.9,29.1,26.0,1.0,33.0,3.2,26.0,26.0
2023-06-05 19:15:00,30.2,,33.6,32.4,33.06666666666667,29.3,29.3,[29.3],1.0,33.6,,30.9,26.0,1.0,32.4,,29.2,26.0,1.0,33.2,,26.0,26.0
2023-06-05 19:20:00,30.2,,33.6,32.4,33.06666666666667,29.3,29.3,[29.3],1.0,33.6,4.2,30.9,26.0,1.0,32.4,3.9,29.1,26.0,1.0,33.2,3.2,26.0,26.0
2023-06-05 19:25:00,30.2,,33.6,32.5,33.13333333333333,29.3,29.3,[29.3],1.0,33.6,4.1,30.9,26.0,1.0,32.5,3.9,29.2,26.0,1.0,33.3,3.2,26.0,26.0
2023-06-05 19:30:00,30.1,,33.6,32.4,33.13333333333333,29.3,29.3,[29.3],1.0,33.6,4.1,30.8,26.0,1.0,32.4,3.9,29.0,26.0,1.0,33.4,3.2,26.0,26.0
2023-06-05 19:35:00,30.1,,33.5,32.4,33.06666666666667,29.2,29.2,[29.2],1.0,33.5,4.1,30.8,26.0,1.0,32.4,4.0,29.1,26.0,1.0,33.3,3.2,25.0,26.0
2023-06-05 19:40:00,30.1,,33.5,32.3,33.03333333333333,29.2,29.2,[29.2],1.0,33.5,4.1,30.8,26.0,1.0,32.3,4.0,28.8,26.0,1.0,33.3,3.2,25.0,26.0
2023-06-05 19:45:00,30.1,,33.5,32.3,33.03333333333333,29.2,29.2,[29.2],1.0,33.5,4.1,30.8,26.0,1.0,32.3,3.9,28.9,26.0,1.0,33.3,3.2,25.0,26.0
2023-06-05 19:50:00,30.1,,33.4,32.3,32.96666666666666,29.2,29.2,[29.2],1.0,33.4,4.0,30.8,26.0,1.0,32.3,3.9,28.9,26.0,1.0,33.2,3.1,25.0,26.0
2023-06-05 19:55:00,30.1,,33.4,32.2,32.93333333333333,29.2,29.2,[29.2],1.0,33.4,4.1,30.8,26.0,1.0,32.2,3.9,28.9,26.0,1.0,33.2,3.1,26.0,26.0
2023-06-05 20:00:00,30.1,,33.4,32.2,32.9,29.1,29.1,[29.1],1.0,33.4,4.1,30.7,26.0,1.0,32.2,3.9,28.7,26.0,1.0,33.1,3.1,25.0,26.0
2023-06-05 20:05:00,30.1,,33.3,32.2,32.86666666666667,29.1,29.1,[29.1],1.0,33.3,4.1,30.6,26.0,1.0,32.2,3.8,28.7,26.0,1.0,33.1,3.2,26.0,26.0
2023-06-05 20:10:00,30.1,,33.3,32.2,32.833333333333336,29.1,29.1,[29.1],1.0,33.3,4.1,30.6,26.0,1.0,32.2,3.8,28.7,26.0,1.0,33.0,3.2,25.0,26.0
2023-06-05 20:15:00,30.1,,33.3,32.2,32.833333333333336,29.1,29.1,[29.1],1.0,33.3,4.1,30.6,26.0,1.0,32.2,3.9,28.7,26.0,1.0,33.0,3.1,25.0,26.0
2023-06-05 20:20:00,30.1,,33.2,32.1,32.73333333333334,29.1,29.1,[29.1],1.0,33.2,4.0,30.6,26.0,1.0,32.1,3.9,28.6,26.0,1.0,32.9,3.1,25.0,26.0
2023-06-05 20:25:00,30.1,,33.2,32.1,32.73333333333334,29.1,29.1,[29.1],1.0,33.2,4.0,30.5,26.0,1.0,32.1,3.9,28.6,26.0,1.0,32.9,3.1,25.0,26.0
2023-06-05 20:30:00,30.0,,33.2,32.1,32.73333333333334,29.0,29.0,[29.0],1.0,33.2,4.1,30.6,26.0,1.0,32.1,3.8,28.6,26.0,1.0,32.9,3.1,25.0,26.0
2023-06-05 20:35:00,30.0,,33.2,32.1,32.73333333333334,29.0,29.0,[29.0],1.0,33.2,4.1,30.5,26.0,1.0,32.1,4.0,28.4,26.0,1.0,32.9,3.2,25.0,26.0
2023-06-05 20:40:00,30.0,,33.1,32.0,32.666666666666664,29.0,29.0,[29.0],1.0,33.1,4.1,30.5,26.0,1.0,32.0,4.0,28.4,26.0,1.0,32.9,3.2,25.0,26.0
2023-06-05 20:45:00,29.9,,33.1,31.9,32.6,28.9,28.9,[28.9],1.0,33.1,4.0,30.4,26.0,1.0,31.9,3.9,28.4,26.0,1.0,32.8,3.1,25.0,26.0
2023-06-05 20:50:00,29.9,,33.1,31.8,32.53333333333334,28.9,28.9,[28.9],1.0,33.1,4.0,30.5,26.0,1.0,31.8,3.9,28.5,26.0,1.0,32.7,3.2,25.0,26.0
2023-06-05 20:55:00,29.9,,33.0,31.7,32.46666666666667,28.9,28.9,[28.9],1.0,33.0,4.0,30.5,26.0,1.0,31.7,4.0,28.3,26.0,1.0,32.7,3.2,25.0,26.0
2023-06-05 21:00:00,29.9,,33.0,31.7,32.46666666666667,28.9,28.9,[28.9],1.0,33.0,4.0,30.4,26.0,1.0,31.7,4.0,28.4,26.0,1.0,32.7,3.2,25.0,26.0
2023-06-05 21:05:00,29.9,,33.0,31.6,32.4,28.9,28.9,[28.9],1.0,33.0,4.0,30.4,26.0,1.0,31.6,3.8,28.4,26.0,1.0,32.6,3.1,25.0,26.0
2023-06-05 21:10:00,29.9,,33.0,31.7,32.43333333333334,28.8,28.8,[28.8],1.0,33.0,4.1,30.3,26.0,1.0,31.7,3.8,28.3,26.0,1.0,32.6,3.1,25.0,26.0
2023-06-05 21:15:00,29.8,,32.9,31.6,32.36666666666667,28.8,28.8,[28.8],1.0,32.9,4.1,30.3,26.0,1.0,31.6,3.8,28.3,26.0,1.0,32.6,3.1,25.0,26.0
2023-06-05 21:20:00,29.8,,32.9,31.6,32.36666666666667,28.8,28.8,[28.8],1.0,32.9,4.1,30.3,26.0,1.0,31.6,3.9,28.3,26.0,1.0,32.6,3.1,25.0,26.0
2023-06-05 21:25:00,29.8,,32.9,31.6,32.333333333333336,28.8,28.8,[28.8],1.0,32.9,4.0,30.2,26.0,1.0,31.6,3.9,28.3,26.0,1.0,32.5,3.1,25.0,26.0
2023-06-05 21:30:00,29.8,,32.9,31.5,32.300000000000004,28.7,28.7,[28.7],1.0,32.9,4.0,30.2,26.0,1.0,31.5,3.9,28.2,26.0,1.0,32.5,3.1,25.0,26.0
2023-06-05 21:35:00,29.7,,32.9,31.5,32.26666666666667,28.7,28.7,[28.7],1.0,32.9,4.0,30.2,26.0,1.0,31.5,3.9,28.2,26.0,1.0,32.4,3.1,25.0,26.0
2023-06-05 21:40:00,29.7,,32.8,31.5,32.23333333333333,28.7,28.7,[28.7],1.0,32.8,4.1,30.2,26.0,1.0,31.5,3.9,28.1,26.0,1.0,32.4,3.1,25.0,26.0
2023-06-05 21:45:00,29.7,,32.8,31.4,32.2,28.7,28.7,[28.7],1.0,32.8,4.1,30.2,26.0,1.0,31.4,3.9,28.1,26.0,1.0,32.4,3.1,25.0,26.0
2023-06-05 21:50:00,29.7,,32.8,31.4,32.166666666666664,28.7,28.7,[28.7],1.0,32.8,4.0,30.1,26.0,1.0,31.4,3.8,28.1,26.0,1.0,32.3,3.1,25.0,26.0
2023-06-05 21:55:00,29.7,,32.7,31.4,32.13333333333333,28.6,28.6,[28.6],1.0,32.7,4.0,30.1,26.0,1.0,31.4,3.9,28.0,26.0,1.0,32.3,3.1,25.0,26.0
2023-06-05 22:00:00,29.7,,32.7,31.4,32.13333333333333,28.6,28.6,[28.6],1.0,32.7,4.0,30.1,26.0,1.0,31.4,3.8,28.1,26.0,1.0,32.3,3.1,25.0,26.0
2023-06-05 22:05:00,29.6,,32.7,31.3,32.1,28.6,28.6,[28.6],1.0,32.7,4.0,30.0,26.0,1.0,31.3,3.9,28.0,26.0,1.0,32.3,3.1,25.0,26.0
2023-06-05 22:10:00,29.6,,32.6,31.3,32.03333333333334,28.6,28.6,[28.6],1.0,32.6,4.0,30.0,26.0,1.0,31.3,3.9,28.0,26.0,1.0,32.2,3.1,25.0,26.0
2023-06-05 22:15:00,29.6,,32.6,31.3,32.03333333333334,28.5,28.5,[28.5],1.0,32.6,4.0,30.0,26.0,1.0,31.3,3.9,28.0,26.0,1.0,32.2,3.1,25.0,26.0
2023-06-05 22:20:00,29.6,,32.6,31.2,32.0,,,,1.0,32.6,4.0,30.0,26.0,1.0,31.2,3.8,27.9,26.0,1.0,32.2,3.1,25.0,26.0
2023-06-05 22:25:00,29.6,,,,,28.5,28.5,[28.5],1.0,,4.0,30.0,26.0,1.0,,3.8,28.0,26.0,1.0,,3.1,25.0,26.0
2023-06-05 22:30:00,29.5,,32.6,31.1,31.96666666666667,28.5,28.5,[28.5],1.0,32.6,4.0,29.9,26.0,1.0,31.1,3.9,28.0,26.0,1.0,32.2,3.1,25.0,26.0
2023-06-05 22:35:00,29.5,,32.5,31.1,31.933333333333337,28.5,28.5,[28.5],1.0,32.5,4.0,29.9,26.0,1.0,31.1,3.9,28.0,26.0,1.0,32.2,3.1,25.0,26.0
2023-06-05 22:40:00,29.5,,,,,28.4,28.4,[28.4],1.0,,4.0,29.9,26.0,1.0,,3.9,27.9,26.0,1.0,,3.1,25.0,26.0
2023-06-05 22:45:00,29.4,,32.4,31.0,31.8,28.4,28.4,[28.4],1.0,32.4,4.0,29.9,26.0,1.0,31.0,3.9,27.9,26.0,1.0,32.0,3.1,25.0,26.0
2023-06-05 22:50:00,29.4,,32.4,31.0,31.8,28.4,28.4,[28.4],1.0,32.4,4.0,29.9,26.0,1.0,31.0,3.8,27.7,26.0,1.0,32.0,3.1,25.0,26.0
2023-06-05 22:55:00,29.4,,32.4,31.0,31.8,28.4,28.4,[28.4],1.0,32.4,4.0,29.8,26.0,1.0,31.0,3.8,27.7,26.0,1.0,32.0,3.1,25.0,26.0
2023-06-05 23:00:00,29.4,,32.4,31.0,31.8,28.4,28.4,[28.4],1.0,32.4,4.0,29.8,26.0,1.0,31.0,3.8,27.9,26.0,1.0,32.0,3.1,25.0,26.0
2023-06-05 23:05:00,29.4,,32.4,30.8,31.73333333333333,28.3,28.3,[28.3],1.0,32.4,4.0,29.8,26.0,1.0,30.8,3.8,27.8,26.0,1.0,32.0,3.1,25.0,26.0
2023-06-05 23:10:00,29.4,,32.3,30.8,31.666666666666668,28.3,28.3,[28.3],1.0,32.3,4.0,29.8,26.0,1.0,30.8,3.8,27.6,26.0,1.0,31.9,3.1,25.0,26.0
2023-06-05 23:15:00,29.4,,32.3,30.8,31.666666666666668,28.3,28.3,[28.3],1.0,32.3,4.0,29.7,26.0,1.0,30.8,3.8,27.6,26.0,1.0,31.9,3.1,25.0,26.0
2023-06-05 23:20:00,29.4,,32.3,30.8,31.63333333333333,28.3,28.3,[28.3],1.0,32.3,4.0,29.7,26.0,1.0,30.8,3.8,27.6,26.0,1.0,31.8,3.0,25.0,26.0
2023-06-05 23:25:00,29.3,,32.3,30.8,31.63333333333333,28.2,28.2,[28.2],1.0,32.3,4.0,29.7,26.0,1.0,30.8,3.8,27.6,26.0,1.0,31.8,3.0,25.0,26.0
2023-06-05 23:30:00,29.3,,32.2,30.8,31.6,28.2,28.2,[28.2],1.0,32.2,4.0,29.7,26.0,1.0,30.8,3.8,27.5,26.0,1.0,31.8,3.0,25.0,26.0
2023-06-05 23:35:00,29.3,,32.2,30.7,31.53333333333333,28.2,28.2,[28.2],1.0,32.2,3.8,29.6,26.0,1.0,30.7,3.9,27.5,26.0,1.0,31.7,3.0,24.0,26.0
2023-06-05 23:40:00,29.2,,32.2,30.7,31.53333333333333,28.1,28.1,[28.1],1.0,32.2,3.9,29.5,26.0,1.0,30.7,4.0,27.4,26.0,1.0,31.7,3.0,24.0,26.0
2023-06-05 23:45:00,29.2,,32.2,30.7,31.5,28.1,28.1,[28.1],1.0,32.2,4.0,29.5,26.0,1.0,30.7,4.0,27.3,26.0,1.0,31.6,3.0,24.0,26.0
2023-06-05 23:50:00,29.2,,32.1,30.7,31.46666666666667,28.1,28.1,[28.1],1.0,32.1,3.9,29.5,26.0,1.0,30.7,4.0,27.4,26.0,1.0,31.6,3.0,24.0,26.0
2023-06-05 23:55:00,29.2,,32.1,30.6,31.433333333333337,28.1,28.1,[28.1],1.0,32.1,3.9,29.5,26.0,1.0,30.6,4.0,27.4,26.0,1.0,31.6,3.0,25.0,26.0
2023-06-06 00:00:00,29.1,,32.1,30.5,31.366666666666664,28.1,28.1,[28.1],1.0,32.1,3.9,29.5,26.0,1.0,30.5,4.0,27.3,26.0,1.0,31.5,3.0,25.0,26.0
2023-06-06 00:05:00,29.1,,32.0,30.5,31.33333333333333,28.2,28.2,[28.2],1.0,32.0,4.0,29.2,25.0,1.0,30.5,0.5,28.0,27.0,1.0,31.5,3.0,24.0,27.0
2023-06-06 00:10:00,29.1,,32.0,30.5,31.366666666666664,28.7,28.7,[28.7],1.0,32.0,3.9,29.6,25.0,1.0,30.5,0.5,28.3,27.0,1.0,31.6,3.0,25.0,27.0
2023-06-06 00:15:00,29.0,,32.1,31.0,31.7,28.9,28.9,[28.9],1.0,32.0,4.0,29.6,25.0,1.0,31.0,0.5,28.7,27.0,1.0,32.1,3.0,25.0,27.0
2023-06-06 00:20:00,29.0,,32.6,31.4,32.03333333333333,29.2,29.2,[29.2],1.0,32.1,3.9,29.7,25.0,1.0,31.4,0.5,29.3,27.0,1.0,32.6,3.0,25.0,27.0
2023-06-06 00:25:00,29.0,,32.7,32.0,32.266666666666666,29.4,29.4,[29.4],1.0,32.1,3.9,29.8,25.0,1.0,32.0,0.5,29.4,27.0,1.0,32.7,3.0,25.0,27.0
2023-06-06 00:30:00,29.0,,32.8,32.2,32.4,29.5,29.5,[29.5],1.0,32.2,3.9,30.0,25.0,1.0,32.2,0.5,29.6,27.0,1.0,32.8,3.0,25.0,27.0
2023-06-06 00:35:00,29.0,,33.0,32.2,32.56666666666667,29.4,29.4,[29.4],1.0,32.2,3.9,30.0,23.0,1.0,32.5,0.5,28.8,25.0,1.0,33.0,3.0,24.0,25.0
2023-06-06 00:40:00,29.0,,32.9,32.3,32.53333333333333,29.1,29.1,[29.1],1.0,32.3,3.9,29.9,23.0,1.0,32.4,4.3,28.4,25.0,1.0,32.9,3.0,24.0,25.0
2023-06-06 00:45:00,29.0,,32.9,32.1,32.43333333333334,28.8,28.8,[28.8],1.0,32.3,4.0,29.9,23.0,1.0,32.1,4.2,28.4,25.0,1.0,32.9,3.0,25.0,25.0
2023-06-06 00:50:00,29.0,,32.7,31.8,32.266666666666666,28.8,28.8,[28.8],1.0,32.3,4.0,29.8,23.0,1.0,31.8,4.3,28.1,25.0,1.0,32.7,3.0,24.0,25.0
2023-06-06 00:55:00,29.0,,32.6,31.6,32.166666666666664,28.7,28.7,[28.7],1.0,32.3,4.0,29.8,23.0,1.0,31.6,4.3,28.0,25.0,1.0,32.6,3.0,25.0,25.0
2023-06-06 01:00:00,28.9,,32.4,31.4,32.0,28.6,28.6,[28.6],1.0,32.2,3.9,29.8,23.0,1.0,31.4,4.2,28.0,25.0,1.0,32.4,3.0,24.0,25.0
2023-06-06 01:05:00,28.9,,32.3,31.3,31.933333333333334,28.5,28.5,[28.5],1.0,32.2,3.9,29.6,23.0,1.0,31.3,4.3,28.1,25.0,1.0,32.3,3.0,25.0,25.0
2023-06-06 01:10:00,28.9,,32.2,31.1,31.8,28.4,28.4,[28.4],1.0,32.2,3.9,29.7,23.0,1.0,31.1,4.3,27.7,26.0,1.0,32.1,3.0,25.0,26.0
2023-06-06 01:15:00,28.9,,32.1,31.1,31.76666666666667,28.4,28.4,[28.4],1.0,32.1,4.0,29.6,23.0,1.0,31.1,4.5,27.7,26.0,1.0,32.1,3.0,25.0,26.0
2023-06-06 01:20:00,28.9,,32.1,30.9,31.666666666666668,28.4,28.4,[28.4],1.0,32.1,4.0,29.6,23.0,1.0,30.9,4.2,27.7,26.0,1.0,32.0,3.0,25.0,26.0
2023-06-06 01:25:00,28.8,,32.1,30.7,31.566666666666663,28.3,28.3,[28.3],1.0,32.1,3.9,29.5,23.0,1.0,30.7,4.7,27.7,26.0,1.0,31.9,3.0,25.0,26.0
2023-06-06 01:30:00,28.8,,32.0,30.7,31.53333333333333,28.3,28.3,[28.3],1.0,32.0,3.9,29.5,23.0,1.0,30.7,4.1,27.5,26.0,1.0,31.9,3.0,24.0,26.0
2023-06-06 01:35:00,28.8,,32.0,30.7,31.53333333333333,28.4,28.4,[28.4],1.0,32.0,4.0,29.5,24.0,1.0,30.7,0.5,28.3,27.0,1.0,31.9,3.0,24.0,27.0
2023-06-06 01:40:00,28.8,,32.0,30.7,31.53333333333333,28.8,28.8,[28.8],1.0,32.0,4.0,29.6,24.0,1.0,30.7,0.5,28.7,27.0,1.0,31.9,3.0,25.0,27.0
2023-06-06 01:45:00,28.8,,32.4,31.2,31.866666666666664,29.1,29.1,[29.1],1.0,32.0,3.9,29.6,24.0,1.0,31.2,0.5,29.2,27.0,1.0,32.4,3.0,24.0,27.0
2023-06-06 01:50:00,28.8,,32.7,31.7,32.13333333333333,29.3,29.3,[29.3],1.0,32.0,4.0,29.7,24.0,1.0,31.7,0.5,29.2,27.0,1.0,32.7,3.0,24.0,27.0
2023-06-06 01:55:00,28.7,,32.7,32.0,32.266666666666666,29.4,29.4,[29.4],1.0,32.1,3.9,29.9,24.0,1.0,32.0,0.5,29.4,27.0,1.0,32.7,3.0,25.0,27.0
2023-06-06 02:00:00,28.7,,33.0,32.1,32.53333333333333,29.5,29.5,[29.5],1.0,32.1,3.9,29.9,24.0,1.0,32.5,0.5,29.8,27.0,1.0,33.0,3.0,25.0,27.0
2023-06-06 02:05:00,28.7,,33.0,32.1,32.53333333333333,29.3,29.3,[29.3],1.0,32.1,3.9,29.9,23.0,1.0,32.5,4.3,29.6,25.0,1.0,33.0,3.0,24.0,25.0
2023-06-06 02:10:00,28.7,,33.1,32.0,32.43333333333334,29.1,29.1,[29.1],1.0,32.2,3.9,29.8,23.0,1.0,32.0,4.3,28.6,25.0,1.0,33.1,3.0,24.0,25.0
2023-06-06 02:15:00,28.7,,32.9,32.0,32.36666666666667,28.9,28.9,[28.9],1.0,32.2,4.0,29.7,23.0,1.0,32.0,4.4,28.6,25.0,1.0,32.9,3.0,24.0,25.0
2023-06-06 02:20:00,28.7,,32.5,31.4,32.0,28.7,28.7,[28.7],1.0,32.1,3.9,29.6,23.0,1.0,31.4,4.2,28.3,25.0,1.0,32.5,3.0,24.0,25.0
2023-06-06 02:25:00,28.6,,32.4,31.4,31.96666666666667,28.6,28.6,[28.6],1.0,32.1,3.9,29.5,23.0,1.0,31.4,4.2,27.9,25.0,1.0,32.4,3.0,24.0,25.0
2023-06-06 02:30:00,28.6,,32.5,30.9,31.8,28.5,28.5,[28.5],1.0,32.0,4.0,29.5,23.0,1.0,30.9,4.3,27.9,25.0,1.0,32.5,3.0,25.0,25.0
2023-06-06 02:35:00,28.6,,32.2,30.9,31.7,28.4,28.4,[28.4],1.0,32.0,3.9,29.5,24.0,1.0,30.9,4.3,27.7,26.0,1.0,32.2,3.0,25.0,26.0
2023-06-06 02:40:00,28.6,,32.1,30.8,31.633333333333336,28.3,28.3,[28.3],1.0,32.0,4.0,29.5,24.0,1.0,30.8,4.3,27.6,26.0,1.0,32.1,3.0,25.0,26.0
2023-06-06 02:45:00,28.6,,32.0,30.5,31.433333333333334,28.3,28.3,[28.3],1.0,32.0,3.9,29.4,24.0,1.0,30.5,4.2,27.6,26.0,1.0,31.8,3.0,25.0,26.0
2023-06-06 02:50:00,28.6,,31.9,30.5,31.366666666666664,28.2,28.2,[28.2],1.0,31.9,4.0,29.4,24.0,1.0,30.5,4.2,27.4,26.0,1.0,31.7,3.0,25.0,26.0
2023-06-06 02:55:00,28.5,,31.9,30.5,31.366666666666664,28.2,28.2,[28.2],1.0,31.9,4.0,29.3,24.0,1.0,30.5,4.2,27.3,26.0,1.0,31.7,3.0,24.0,26.0
2023-06-06 03:00:00,28.5,,31.8,30.4,31.3,28.1,28.1,[28.1],1.0,31.8,4.0,29.3,24.0,1.0,30.4,4.2,27.3,26.0,1.0,31.7,3.0,24.0,26.0
2023-06-06 03:05:00,28.5,,31.8,30.3,31.23333333333333,28.3,28.3,[28.3],1.0,31.8,3.9,29.3,23.0,1.0,30.3,4.3,28.3,27.0,1.0,31.6,3.1,24.0,27.0
2023-06-06 03:10:00,28.5,,31.8,30.5,31.33333333333333,28.7,28.7,[28.7],1.0,31.8,3.9,29.3,23.0,1.0,30.5,0.5,28.7,27.0,1.0,31.7,3.0,24.0,27.0
2023-06-06 03:15:00,28.5,,32.0,31.1,31.633333333333336,28.9,28.9,[28.9],1.0,31.8,3.9,29.5,23.0,1.0,31.1,0.5,28.7,27.0,1.0,32.0,3.0,24.0,27.0
2023-06-06 03:20:00,28.4,,32.2,31.8,31.933333333333337,29.1,29.1,[29.1],1.0,31.8,3.9,29.6,23.0,1.0,31.8,0.5,29.1,27.0,1.0,32.2,3.0,24.0,27.0
2023-06-06 03:25:00,28.4,,32.5,31.9,32.1,29.3,29.3,[29.3],1.0,31.9,3.9,29.7,23.0,1.0,31.9,0.5,29.1,27.0,1.0,32.5,3.0,25.0,27.0
2023-06-06 03:30:00,28.4,,32.6,31.9,32.2,29.4,29.4,[29.4],1.0,31.9,3.9,29.7,23.0,1.0,32.1,0.5,29.4,27.0,1.0,32.6,3.0,25.0,27.0
2023-06-06 03:35:00,28.4,,32.8,31.9,32.3,29.2,29.2,[29.2],1.0,31.9,3.9,29.7,23.0,1.0,32.2,4.3,28.6,25.0,1.0,32.8,3.0,24.0,27.0
2023-06-06 03:40:00,28.4,,32.9,31.9,32.333333333333336,28.9,28.9,[28.9],1.0,31.9,3.9,29.5,23.0,1.0,32.2,4.2,28.0,25.0,1.0,32.9,3.0,24.0,25.0
2023-06-06 03:45:00,28.3,,32.6,31.7,32.06666666666666,28.7,28.7,[28.7],1.0,31.9,3.9,29.5,23.0,1.0,31.7,4.2,28.0,25.0,1.0,32.6,3.0,24.0,25.0
2023-06-06 03:50:00,28.3,,32.4,31.4,31.899999999999995,28.5,28.5,[28.5],1.0,31.9,3.9,29.4,23.0,1.0,31.4,4.2,27.8,25.0,1.0,32.4,3.0,24.0,25.0
2023-06-06 03:55:00,28.3,,32.2,31.2,31.73333333333333,28.4,28.4,[28.4],1.0,31.8,3.9,29.3,23.0,1.0,31.2,4.3,27.6,25.0,1.0,32.2,3.0,24.0,25.0
2023-06-06 04:00:00,28.2,,32.0,31.0,31.6,28.3,28.3,[28.3],1.0,31.8,3.8,29.2,23.0,1.0,31.0,4.0,27.5,25.0,1.0,32.0,2.9,24.0,25.0
2023-06-06 04:05:00,28.2,,31.9,30.6,31.399999999999995,28.2,28.2,[28.2],1.0,31.7,4.1,29.2,23.0,1.0,30.6,4.1,27.3,26.0,1.0,31.9,3.0,24.0,26.0
2023-06-06 04:10:00,28.2,,31.7,30.6,31.33333333333333,28.1,28.1,[28.1],1.0,31.7,4.1,29.2,23.0,1.0,30.6,4.1,27.3,26.0,1.0,31.7,3.0,24.0,26.0
2023-06-06 04:15:00,28.2,,31.7,30.4,31.23333333333333,28.1,28.1,[28.1],1.0,31.7,4.1,29.1,23.0,1.0,30.4,4.1,27.2,26.0,1.0,31.6,3.0,24.0,26.0
2023-06-06 04:20:00,28.2,,31.6,30.3,31.133333333333336,28.0,28.0,[28.0],1.0,31.6,4.1,29.1,23.0,1.0,30.3,4.2,27.6,26.0,1.0,31.5,3.0,24.0,26.0
2023-06-06 04:25:00,28.1,,31.6,30.1,31.03333333333333,28.4,28.4,[28.4],1.0,31.6,4.1,29.3,23.0,1.0,30.1,0.5,27.6,26.0,1.0,31.4,3.0,24.0,26.0
2023-06-06 04:30:00,28.1,,32.0,30.7,31.433333333333334,28.7,28.7,[28.7],1.0,31.6,4.1,29.4,23.0,1.0,30.7,0.5,28.6,26.0,1.0,32.0,2.9,24.0,26.0
2023-06-06 04:35:00,28.1,,32.2,31.1,31.633333333333336,28.9,28.9,[28.9],1.0,31.6,4.1,29.5,24.0,1.0,31.1,0.5,28.8,27.0,1.0,32.2,3.0,24.0,27.0
2023-06-06 04:40:00,28.1,,32.4,31.6,31.899999999999995,29.1,29.1,[29.1],1.0,31.7,4.1,29.5,24.0,1.0,31.6,0.5,28.9,27.0,1.0,32.4,3.0,24.0,27.0
2023-06-06 04:45:00,28.1,,32.4,31.7,32.06666666666666,29.2,29.2,[29.2],1.0,31.7,4.1,29.5,24.0,1.0,32.1,0.5,29.0,27.0,1.0,32.4,3.0,24.0,27.0
2023-06-06 04:50:00,28.1,,32.6,31.7,32.13333333333333,29.3,29.3,[29.3],1.0,31.7,4.1,29.6,24.0,1.0,32.1,0.5,29.3,27.0,1.0,32.6,3.0,24.0,27.0
2023-06-06 04:55:00,28.1,,32.7,31.7,32.233333333333334,29.4,29.4,[29.4],1.0,31.7,4.1,29.7,24.0,1.0,32.3,0.5,29.6,27.0,1.0,32.7,3.0,25.0,27.0
2023-06-06 05:00:00,28.1,,33.0,31.8,32.4,29.5,29.5,[29.5],1.0,31.8,4.1,29.7,24.0,1.0,32.4,0.5,29.6,27.0,1.0,33.0,3.0,25.0,27.0
2023-06-06 05:05:00,28.1,,33.0,31.9,32.5,29.3,29.3,[29.3],1.0,31.9,4.2,29.7,23.0,1.0,32.6,3.8,28.7,25.0,1.0,33.0,3.0,24.0,25.0
2023-06-06 05:10:00,28.0,,33.0,31.9,32.4,28.9,28.9,[28.9],1.0,31.9,4.2,29.7,23.0,1.0,32.3,4.3,28.5,25.0,1.0,33.0,3.0,24.0,25.0
2023-06-06 05:15:00,28.0,,32.8,31.7,32.13333333333333,28.7,28.7,[28.7],1.0,31.9,4.2,29.5,23.0,1.0,31.7,4.3,28.0,25.0,1.0,32.8,3.0,24.0,25.0
2023-06-06 05:20:00,28.0,,32.3,31.3,31.8,28.6,28.6,[28.6],1.0,31.8,4.2,29.5,23.0,1.0,31.3,4.3,27.9,25.0,1.0,32.3,3.0,24.0,25.0
2023-06-06 05:25:00,28.0,,32.2,31.1,31.666666666666668,28.4,28.4,[28.4],1.0,31.7,4.1,29.4,23.0,1.0,31.1,4.1,27.9,25.0,1.0,32.2,3.0,24.0,25.0
2023-06-06 05:30:00,28.0,,32.2,30.9,31.6,28.3,28.3,[28.3],1.0,31.7,4.2,29.3,23.0,1.0,30.9,4.2,27.9,25.0,1.0,32.2,3.0,24.0,25.0
2023-06-06 05:35:00,28.0,,31.9,30.7,31.399999999999995,28.2,28.2,[28.2],1.0,31.6,4.2,29.2,24.0,1.0,30.7,4.2,27.4,26.0,1.0,31.9,3.0,24.0,26.0
2023-06-06 05:40:00,28.0,,31.8,30.5,31.3,28.1,28.1,[28.1],1.0,31.6,4.2,29.2,24.0,1.0,30.5,4.3,27.3,26.0,1.0,31.8,3.0,24.0,26.0
2023-06-06 05:45:00,28.0,,31.6,30.3,31.166666666666668,28.0,28.0,[28.0],1.0,31.6,4.2,29.1,24.0,1.0,30.3,4.1,27.2,26.0,1.0,31.6,3.0,24.0,26.0
2023-06-06 05:50:00,28.0,,31.6,30.2,31.1,27.9,27.9,[27.9],1.0,31.6,4.1,29.0,24.0,1.0,30.2,4.1,27.1,26.0,1.0,31.5,3.0,24.0,26.0
2023-06-06 05:55:00,28.0,,31.5,30.2,31.03333333333333,28.1,28.1,[28.1],1.0,31.5,4.1,29.0,24.0,1.0,30.2,0.5,28.2,26.0,1.0,31.4,3.0,24.0,26.0
2023-06-06 06:00:00,28.0,,31.8,30.9,31.4,28.5,28.5,[28.5],1.0,31.5,4.1,29.1,24.0,1.0,30.9,0.5,28.3,26.0,1.0,31.8,3.0,24.0,26.0
2023-06-06 06:05:00,28.0,,32.1,31.3,31.633333333333336,28.7,28.7,[28.7],1.0,31.5,4.1,29.3,23.0,1.0,31.3,0.5,28.7,27.0,1.0,32.1,3.0,24.0,27.0
2023-06-06 06:10:00,27.9,,32.1,31.3,31.666666666666668,29.0,29.0,[29.0],1.0,31.6,4.1,29.5,23.0,1.0,31.3,0.5,28.7,27.0,1.0,32.1,3.0,24.0,27.0
2023-06-06 06:15:00,27.9,,32.3,31.6,31.866666666666664,29.1,29.1,[29.1],1.0,31.6,4.1,29.5,23.0,1.0,31.7,0.5,29.2,27.0,1.0,32.3,3.0,24.0,27.0
2023-06-06 06:20:00,27.9,,32.5,31.6,32.03333333333333,29.2,29.2,[29.2],1.0,31.6,4.1,29.5,23.0,1.0,32.0,0.5,29.4,27.0,1.0,32.5,3.0,24.0,27.0
2023-06-06 06:25:00,27.9,,32.6,31.7,32.166666666666664,29.4,29.4,[29.4],1.0,31.7,4.1,29.6,23.0,1.0,32.2,0.5,29.4,27.0,1.0,32.6,3.0,24.0,27.0
2023-06-06 06:30:00,27.9,,32.8,31.7,32.333333333333336,29.4,29.4,[29.4],1.0,31.7,4.1,29.7,23.0,1.0,32.5,0.5,29.5,27.0,1.0,32.8,3.0,24.0,27.0
2023-06-06 06:35:00,27.8,,32.9,31.8,32.4,29.3,29.3,[29.3],1.0,31.8,4.1,29.7,23.0,1.0,32.5,3.1,29.1,25.0,1.0,32.9,2.9,24.0,25.0
2023-06-06 06:40:00,27.8,,33.0,31.8,32.43333333333333,29.1,29.1,[29.1],1.0,31.8,4.1,29.6,23.0,1.0,32.5,4.3,28.5,25.0,1.0,33.0,3.0,24.0,25.0
2023-06-06 06:45:00,27.8,,32.9,31.8,32.300000000000004,28.8,28.8,[28.8],1.0,31.8,4.1,29.5,23.0,1.0,32.2,4.2,28.3,25.0,1.0,32.9,2.9,24.0,25.0
2023-06-06 06:50:00,27.8,,32.6,31.7,32.06666666666666,28.7,28.7,[28.7],1.0,31.7,4.0,29.4,23.0,1.0,31.9,4.2,28.3,25.0,1.0,32.6,2.9,24.0,25.0
2023-06-06 06:55:00,27.8,,32.3,31.6,31.866666666666664,28.6,28.6,[28.6],1.0,31.7,4.0,29.4,23.0,1.0,31.6,4.1,28.2,25.0,1.0,32.3,2.9,24.0,25.0
2023-06-06 07:00:00,27.8,,32.3,31.2,31.73333333333333,28.5,28.5,[28.5],1.0,31.7,4.0,29.4,23.0,1.0,31.2,4.2,27.9,25.0,1.0,32.3,2.9,24.0,25.0
2023-06-06 07:05:00,27.7,,32.1,31.2,31.7,28.4,28.4,[28.4],1.0,31.8,4.1,29.3,24.0,1.0,31.2,4.3,27.8,26.0,1.0,32.1,2.9,24.0,26.0
2023-06-06 07:10:00,27.7,,32.0,31.1,31.6,28.3,28.3,[28.3],1.0,31.7,4.0,29.1,24.0,1.0,31.1,4.3,27.7,26.0,1.0,32.0,2.9,24.0,26.0
2023-06-06 07:15:00,27.7,,31.9,31.0,31.53333333333333,28.3,28.3,[28.3],1.0,31.7,4.0,29.2,24.0,1.0,31.0,4.0,27.6,26.0,1.0,31.9,2.9,24.0,26.0
2023-06-06 07:20:00,27.6,,31.9,30.9,31.46666666666667,28.2,28.2,[28.2],1.0,31.6,4.1,29.2,24.0,1.0,30.9,4.4,27.7,26.0,1.0,31.9,2.9,24.0,26.0
2023-06-06 07:25:00,27.6,,31.8,31.0,31.46666666666667,28.1,28.1,[28.1],1.0,31.6,4.1,29.1,24.0,1.0,31.0,4.3,27.6,26.0,1.0,31.8,2.9,24.0,26.0
2023-06-06 07:30:00,27.5,,31.7,30.9,31.4,28.0,28.0,[28.0],1.0,31.6,4.2,29.1,24.0,1.0,30.9,4.3,27.3,26.0,1.0,31.7,2.9,24.0,26.0
2023-06-06 07:35:00,27.5,,31.7,30.7,31.33333333333333,28.2,28.2,[28.2],1.0,31.6,4.1,29.0,25.0,1.0,30.7,0.5,28.0,27.0,1.0,31.7,2.9,24.0,27.0
2023-06-06 07:40:00,27.4,,31.6,30.8,31.33333333333333,28.6,28.6,[28.6],1.0,31.6,4.1,29.2,25.0,1.0,30.8,0.5,28.4,27.0,1.0,31.6,2.9,24.0,27.0
2023-06-06 07:45:00,27.5,,31.8,31.2,31.53333333333333,28.8,28.8,[28.8],1.0,31.6,4.1,29.6,25.0,1.0,31.2,0.5,28.5,27.0,1.0,31.8,2.9,24.0,27.0
2023-06-06 07:50:00,27.4,,32.3,31.6,31.96666666666667,29.0,29.0,[29.0],1.0,31.6,4.2,29.6,25.0,1.0,32.0,0.5,28.9,27.0,1.0,32.3,2.9,24.0,27.0
2023-06-06 07:55:00,27.4,,32.3,31.7,32.0,29.2,29.2,[29.2],1.0,31.7,4.1,29.6,25.0,1.0,32.0,0.5,29.1,27.0,1.0,32.3,2.9,24.0,27.0
2023-06-06 08:00:00,27.4,,32.7,31.9,32.3,29.3,29.3,[29.3],1.0,31.9,4.1,29.8,25.0,1.0,32.3,0.5,29.2,27.0,1.0,32.7,3.0,24.0,27.0
2023-06-06 08:05:00,27.4,,32.7,31.9,32.36666666666667,29.4,29.4,[29.4],1.0,31.9,4.0,29.9,25.0,1.0,32.5,0.5,29.4,26.0,1.0,32.7,2.9,24.0,26.0
2023-06-06 08:10:00,27.4,,32.9,32.0,32.53333333333333,29.5,29.5,[29.5],1.0,32.0,4.1,30.0,25.0,1.0,32.7,0.5,29.6,26.0,1.0,32.9,3.0,24.0,26.0
2023-06-06 08:15:00,27.4,,33.0,32.0,32.63333333333333,29.6,29.6,[29.6],1.0,32.0,4.1,29.9,25.0,1.0,32.9,0.5,29.6,26.0,1.0,33.0,3.0,24.0,26.0
2023-06-06 08:20:00,27.4,,33.1,32.1,32.73333333333333,29.7,29.7,[29.7],1.0,32.1,4.1,29.9,25.0,1.0,33.0,0.5,29.6,26.0,1.0,33.1,2.9,25.0,26.0
2023-06-06 08:25:00,27.4,,33.3,32.1,32.833333333333336,29.5,29.5,[29.5],1.0,32.1,4.1,29.5,25.0,1.0,33.1,4.3,29.0,26.0,1.0,33.3,3.0,24.0,26.0
2023-06-06 08:30:00,27.4,,33.2,32.1,32.766666666666666,29.1,29.1,[29.1],1.0,32.1,4.1,29.5,25.0,1.0,33.0,4.3,28.7,26.0,1.0,33.2,3.0,24.0,26.0
2023-06-06 08:35:00,27.4,,32.9,32.1,32.53333333333333,29.0,29.0,[29.0],1.0,32.1,4.1,29.4,24.0,1.0,32.6,4.2,28.4,25.0,1.0,32.9,2.9,24.0,25.0
2023-06-06 08:40:00,27.4,,32.6,32.0,32.26666666666667,28.8,28.8,[28.8],1.0,32.0,4.0,29.3,24.0,1.0,32.2,4.2,28.3,25.0,1.0,32.6,3.0,24.0,25.0
2023-06-06 08:45:00,27.4,,32.4,31.6,32.0,28.6,28.6,[28.6],1.0,32.0,4.1,29.2,24.0,1.0,31.6,4.2,28.2,25.0,1.0,32.4,3.0,25.0,25.0
2023-06-06 08:50:00,27.4,,32.0,31.6,31.83333333333333,28.5,28.5,[28.5],1.0,32.0,4.1,29.2,24.0,1.0,31.6,4.1,28.0,25.0,1.0,31.9,3.0,24.0,25.0
2023-06-06 08:55:00,27.5,,31.9,31.4,31.73333333333333,28.4,28.4,[28.4],1.0,31.9,4.1,29.2,24.0,1.0,31.4,4.2,27.7,25.0,1.0,31.9,3.0,24.0,25.0
2023-06-06 09:00:00,27.5,,31.8,31.2,31.6,28.3,28.3,[28.3],1.0,31.8,4.2,29.1,24.0,1.0,31.2,4.2,27.7,25.0,1.0,31.8,3.0,24.0,25.0
2023-06-06 09:05:00,27.5,,31.7,31.0,31.433333333333337,28.2,28.2,[28.2],1.0,31.7,4.1,29.0,25.0,1.0,31.0,4.1,27.6,26.0,1.0,31.6,3.0,24.0,26.0
2023-06-06 09:10:00,27.4,,31.7,30.8,31.3,28.1,28.1,[28.1],1.0,31.7,4.1,28.9,25.0,1.0,30.8,4.1,27.4,26.0,1.0,31.4,3.0,24.0,26.0
2023-06-06 09:15:00,27.4,,31.5,30.7,31.166666666666668,28.0,28.0,[28.0],1.0,31.5,4.1,28.9,25.0,1.0,30.7,4.1,27.4,26.0,1.0,31.3,3.0,24.0,26.0
2023-06-06 09:20:00,27.3,,31.4,30.6,31.066666666666663,28.0,28.0,[28.0],1.0,31.4,4.1,28.7,25.0,1.0,30.6,4.3,27.3,26.0,1.0,31.2,3.0,24.0,26.0
2023-06-06 09:25:00,27.3,,31.4,30.4,30.933333333333334,27.9,27.9,[27.9],1.0,31.4,4.1,28.7,25.0,1.0,30.4,4.2,27.2,26.0,1.0,31.0,3.0,24.0,26.0
2023-06-06 09:30:00,27.4,,31.4,30.3,30.9,27.8,27.8,[27.8],1.0,31.4,4.1,28.7,25.0,1.0,30.3,4.2,27.2,26.0,1.0,31.0,2.9,24.0,26.0
2023-06-06 09:35:00,27.3,,31.4,30.3,30.866666666666664,27.9,27.9,[27.9],1.0,31.4,4.1,28.6,26.0,1.0,30.3,0.5,27.9,27.0,1.0,30.9,3.0,24.0,27.0
2023-06-06 09:40:00,27.3,,31.4,30.3,31.0,28.4,28.4,[28.4],1.0,31.3,4.1,28.7,26.0,1.0,30.3,0.5,28.2,27.0,1.0,31.4,3.0,24.0,27.0
2023-06-06 09:45:00,27.3,,31.4,31.3,31.33333333333333,28.6,28.6,[28.6],1.0,31.3,4.1,28.7,26.0,1.0,31.3,0.5,28.7,27.0,1.0,31.4,2.9,24.0,27.0
2023-06-06 09:50:00,27.3,,31.7,31.3,31.53333333333333,28.7,28.7,[28.7],1.0,31.3,4.1,28.8,26.0,1.0,31.6,0.5,28.8,27.0,1.0,31.7,3.0,24.0,27.0
2023-06-06 09:55:00,27.4,,32.0,31.3,31.7,28.9,28.9,[28.9],1.0,31.3,4.1,28.9,26.0,1.0,31.8,0.5,28.9,27.0,1.0,32.0,2.9,24.0,27.0
2023-06-06 10:00:00,27.4,,32.1,31.3,31.73333333333333,29.1,29.1,[29.1],1.0,31.3,4.1,28.9,26.0,1.0,31.8,0.5,29.1,27.0,1.0,32.1,2.9,24.0,27.0
2023-06-06 10:05:00,27.4,,32.3,31.4,31.899999999999995,29.1,29.1,[29.1],1.0,31.4,4.1,28.8,25.0,1.0,32.0,0.5,29.0,26.0,1.0,32.3,3.0,24.0,26.0
2023-06-06 10:10:00,27.6,,32.4,31.4,32.0,29.2,29.2,[29.2],1.0,31.4,4.1,28.9,25.0,1.0,32.2,0.5,29.2,26.0,1.0,32.4,2.9,24.0,26.0
2023-06-06 10:15:00,27.6,,32.5,31.4,32.06666666666666,29.3,29.3,[29.3],1.0,31.4,4.2,28.9,25.0,1.0,32.3,0.5,29.3,26.0,1.0,32.5,3.0,24.0,26.0
2023-06-06 10:20:00,27.6,,32.6,31.4,32.166666666666664,29.4,29.4,[29.4],1.0,31.4,4.1,29.0,25.0,1.0,32.5,0.5,29.6,26.0,1.0,32.6,2.9,24.0,26.0
2023-06-06 10:25:00,27.5,,32.7,31.5,32.266666666666666,29.4,29.4,[29.4],1.0,31.5,4.1,29.1,25.0,1.0,32.6,0.5,29.4,26.0,1.0,32.7,2.9,24.0,26.0
2023-06-06 10:30:00,27.5,,32.8,31.5,32.3,29.5,29.5,[29.5],1.0,31.5,4.1,29.0,25.0,1.0,32.6,0.5,29.5,26.0,1.0,32.8,2.9,24.0,24.0
2023-06-06 10:35:00,27.4,,32.9,31.6,32.43333333333334,29.3,29.3,[29.3],1.0,31.6,4.2,29.0,23.0,1.0,32.8,3.6,29.1,24.0,1.0,32.9,3.0,24.0,24.0
2023-06-06 10:40:00,27.3,,32.5,31.6,32.166666666666664,28.9,28.9,[28.9],1.0,31.6,4.2,29.0,23.0,1.0,32.5,4.3,28.4,24.0,1.0,32.4,3.0,24.0,24.0
2023-06-06 10:45:00,27.3,,32.4,31.6,31.933333333333337,28.7,28.7,[28.7],1.0,31.6,4.1,29.0,23.0,1.0,31.8,4.3,28.3,24.0,1.0,32.4,3.0,24.0,24.0
2023-06-06 10:50:00,27.2,,32.0,31.6,31.8,28.5,28.5,[28.5],1.0,31.6,4.1,28.9,23.0,1.0,31.8,4.2,28.1,24.0,1.0,32.0,3.0,24.0,24.0
2023-06-06 10:55:00,27.2,,31.7,31.2,31.46666666666667,28.4,28.4,[28.4],1.0,31.5,4.2,28.8,23.0,1.0,31.2,4.3,27.8,24.0,1.0,31.7,3.0,24.0,24.0
2023-06-06 11:00:00,27.2,,31.7,30.9,31.33333333333333,28.2,28.2,[28.2],1.0,31.4,4.2,28.8,23.0,1.0,30.9,4.2,27.6,24.0,1.0,31.7,3.0,24.0,24.0
2023-06-06 11:05:00,27.2,,31.4,30.9,31.2,28.1,28.1,[28.1],1.0,31.4,4.2,28.8,24.0,1.0,30.9,4.2,27.5,25.0,1.0,31.3,3.0,24.0,25.0
2023-06-06 11:10:00,27.1,,31.3,30.7,31.1,28.0,28.0,[28.0],1.0,31.3,4.2,28.8,24.0,1.0,30.7,4.3,27.5,25.0,1.0,31.3,3.0,24.0,25.0
2023-06-06 11:15:00,27.1,,31.3,30.4,30.96666666666667,27.9,27.9,[27.9],1.0,31.3,4.1,28.7,24.0,1.0,30.4,4.1,27.4,25.0,1.0,31.2,3.0,24.0,25.0
2023-06-06 11:20:00,27.2,,31.2,30.4,30.899999999999995,27.8,27.8,[27.8],1.0,31.2,4.1,28.7,24.0,1.0,30.4,4.1,27.3,25.0,1.0,31.1,2.9,24.0,25.0
2023-06-06 11:25:00,27.2,,31.2,30.3,30.83333333333333,27.8,27.8,[27.8],1.0,31.2,4.1,28.5,24.0,1.0,30.3,4.2,27.2,25.0,1.0,31.0,2.9,24.0,25.0
2023-06-06 11:30:00,27.4,,31.2,30.3,30.8,27.8,27.8,[27.8],1.0,31.2,4.1,28.5,24.0,1.0,30.3,4.1,27.0,25.0,1.0,30.9,2.9,24.0,25.0
2023-06-06 11:35:00,27.7,,31.1,30.2,30.73333333333333,27.7,27.7,[27.7],1.0,31.1,4.1,28.4,25.0,1.0,30.2,4.1,27.2,26.0,1.0,30.9,2.9,23.0,26.0
