time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,337137_c,337137_h,337137_p,337137_r,337137_s,337138_c,337138_h,337138_p,337138_r,337138_s,3791632_c,3791632_p,3791632_r,3791632_s
2023-05-30 09:00:00,,,,,,,,,,,10.1,,,,,1.6,,,,10.5,,
2023-05-30 09:10:00,,32.0,20.5,20.4,20.45,22.685714285714287,29.1,"[20.8, 29.1, 26.9, 21.2, 20.6, 19.3, 20.9]",1.0,20.4,10.5,20.7,21.0,1.0,20.5,1.6,19.8,21.0,1.0,10.3,19.0,21.0
2023-05-30 09:15:00,,32.0,20.7,20.4,20.55,22.785714285714285,28.9,"[21.1, 28.9, 27.0, 21.1, 20.9, 19.5, 21.0]",1.0,20.4,10.3,20.9,21.0,1.0,20.7,1.6,20.6,21.0,1.0,4.3,20.3,21.0
2023-05-30 09:20:00,,32.0,21.2,21.1,21.15,22.914285714285715,28.0,"[21.7, 28.0, 26.8, 21.5, 21.5, 19.8, 21.1]",1.0,21.1,10.3,21.2,21.0,1.0,21.2,1.6,21.2,21.0,1.0,1.8,21.3,21.0
2023-05-30 09:25:00,,32.0,21.6,21.2,21.4,22.87142857142857,27.3,"[22.0, 27.3, 26.6, 21.6, 21.8, 19.7, 21.1]",1.0,21.6,11.7,21.3,21.0,1.0,21.2,1.8,21.4,21.0,1.0,2.1,21.8,21.0
2023-05-30 09:30:00,,31.0,21.8,21.1,21.450000000000003,22.77142857142857,26.6,"[22.3, 26.6, 26.2, 21.8, 22.2, 19.3, 21.0]",1.0,21.8,10.9,20.9,21.0,1.0,21.1,1.8,21.5,21.0,1.0,2.3,22.1,21.0
2023-05-30 09:35:00,,32.0,21.9,20.6,21.25,22.685714285714287,26.5,"[22.5, 26.5, 25.9, 21.9, 22.3, 18.8, 20.9]",1.0,21.9,10.6,20.6,21.0,1.0,20.6,1.8,21.3,21.0,1.0,2.5,22.1,21.0
2023-05-30 09:40:00,,31.0,22.1,20.0,21.05,22.74285714285714,26.9,"[22.7, 26.9, 25.8, 22.1, 22.4, 18.5, 20.8]",1.0,22.1,10.1,20.6,21.0,1.0,20.0,1.7,21.0,21.0,1.0,2.6,22.3,21.0
2023-05-30 09:45:00,,32.0,22.2,20.1,21.15,22.9,27.3,"[22.8, 27.3, 25.9, 22.2, 22.6, 18.7, 20.8]",1.0,22.2,10.4,20.6,21.0,1.0,20.1,1.7,21.3,21.0,1.0,2.6,22.5,21.0
2023-05-30 09:50:00,,32.0,22.4,20.4,21.4,23.15714285714285,27.9,"[22.9, 27.9, 26.1, 22.3, 22.8, 19.1, 21.0]",1.0,22.4,11.0,21.4,21.0,1.0,20.4,2.0,21.5,21.0,1.0,2.8,22.5,21.0
2023-05-30 09:55:00,,32.0,22.3,20.7,21.5,23.15714285714285,28.5,"[22.5, 28.5, 26.4, 22.0, 22.3, 19.3, 21.1]",1.0,22.3,11.1,21.2,21.0,1.0,20.7,1.7,21.4,21.0,1.0,12.2,21.9,21.0
2023-05-30 10:00:00,,31.0,20.8,20.8,20.8,23.014285714285712,29.0,"[21.6, 29.0, 26.7, 21.7, 21.5, 19.5, 21.1]",1.0,20.8,10.1,20.8,21.0,1.0,20.8,1.6,20.4,21.0,1.0,10.0,19.9,21.0
2023-05-30 10:05:00,,32.0,20.9,20.3,20.6,22.814285714285717,29.2,"[20.8, 29.2, 27.0, 21.4, 20.7, 19.6, 21.0]",1.0,20.3,,20.7,21.0,1.0,20.9,,20.4,21.0,1.0,,19.9,21.0
2023-05-30 10:10:00,,32.0,20.9,20.4,20.65,22.714285714285715,28.4,"[21.0, 28.4, 26.9, 21.3, 20.8, 19.6, 21.0]",1.0,20.4,10.0,20.9,21.0,1.0,20.9,1.6,20.5,21.0,1.0,1.8,20.1,21.0
2023-05-30 10:15:00,,32.0,21.4,21.0,21.2,22.785714285714285,27.7,"[21.5, 27.7, 26.7, 21.4, 21.3, 19.7, 21.2]",1.0,21.0,10.3,21.1,21.0,1.0,21.4,1.6,21.1,21.0,1.0,1.7,21.0,21.0
2023-05-30 10:20:00,,32.0,21.4,20.7,21.05,22.67142857142857,26.9,"[21.9, 26.9, 26.4, 21.6, 21.7, 19.2, 21.0]",1.0,21.4,10.9,20.8,21.0,1.0,20.7,1.7,21.2,21.0,1.0,2.0,21.5,21.0
2023-05-30 10:25:00,,32.0,21.7,20.1,20.9,22.585714285714285,26.7,"[22.1, 26.7, 26.0, 21.7, 22.0, 18.8, 20.8]",1.0,21.7,10.3,20.6,21.0,1.0,20.1,1.6,21.1,21.0,1.0,2.3,21.7,21.0
2023-05-30 10:30:00,,31.0,21.8,20.1,20.950000000000003,22.77142857142857,27.2,"[22.4, 27.2, 26.0, 21.9, 22.2, 18.9, 20.8]",1.0,21.8,10.3,20.9,21.0,1.0,20.1,1.6,21.0,21.0,1.0,2.3,22.0,21.0
2023-05-30 10:45:00,,32.0,22.3,20.9,21.6,23.32857142857143,28.3,"[22.8, 28.3, 26.5, 22.2, 22.6, 19.6, 21.3]",1.0,22.3,12.7,21.5,21.0,1.0,20.9,2.1,21.8,21.0,1.0,2.7,22.1,21.0
2023-05-30 10:50:00,,32.0,22.1,21.1,21.6,22.842857142857145,27.6,"[22.1, 27.6, 26.5, 21.8, 21.2, 19.5, 21.2]",1.0,22.1,12.5,20.9,21.0,1.0,21.1,1.7,20.6,21.0,1.0,13.8,20.8,21.0
2023-05-30 10:55:00,,32.0,20.9,20.4,20.65,22.357142857142858,27.0,"[21.3, 27.0, 26.4, 21.4, 20.2, 19.3, 20.9]",1.0,20.4,14.1,20.4,21.0,1.0,20.9,1.6,19.5,21.0,1.0,11.2,19.5,21.0
2023-05-30 11:00:00,,31.0,20.5,20.1,20.3,22.25714285714286,27.0,"[21.0, 27.0, 26.4, 21.1, 20.0, 19.4, 20.9]",1.0,20.1,10.1,20.7,21.0,1.0,20.5,1.6,19.8,21.0,1.0,4.5,19.8,21.0
2023-05-30 11:15:00,,32.0,21.7,21.4,21.55,23.2,28.4,"[22.3, 28.4, 26.8, 21.8, 21.9, 19.9, 21.3]",1.0,21.7,11.3,21.5,21.0,1.0,21.4,2.0,21.6,21.0,1.0,2.4,22.0,21.0
2023-05-30 11:20:00,,31.0,22.1,21.1,21.6,23.085714285714285,27.6,"[22.5, 27.6, 26.5, 22.0, 22.2, 19.6, 21.2]",1.0,22.1,12.5,21.3,21.0,1.0,21.1,2.1,21.8,21.0,1.0,2.5,22.4,21.0
2023-05-30 11:25:00,,32.0,22.1,20.5,21.3,22.9,26.7,"[22.7, 26.7, 26.1, 22.1, 22.5, 19.1, 21.1]",1.0,22.1,10.6,21.0,21.0,1.0,20.5,2.0,21.5,21.0,1.0,2.7,22.5,21.0
2023-05-30 11:30:00,,30.0,22.4,20.3,21.35,22.87142857142857,26.7,"[22.8, 26.7, 25.8, 22.3, 22.7, 18.8, 21.0]",1.0,22.4,10.5,20.8,21.0,1.0,20.3,1.8,21.3,21.0,1.0,2.7,22.6,21.0
2023-05-30 11:35:00,,32.0,22.4,20.1,21.25,22.685714285714287,27.1,"[22.6, 27.1, 25.8, 22.0, 22.0, 18.5, 20.8]",1.0,22.4,10.5,20.5,21.0,1.0,20.1,1.8,20.5,21.0,1.0,12.6,21.4,21.0
2023-05-30 11:40:00,,31.0,21.8,19.8,20.8,22.414285714285715,27.6,"[21.9, 27.6, 25.8, 21.6, 20.8, 18.5, 20.7]",1.0,21.8,10.5,20.3,21.0,1.0,19.8,1.6,19.8,21.0,1.0,11.2,20.8,21.0
2023-05-30 11:45:00,,32.0,20.8,19.9,20.35,22.385714285714283,28.2,"[21.5, 28.2, 26.2, 21.3, 20.1, 18.7, 20.7]",1.0,20.8,10.8,20.4,21.0,1.0,19.9,1.6,19.7,21.0,1.0,12.4,21.4,21.0
2023-05-30 11:50:00,,32.0,20.2,20.0,20.1,22.342857142857145,28.7,"[21.1, 28.7, 26.5, 21.0, 19.5, 18.9, 20.7]",1.0,20.0,10.7,20.5,21.0,1.0,20.2,1.6,19.7,21.0,1.0,12.2,21.2,21.0
2023-05-30 11:55:00,,32.0,20.2,20.0,20.1,22.342857142857145,29.1,"[20.8, 29.1, 26.8, 20.8, 19.0, 19.2, 20.7]",1.0,20.0,11.0,20.5,21.0,1.0,20.2,1.6,19.4,21.0,1.0,10.5,19.9,21.0
2023-05-30 12:00:00,,32.0,20.5,19.9,20.2,22.385714285714283,29.5,"[20.5, 29.5, 27.0, 20.6, 18.9, 19.4, 20.8]",1.0,19.9,11.0,20.7,21.0,1.0,20.5,1.6,19.2,21.0,1.0,4.4,18.9,21.0
2023-05-30 12:05:00,,32.0,20.5,20.1,20.3,22.542857142857144,29.2,"[20.7, 29.2, 27.1, 20.7, 19.5, 19.7, 20.9]",1.0,20.1,,20.8,21.0,1.0,20.5,,20.0,21.0,1.0,,19.8,21.0
2023-05-30 12:10:00,,32.0,21.3,20.7,21.0,22.642857142857142,28.5,"[21.2, 28.5, 26.9, 21.0, 20.1, 19.8, 21.0]",1.0,20.7,10.6,20.9,21.0,1.0,21.3,1.6,20.5,21.0,1.0,,20.3,21.0
2023-05-30 12:15:00,,32.0,21.3,21.1,21.200000000000003,22.728571428571428,27.9,"[21.5, 27.9, 26.7, 21.2, 20.8, 19.8, 21.2]",1.0,21.1,11.4,21.2,21.0,1.0,21.3,1.6,21.0,21.0,1.0,1.7,21.0,21.0
2023-05-30 12:20:00,,31.0,21.4,21.3,21.35,22.714285714285715,27.3,"[21.8, 27.3, 26.4, 21.4, 21.3, 19.6, 21.2]",1.0,21.4,11.0,21.1,21.0,1.0,21.3,1.7,21.2,21.0,1.0,2.0,21.4,21.0
2023-05-30 12:25:00,,32.0,21.5,20.5,21.0,22.61428571428572,26.8,"[22.1, 26.8, 26.1, 21.6, 21.7, 19.1, 20.9]",1.0,21.5,11.6,20.7,21.0,1.0,20.5,1.7,21.1,21.0,1.0,2.1,21.7,21.0
2023-05-30 12:30:00,,31.0,21.7,20.5,21.1,22.62857142857143,27.1,"[22.3, 27.1, 25.9, 21.7, 21.9, 18.8, 20.7]",1.0,21.7,10.7,20.7,21.0,1.0,20.5,1.6,21.0,21.0,1.0,2.3,21.9,21.0
2023-05-30 12:35:00,,32.0,21.8,20.1,20.950000000000003,22.7,27.6,"[22.4, 27.6, 25.8, 21.8, 22.1, 18.5, 20.7]",1.0,21.8,11.0,20.5,21.0,1.0,20.1,1.6,21.0,21.0,1.0,2.4,22.1,21.0
2023-05-30 12:40:00,,32.0,22.0,20.1,21.05,22.942857142857143,28.1,"[22.5, 28.1, 26.0, 22.0, 22.4, 18.8, 20.8]",1.0,22.0,10.5,21.0,21.0,1.0,20.1,1.8,21.3,21.0,1.0,2.5,22.1,21.0
2023-05-30 12:45:00,,32.0,22.2,20.5,21.35,23.2,28.6,"[22.7, 28.6, 26.2, 22.1, 22.6, 19.2, 21.0]",1.0,22.2,11.8,21.3,21.0,1.0,20.5,2.0,21.6,21.0,1.0,2.6,22.4,21.0
2023-05-30 12:50:00,,32.0,22.4,20.9,21.65,23.442857142857143,29.1,"[22.9, 29.1, 26.4, 22.3, 22.8, 19.4, 21.2]",1.0,22.4,13.1,21.5,21.0,1.0,20.9,2.1,21.8,21.0,1.0,2.8,22.6,21.0
2023-05-30 12:55:00,,31.0,22.4,21.0,21.7,23.2,28.6,"[22.6, 28.6, 26.4, 22.0, 22.1, 19.5, 21.2]",1.0,22.4,12.1,21.3,21.0,1.0,21.0,2.1,21.3,21.0,1.0,2.8,21.7,21.0
2023-05-30 13:00:00,,31.0,21.1,21.0,21.05,22.77142857142857,28.1,"[21.7, 28.1, 26.4, 21.7, 20.8, 19.6, 21.1]",1.0,21.0,12.1,20.7,21.0,1.0,21.1,1.6,20.1,21.0,1.0,11.8,20.0,21.0
2023-05-30 13:05:00,,32.0,20.7,20.3,20.5,22.314285714285717,27.3,"[21.1, 27.3, 26.4, 21.3, 19.8, 19.4, 20.9]",1.0,20.3,10.8,20.6,21.0,1.0,20.7,1.6,19.5,21.0,1.0,11.0,19.2,21.0
2023-05-30 13:10:00,,32.0,20.4,20.3,20.35,22.214285714285715,26.7,"[21.1, 26.7, 26.1, 21.2, 20.2, 19.3, 20.9]",1.0,20.3,10.5,20.5,21.0,1.0,20.4,1.6,19.8,21.0,1.0,4.5,19.7,21.0
2023-05-30 13:15:00,,32.0,20.9,20.1,20.5,22.37142857142857,27.0,"[21.5, 27.0, 26.1, 21.3, 20.9, 19.0, 20.8]",1.0,20.9,10.5,20.6,21.0,1.0,20.1,1.6,20.8,21.0,1.0,1.7,21.0,21.0
2023-05-30 13:20:00,,32.0,21.3,20.3,20.8,22.714285714285715,27.7,"[22.0, 27.7, 26.3, 21.5, 21.4, 19.2, 20.9]",1.0,21.3,10.9,21.1,21.0,1.0,20.3,1.6,21.1,21.0,1.0,2.0,21.5,21.0
2023-05-30 13:25:00,,32.0,21.7,20.7,21.2,23.02857142857143,28.4,"[22.3, 28.4, 26.4, 21.7, 21.8, 19.5, 21.1]",1.0,21.7,11.7,21.4,21.0,1.0,20.7,1.8,21.4,21.0,1.0,2.2,22.0,21.0
2023-05-30 13:30:00,,31.0,22.0,21.0,21.5,23.27142857142857,28.8,"[22.5, 28.8, 26.6, 22.0, 22.2, 19.6, 21.2]",1.0,22.0,12.1,21.5,21.0,1.0,21.0,2.0,21.7,21.0,1.0,2.4,22.1,21.0
2023-05-30 13:35:00,,31.0,22.3,21.0,21.65,23.214285714285715,28.1,"[22.7, 28.1, 26.5, 22.1, 22.5, 19.4, 21.2]",1.0,22.3,12.0,21.3,21.0,1.0,21.0,2.1,21.8,21.0,1.0,2.7,22.5,21.0
2023-05-30 13:40:00,,31.0,22.3,20.4,21.35,23.0,27.2,"[22.8, 27.2, 26.1, 22.2, 22.7, 19.0, 21.0]",1.0,22.3,10.8,21.1,21.0,1.0,20.4,1.9,21.5,21.0,1.0,2.8,22.6,21.0
2023-05-30 13:45:00,,32.0,22.1,20.2,21.15,22.885714285714283,27.2,"[22.8, 27.2, 25.8, 22.2, 22.6, 18.7, 20.9]",1.0,22.1,10.9,20.7,21.0,1.0,20.2,1.8,21.3,21.0,1.0,2.7,22.5,21.0
2023-05-30 13:50:00,,32.0,22.1,19.8,20.950000000000003,22.52857142857143,27.8,"[21.9, 27.8, 25.7, 21.6, 21.6, 18.4, 20.7]",1.0,22.1,10.8,20.4,21.0,1.0,19.8,1.6,21.3,21.0,1.0,11.2,20.4,21.0
2023-05-30 13:55:00,,32.0,20.2,19.8,20.0,22.385714285714283,28.1,"[21.2, 28.1, 26.0, 21.3, 21.0, 18.5, 20.6]",1.0,20.2,14.7,20.4,21.0,1.0,19.8,1.6,19.9,21.0,1.0,11.1,19.7,21.0
2023-05-30 14:00:00,,32.0,19.8,19.8,19.8,22.314285714285717,28.5,"[20.8, 28.5, 26.3, 20.9, 20.6, 18.6, 20.5]",1.0,19.8,14.8,20.4,21.0,1.0,19.8,1.6,19.8,21.0,1.0,4.5,19.4,21.0
2023-05-30 14:05:00,,31.0,20.1,19.4,19.75,22.47142857142857,29.0,"[21.2, 29.0, 26.5, 20.8, 20.9, 18.8, 20.1]",1.0,20.1,,20.3,21.0,1.0,19.4,,19.8,21.0,1.0,,20.5,21.0
2023-05-30 14:10:00,,32.0,21.0,19.6,20.3,22.814285714285717,29.2,"[21.6, 29.2, 26.7, 20.9, 21.4, 19.6, 20.3]",1.0,21.0,11.6,20.7,21.0,1.0,19.6,1.6,20.9,21.0,1.0,1.7,21.2,21.0
2023-05-30 14:15:00,,31.0,21.4,20.6,21.0,22.9,28.7,"[21.9, 28.7, 26.7, 21.1, 21.6, 20.0, 20.3]",1.0,21.4,11.5,20.9,21.0,1.0,20.6,1.8,21.3,21.0,1.0,2.0,21.5,21.0
2023-05-30 14:20:00,,32.0,21.7,20.7,21.2,22.928571428571427,28.0,"[22.1, 28.0, 26.5, 21.3, 22.0, 20.2, 20.4]",1.0,21.7,11.7,21.1,21.0,1.0,20.7,1.9,21.6,21.0,1.0,2.1,21.9,21.0
2023-05-30 14:25:00,,32.0,21.9,19.9,20.9,22.785714285714285,27.2,"[22.3, 27.2, 26.2, 21.4, 22.2, 20.0, 20.2]",1.0,21.9,11.0,20.7,21.0,1.0,19.9,1.8,21.6,21.0,1.0,2.4,22.1,21.0
2023-05-30 14:30:00,,31.0,22.0,19.4,20.7,22.62857142857143,26.7,"[22.5, 26.7, 25.8, 21.5, 22.3, 19.6, 20.0]",1.0,22.0,11.2,20.5,21.0,1.0,19.4,1.8,21.3,21.0,1.0,2.5,22.2,21.0
2023-05-30 14:35:00,,32.0,22.1,19.3,20.700000000000003,22.65714285714285,27.0,"[22.6, 27.0, 25.5, 21.6, 22.5, 19.5, 19.9]",1.0,22.1,11.2,20.2,21.0,1.0,19.3,1.7,21.2,21.0,1.0,2.6,22.4,21.0
2023-05-30 14:40:00,,32.0,22.1,19.0,20.55,22.75714285714286,27.5,"[22.7, 27.5, 25.5, 21.8, 22.6, 19.4, 19.8]",1.0,22.1,11.2,20.4,21.0,1.0,19.0,1.8,21.2,21.0,1.0,2.6,22.4,21.0
2023-05-30 14:45:00,,31.0,22.3,19.2,20.75,23.0,28.1,"[22.8, 28.1, 25.7, 21.9, 22.6, 19.9, 20.0]",1.0,22.3,11.1,20.9,21.0,1.0,19.2,1.8,21.5,21.0,1.0,2.6,22.5,21.0
2023-05-30 14:50:00,,32.0,22.4,19.9,21.15,23.25714285714286,28.7,"[22.9, 28.7, 26.0, 22.0, 22.8, 20.2, 20.2]",1.0,22.4,12.0,21.3,21.0,1.0,19.9,2.1,21.9,21.0,1.0,11.4,22.6,21.0
2023-05-30 14:55:00,,31.0,22.2,20.2,21.2,23.014285714285712,28.4,"[22.2, 28.4, 26.1, 21.6, 22.1, 20.4, 20.3]",1.0,22.2,10.8,20.9,21.0,1.0,20.2,1.6,21.2,21.0,1.0,11.1,22.6,21.0
2023-05-30 15:00:00,,32.0,20.6,20.3,20.450000000000003,22.62857142857143,27.8,"[21.3, 27.8, 26.2, 21.2, 21.1, 20.5, 20.3]",1.0,20.3,10.9,20.6,21.0,1.0,20.6,1.6,20.4,21.0,1.0,10.7,19.6,21.0
2023-05-30 15:05:00,,32.0,20.0,19.8,19.9,22.32857142857143,27.0,"[20.9, 27.0, 26.2, 20.9, 20.7, 20.5, 20.1]",1.0,19.8,,20.6,21.0,1.0,20.0,,20.3,21.0,1.0,,19.6,21.0
2023-05-30 15:10:00,,31.0,20.4,19.3,19.85,22.2,26.4,"[21.3, 26.4, 25.9, 20.9, 21.1, 20.0, 19.8]",1.0,20.4,0.0,20.4,21.0,1.0,19.3,1.6,20.7,21.0,1.0,1.7,20.5,21.0
2023-05-30 15:15:00,,31.0,20.6,19.1,19.85,22.27142857142857,26.5,"[21.6, 26.5, 25.8, 21.0, 21.4, 19.9, 19.7]",1.0,20.6,10.8,20.5,21.0,1.0,19.1,1.6,21.0,21.0,1.0,1.7,21.1,21.0
2023-05-30 15:20:00,,32.0,21.4,19.4,20.4,22.571428571428573,27.3,"[21.9, 27.3, 26.0, 21.1, 21.7, 20.2, 19.8]",1.0,21.4,10.8,20.9,21.0,1.0,19.4,1.8,21.0,21.0,1.0,2.0,21.6,21.0
2023-05-30 15:25:00,,32.0,21.8,19.8,20.8,22.9,28.0,"[22.2, 28.0, 26.2, 21.3, 22.0, 20.5, 20.1]",1.0,21.8,11.3,21.2,21.0,1.0,19.8,2.0,21.6,21.0,1.0,2.3,21.9,21.0
2023-05-30 15:30:00,,30.0,22.0,19.9,20.95,23.02857142857143,27.9,"[22.4, 27.9, 26.3, 21.5, 22.3, 20.6, 20.2]",1.0,22.0,12.1,21.3,21.0,1.0,19.9,2.1,21.6,21.0,1.0,2.5,22.2,21.0
2023-05-30 15:35:00,,32.0,22.2,19.7,20.95,22.814285714285717,26.9,"[22.6, 26.9, 25.9, 21.6, 22.4, 20.2, 20.1]",1.0,22.2,,20.9,21.0,1.0,19.7,,21.7,21.0,1.0,,22.2,21.0
2023-05-30 15:40:00,,31.0,22.2,19.5,20.85,22.7,26.4,"[22.7, 26.4, 25.6, 21.7, 22.6, 19.9, 20.0]",1.0,22.2,10.7,20.5,21.0,1.0,19.5,2.0,21.4,21.0,1.0,2.6,22.4,21.0
2023-05-30 15:45:00,,31.0,22.2,19.0,20.6,22.65714285714285,26.6,"[22.8, 26.6, 25.3, 21.8, 22.6, 19.6, 19.9]",1.0,22.2,10.7,20.5,21.0,1.0,19.0,1.8,21.4,21.0,1.0,2.7,22.4,21.0
2023-05-30 15:50:00,,32.0,22.3,19.0,20.65,22.728571428571428,27.0,"[22.9, 27.0, 25.3, 21.9, 22.7, 19.5, 19.8]",1.0,22.3,10.7,20.3,21.0,1.0,19.0,1.8,21.3,21.0,1.0,2.7,22.5,21.0
2023-05-30 15:55:00,,32.0,22.3,19.2,20.75,22.857142857142858,27.5,"[22.8, 27.5, 25.6, 21.9, 22.5, 19.9, 19.8]",1.0,22.3,10.9,20.7,21.0,1.0,19.2,1.9,21.5,21.0,1.0,11.8,22.6,21.0
2023-05-30 16:00:00,,31.0,21.8,19.3,20.55,22.7,28.1,"[21.8, 28.1, 26.0, 21.4, 21.6, 20.1, 19.9]",1.0,21.8,10.8,20.7,21.0,1.0,19.3,1.6,20.9,21.0,1.0,10.5,20.8,21.0
2023-05-30 16:05:00,,32.0,20.5,19.6,20.05,22.585714285714285,28.7,"[21.0, 28.7, 26.4, 21.0, 20.9, 20.3, 19.8]",1.0,20.5,,20.5,21.0,1.0,19.6,,20.1,21.0,1.0,,20.8,21.0
2023-05-30 16:10:00,,31.0,19.8,19.6,19.700000000000003,22.485714285714288,28.4,"[20.8, 28.4, 26.5, 20.8, 20.7, 20.4, 19.8]",1.0,19.8,10.6,20.5,21.0,1.0,19.6,,20.3,21.0,1.0,4.5,19.9,21.0
2023-05-30 16:15:00,,31.0,20.5,20.4,20.45,22.571428571428573,27.7,"[21.3, 27.7, 26.5, 20.9, 21.1, 20.5, 20.0]",1.0,20.5,10.5,20.8,21.0,1.0,20.4,1.6,20.3,21.0,1.0,1.7,20.9,21.0
2023-05-30 16:20:00,,32.0,21.1,20.5,20.8,22.61428571428572,27.1,"[21.7, 27.1, 26.3, 21.0, 21.5, 20.6, 20.1]",1.0,21.1,10.7,21.0,21.0,1.0,20.5,1.7,21.3,21.0,1.0,1.8,21.3,21.0
2023-05-30 16:25:00,,32.0,21.5,20.5,21.0,22.485714285714288,26.4,"[22.0, 26.4, 26.0, 21.1, 21.7, 20.3, 19.9]",1.0,21.5,10.4,20.7,21.0,1.0,20.5,1.8,21.3,21.0,1.0,2.0,21.6,21.0
2023-05-30 16:30:00,,32.0,21.7,19.9,20.8,22.37142857142857,26.1,"[22.2, 26.1, 25.6, 21.2, 22.0, 19.8, 19.7]",1.0,21.7,10.6,20.4,21.0,1.0,19.9,1.8,21.2,21.0,1.0,2.2,21.8,21.0
2023-05-30 16:35:00,,31.0,21.8,18.8,20.3,22.37142857142857,26.4,"[22.3, 26.4, 25.4, 21.4, 22.1, 19.5, 19.5]",1.0,21.8,14.7,20.2,21.0,1.0,18.8,1.6,21.2,21.0,1.0,2.3,21.9,21.0
2023-05-30 16:40:00,,32.0,21.8,18.7,20.25,22.457142857142856,26.9,"[22.4, 26.9, 25.5, 21.4, 22.2, 19.4, 19.4]",1.0,21.8,10.6,20.4,21.0,1.0,18.7,1.6,21.2,21.0,1.0,2.4,22.0,21.0
2023-05-30 16:45:00,,32.0,21.8,19.1,20.450000000000003,22.8,27.6,"[22.6, 27.6, 25.9, 21.6, 22.3, 19.9, 19.7]",1.0,21.8,10.6,20.7,21.0,1.0,19.1,1.9,21.5,21.0,1.0,2.4,22.2,21.0
2023-05-30 16:50:00,,32.0,22.2,19.7,20.95,23.071428571428573,28.3,"[22.7, 28.3, 26.2, 21.7, 22.5, 20.2, 19.9]",1.0,22.2,11.1,21.1,21.0,1.0,19.7,2.0,21.7,21.0,1.0,2.7,22.4,21.0
2023-05-30 16:55:00,,32.0,22.4,20.1,21.25,23.2,28.2,"[22.8, 28.2, 26.3, 21.8, 22.7, 20.5, 20.1]",1.0,22.4,11.1,21.3,21.0,1.0,20.1,2.0,21.9,21.0,1.0,2.7,22.6,21.0
2023-05-30 17:00:00,,31.0,22.3,19.7,21.0,22.885714285714283,27.3,"[22.6, 27.3, 26.0, 21.6, 22.4, 20.3, 20.0]",1.0,22.3,12.1,20.8,21.0,1.0,19.7,2.2,21.3,21.0,1.0,7.8,21.5,21.0
2023-05-30 17:05:00,,32.0,21.3,18.9,20.1,22.27142857142857,26.7,"[21.5, 26.7, 25.8, 21.2, 21.3, 19.8, 19.6]",1.0,21.3,10.9,20.0,21.0,1.0,18.9,1.6,20.3,21.0,1.0,11.1,19.7,21.0
2023-05-30 17:10:00,,32.0,19.9,18.9,19.4,22.042857142857144,27.0,"[20.8, 27.0, 25.9, 20.7, 20.6, 19.8, 19.5]",1.0,19.9,10.7,20.1,21.0,1.0,18.9,1.6,19.8,21.0,1.0,10.5,19.0,21.0
2023-05-30 17:15:00,,32.0,19.9,19.2,19.55,22.27142857142857,27.7,"[20.9, 27.7, 26.2, 20.7, 20.8, 20.0, 19.6]",1.0,19.9,10.5,20.3,21.0,1.0,19.2,1.6,20.4,21.0,1.0,3.0,19.9,21.0
2023-05-30 17:20:00,,32.0,20.8,19.8,20.3,22.62857142857143,28.5,"[21.4, 28.5, 26.4, 20.8, 21.2, 20.3, 19.8]",1.0,20.8,10.8,20.8,21.0,1.0,19.8,1.6,21.0,21.0,1.0,1.7,20.9,21.0
2023-05-30 17:25:00,,32.0,21.4,20.4,20.9,22.814285714285717,28.3,"[21.8, 28.3, 26.5, 21.0, 21.6, 20.5, 20.0]",1.0,21.4,11.0,21.0,21.0,1.0,20.4,1.8,21.5,21.0,1.0,2.0,21.5,21.0
2023-05-30 17:30:00,,31.0,21.6,20.4,21.0,22.82857142857143,27.5,"[22.1, 27.5, 26.4, 21.2, 21.9, 20.6, 20.1]",1.0,21.6,10.5,21.0,21.0,1.0,20.4,2.0,21.6,21.0,1.0,2.1,21.8,21.0
2023-05-30 17:35:00,,32.0,21.9,20.4,21.15,22.642857142857142,26.7,"[22.3, 26.7, 26.0, 21.3, 22.1, 20.2, 19.9]",1.0,21.9,10.4,20.7,21.0,1.0,20.4,2.0,21.5,21.0,1.0,2.3,22.1,21.0
2023-05-30 17:40:00,,32.0,21.9,19.7,20.8,22.485714285714288,26.2,"[22.4, 26.2, 25.6, 21.4, 22.3, 19.8, 19.7]",1.0,21.9,10.9,20.4,21.0,1.0,19.7,1.8,21.4,21.0,1.0,2.4,22.2,21.0
2023-05-30 17:45:00,,32.0,22.0,18.8,20.4,22.514285714285712,26.5,"[22.6, 26.5, 25.5, 21.6, 22.3, 19.5, 19.6]",1.0,22.0,10.9,20.2,21.0,1.0,18.8,1.7,21.1,21.0,1.0,2.5,22.2,21.0
2023-05-30 17:50:00,,32.0,22.1,18.9,20.5,22.67142857142857,27.0,"[22.6, 27.0, 25.5, 21.7, 22.5, 19.7, 19.7]",1.0,22.1,10.8,20.6,21.0,1.0,18.9,1.8,21.4,21.0,1.0,2.6,22.3,21.0
2023-05-30 17:55:00,,32.0,22.2,19.4,20.8,22.942857142857143,27.6,"[22.8, 27.6, 25.9, 21.8, 22.6, 20.0, 19.9]",1.0,22.2,10.6,21.0,21.0,1.0,19.4,1.9,21.7,21.0,1.0,2.6,22.4,21.0
2023-05-30 18:00:00,,31.0,22.4,19.9,21.15,23.214285714285715,28.3,"[22.9, 28.3, 26.1, 22.0, 22.7, 20.4, 20.1]",1.0,22.4,10.8,21.2,21.0,1.0,19.9,2.0,21.9,21.0,1.0,2.7,22.6,21.0
2023-05-30 18:05:00,,32.0,21.7,19.5,20.6,22.9,27.7,"[22.6, 27.7, 26.0, 21.7, 22.2, 20.1, 20.0]",1.0,21.7,10.8,20.6,21.0,1.0,19.5,1.6,21.2,21.0,1.0,13.3,21.9,21.0
2023-05-30 18:10:00,,32.0,21.6,18.9,20.25,22.285714285714285,26.9,"[21.9, 26.9, 25.9, 21.2, 20.8, 19.8, 19.5]",1.0,21.6,10.7,20.1,21.0,1.0,18.9,1.6,19.9,21.0,1.0,11.6,20.0,21.0
2023-05-30 18:15:00,,32.0,19.6,18.9,19.25,21.942857142857143,26.8,"[21.1, 26.8, 26.0, 20.7, 19.8, 19.8, 19.4]",1.0,19.6,10.7,20.0,21.0,1.0,18.9,1.6,19.2,21.0,1.0,4.5,19.2,21.0
2023-05-30 18:20:00,,32.0,19.9,19.2,19.55,22.185714285714287,27.4,"[21.2, 27.4, 26.1, 20.7, 20.3, 20.0, 19.6]",1.0,19.9,10.7,20.5,21.0,1.0,19.2,1.6,20.0,21.0,1.0,4.5,19.8,21.0
2023-05-30 18:25:00,,32.0,20.4,19.9,20.15,22.571428571428573,28.1,"[21.6, 28.1, 26.4, 20.9, 20.9, 20.3, 19.8]",1.0,20.4,10.6,20.7,21.0,1.0,19.9,1.6,20.8,21.0,1.0,1.7,20.9,21.0
2023-05-30 18:30:00,,31.0,21.2,20.6,20.9,22.8,28.1,"[21.9, 28.1, 26.5, 21.0, 21.4, 20.6, 20.1]",1.0,21.2,,20.9,21.0,1.0,20.6,,21.3,21.0,1.0,,21.4,21.0
2023-05-30 18:35:00,,32.0,21.6,20.7,21.15,22.814285714285717,27.5,"[22.2, 27.5, 26.3, 21.2, 21.8, 20.6, 20.1]",1.0,21.6,10.9,21.0,21.0,1.0,20.7,1.9,21.5,21.0,1.0,2.1,21.7,21.0
2023-05-30 18:40:00,,32.0,21.8,19.8,20.8,22.61428571428572,26.6,"[22.4, 26.6, 25.9, 21.3, 22.0, 20.2, 19.9]",1.0,21.8,10.7,20.7,21.0,1.0,19.8,1.9,21.4,21.0,1.0,2.4,22.0,21.0
2023-05-30 18:45:00,,32.0,21.9,19.0,20.45,22.442857142857143,26.1,"[22.5, 26.1, 25.5, 21.4, 22.2, 19.7, 19.7]",1.0,21.9,10.9,20.4,21.0,1.0,19.0,1.9,21.4,21.0,1.0,2.4,22.0,21.0
2023-05-30 18:50:00,,31.0,22.0,19.0,20.5,22.47142857142857,26.4,"[22.6, 26.4, 25.4, 21.5, 22.3, 19.5, 19.6]",1.0,22.0,10.8,20.3,21.0,1.0,19.0,1.7,21.0,21.0,1.0,2.4,22.3,21.0
2023-05-30 18:55:00,,32.0,22.0,18.7,20.35,22.585714285714285,26.9,"[22.7, 26.9, 25.4, 21.7, 22.4, 19.5, 19.5]",1.0,22.0,10.6,20.4,21.0,1.0,18.7,1.7,21.2,21.0,1.0,2.5,22.1,21.0
2023-05-30 19:00:00,,30.0,22.2,18.7,20.45,22.857142857142858,27.5,"[22.8, 27.5, 25.8, 21.8, 22.5, 19.9, 19.7]",1.0,22.2,10.8,20.4,21.0,1.0,18.7,1.8,21.5,21.0,1.0,2.6,22.4,21.0
2023-05-30 19:05:00,,32.0,22.4,19.6,21.0,23.11428571428572,28.1,"[22.9, 28.1, 26.1, 21.9, 22.7, 20.2, 19.9]",1.0,22.4,,21.1,21.0,1.0,19.6,,21.8,21.0,1.0,,22.6,21.0
2023-05-30 19:10:00,,31.0,21.7,20.0,20.85,23.042857142857144,28.0,"[22.7, 28.0, 26.2, 21.8, 22.1, 20.4, 20.1]",1.0,21.7,11.6,20.9,21.0,1.0,20.0,2.0,21.8,21.0,1.0,11.7,21.8,21.0
2023-05-30 19:15:00,,32.0,20.7,20.0,20.35,22.557142857142857,27.3,"[21.9, 27.3, 26.2, 21.3, 20.8, 20.4, 20.0]",1.0,20.7,10.8,20.5,21.0,1.0,20.0,1.6,20.4,21.0,1.0,11.6,20.3,21.0
2023-05-30 19:20:00,,32.0,19.9,19.9,19.9,22.11428571428572,26.6,"[21.2, 26.6, 26.2, 20.9, 19.8, 20.3, 19.8]",1.0,19.9,10.7,20.2,21.0,1.0,19.9,1.6,19.6,21.0,1.0,11.2,19.2,21.0
2023-05-30 19:25:00,,32.0,20.0,19.7,19.85,22.0,25.9,"[21.2, 25.9, 25.9, 20.8, 20.2, 20.3, 19.7]",1.0,20.0,10.6,20.5,21.0,1.0,19.7,1.6,19.9,21.0,1.0,2.8,19.6,21.0
2023-05-30 19:30:00,,31.0,20.4,20.1,20.25,22.12857142857143,25.9,"[21.6, 25.5, 25.9, 20.9, 20.8, 20.3, 19.9]",1.0,20.4,10.4,20.7,21.0,1.0,20.1,1.6,20.7,21.0,1.0,1.7,19.6,21.0
2023-05-30 19:35:00,,32.0,21.1,19.3,20.200000000000003,22.17142857142857,25.7,"[21.9, 25.7, 25.7, 21.0, 21.3, 20.0, 19.6]",1.0,21.1,10.7,20.4,21.0,1.0,19.3,1.6,21.0,21.0,1.0,1.9,21.5,21.0
2023-05-30 19:40:00,,32.0,21.4,19.3,20.35,22.357142857142858,26.4,"[22.1, 26.4, 25.8, 21.1, 21.6, 19.9, 19.6]",1.0,21.4,10.8,20.6,21.0,1.0,19.3,1.7,21.1,21.0,1.0,2.0,21.7,21.0
2023-05-30 19:45:00,,32.0,21.7,19.5,20.6,22.642857142857142,27.2,"[22.3, 27.2, 25.9, 21.3, 21.9, 20.2, 19.7]",1.0,21.7,10.6,20.8,21.0,1.0,19.5,1.8,21.4,21.0,1.0,2.3,21.9,21.0
2023-05-30 19:50:00,,32.0,21.9,20.1,21.0,22.914285714285715,27.9,"[22.5, 27.9, 26.1, 21.4, 22.2, 20.4, 19.9]",1.0,21.9,10.7,21.1,21.0,1.0,20.1,2.0,21.6,21.0,1.0,2.5,22.2,21.0
2023-05-30 19:55:00,,32.0,22.1,20.1,21.1,23.0,27.5,"[22.7, 27.5, 26.2, 21.6, 22.4, 20.5, 20.1]",1.0,22.1,11.7,21.0,21.0,1.0,20.1,2.1,21.8,21.0,1.0,2.7,22.4,21.0
2023-05-30 20:00:00,,31.0,22.2,19.3,20.75,22.714285714285715,26.5,"[22.7, 26.5, 25.8, 21.7, 22.6, 19.9, 19.8]",1.0,22.2,10.8,20.6,21.0,1.0,19.3,2.0,21.6,21.0,1.0,2.6,22.4,21.0
2023-05-30 20:05:00,,32.0,22.3,19.0,20.65,22.557142857142857,26.1,"[22.8, 26.1, 25.4, 21.7, 22.6, 19.6, 19.7]",1.0,22.3,,20.4,21.0,1.0,19.0,,21.3,21.0,1.0,,22.5,21.0
2023-05-30 20:10:00,,32.0,22.3,18.8,20.55,22.557142857142857,26.4,"[22.9, 26.4, 25.2, 21.8, 22.6, 19.4, 19.6]",1.0,22.3,10.6,20.1,21.0,1.0,18.8,1.7,21.3,21.0,1.0,2.6,22.5,21.0
2023-05-30 20:15:00,,32.0,22.3,18.7,20.5,22.571428571428573,26.7,"[22.9, 26.7, 25.2, 21.9, 22.6, 19.2, 19.5]",1.0,22.3,10.6,20.2,21.0,1.0,18.7,1.8,21.2,21.0,1.0,2.7,22.5,21.0
2023-05-30 20:20:00,,32.0,22.3,18.8,20.55,22.75714285714286,27.1,"[23.0, 27.1, 25.4, 22.0, 22.7, 19.5, 19.6]",1.0,22.3,10.7,20.4,21.0,1.0,18.8,1.8,21.5,21.0,1.0,2.8,22.5,21.0
2023-05-30 20:25:00,,32.0,21.8,19.3,20.55,22.814285714285717,27.7,"[22.7, 27.7, 25.8, 21.8, 22.1, 19.9, 19.7]",1.0,21.8,10.5,20.6,21.0,1.0,19.3,1.8,21.2,21.0,1.0,11.2,21.9,21.0
2023-05-30 20:30:00,,31.0,21.0,19.3,20.15,22.65714285714285,28.2,"[22.1, 28.2, 26.1, 21.4, 21.0, 20.1, 19.7]",1.0,21.0,10.4,20.3,21.0,1.0,19.3,1.6,20.0,21.0,1.0,10.8,21.9,21.0
2023-05-30 20:35:00,,32.0,20.8,19.2,20.0,22.414285714285715,28.7,"[21.3, 28.7, 26.5, 20.9, 19.8, 20.2, 19.5]",1.0,20.8,10.7,20.2,21.0,1.0,19.2,1.6,19.5,21.0,1.0,11.4,19.2,21.0
2023-05-30 20:40:00,,31.0,19.9,19.4,19.65,22.428571428571427,28.4,"[21.1, 28.4, 26.6, 20.8, 20.1, 20.3, 19.7]",1.0,19.9,10.5,20.4,21.0,1.0,19.4,1.6,20.2,21.0,1.0,1.8,20.1,21.0
2023-05-30 20:45:00,,32.0,20.4,20.3,20.35,22.571428571428573,27.8,"[21.6, 27.8, 26.5, 20.9, 20.8, 20.4, 20.0]",1.0,20.4,10.5,20.7,21.0,1.0,20.3,1.6,20.8,21.0,1.0,1.7,20.7,21.0
2023-05-30 20:50:00,,32.0,21.1,20.5,20.8,22.585714285714285,27.1,"[21.9, 27.1, 26.4, 21.0, 21.3, 20.5, 19.9]",1.0,21.1,10.5,21.0,21.0,1.0,20.5,1.8,21.2,21.0,1.0,2.0,20.7,21.0
2023-05-30 20:55:00,,32.0,21.5,19.9,20.7,22.5,26.4,"[22.2, 26.4, 26.1, 21.1, 21.7, 20.2, 19.8]",1.0,21.5,10.7,20.8,21.0,1.0,19.9,1.8,21.5,21.0,1.0,2.2,21.7,21.0
2023-05-30 21:00:00,,31.0,21.7,19.4,20.55,22.357142857142858,25.9,"[22.4, 25.9, 25.7, 21.3, 21.9, 19.7, 19.6]",1.0,21.7,10.5,20.3,21.0,1.0,19.4,1.8,21.2,21.0,1.0,2.3,22.0,21.0
2023-05-30 21:05:00,,32.0,21.8,18.8,20.3,22.47142857142857,26.4,"[22.5, 26.4, 25.7, 21.4, 22.1, 19.7, 19.5]",1.0,21.8,,20.5,21.0,1.0,18.8,,21.2,21.0,1.0,,22.1,21.0
2023-05-30 21:10:00,,32.0,22.0,19.2,20.6,22.728571428571428,27.0,"[22.6, 27.0, 25.9, 21.6, 22.3, 20.0, 19.7]",1.0,22.0,10.5,20.5,21.0,1.0,19.2,1.8,21.5,21.0,1.0,2.5,22.3,21.0
2023-05-30 21:15:00,,32.0,22.2,19.6,20.9,23.0,27.7,"[22.8, 27.7, 26.1, 21.7, 22.5, 20.3, 19.9]",1.0,22.2,10.8,20.8,21.0,1.0,19.6,2.0,21.7,21.0,1.0,2.6,22.3,21.0
2023-05-30 21:20:00,,32.0,22.3,20.1,21.200000000000003,23.142857142857142,27.8,"[22.9, 27.8, 26.2, 21.9, 22.6, 20.5, 20.1]",1.0,22.3,11.9,21.2,21.0,1.0,20.1,2.2,21.9,21.0,1.0,3.9,22.6,21.0
2023-05-30 21:25:00,,31.0,22.2,19.9,21.05,22.61428571428572,27.0,"[22.4, 27.0, 25.9, 21.5, 21.6, 20.1, 19.8]",1.0,22.2,10.6,20.3,21.0,1.0,19.9,1.6,20.7,21.0,1.0,12.9,21.0,21.0
2023-05-30 21:30:00,,31.0,20.1,18.9,19.5,22.085714285714285,26.5,"[21.6, 26.5, 25.9, 21.0, 20.3, 19.8, 19.5]",1.0,20.1,10.6,19.9,21.0,1.0,18.9,1.6,19.6,21.0,1.0,11.2,19.7,21.0
2023-05-30 21:35:00,,32.0,20.1,18.9,19.5,22.071428571428573,27.2,"[21.1, 27.2, 26.1, 20.6, 20.0, 20.0, 19.5]",1.0,20.1,10.6,20.2,21.0,1.0,18.9,1.6,19.9,21.0,1.0,4.5,19.8,21.0
2023-05-30 21:40:00,,32.0,20.1,19.4,19.75,22.342857142857145,27.8,"[21.4, 27.8, 26.2, 20.7, 20.5, 20.2, 19.6]",1.0,20.1,10.4,20.5,21.0,1.0,19.4,1.6,20.4,21.0,1.0,1.7,20.3,21.0
2023-05-30 21:45:00,,32.0,20.5,19.5,20.0,22.67142857142857,28.2,"[21.8, 28.2, 26.5, 20.9, 21.0, 20.4, 19.9]",1.0,20.5,10.6,20.8,21.0,1.0,19.5,1.6,21.0,21.0,1.0,1.8,21.0,21.0
2023-05-30 21:50:00,,32.0,21.4,20.6,21.0,22.785714285714285,27.7,"[22.1, 27.7, 26.5, 21.0, 21.5, 20.6, 20.1]",1.0,21.4,10.3,20.9,21.0,1.0,20.6,1.8,21.3,21.0,1.0,2.1,21.7,21.0
2023-05-30 21:55:00,,32.0,21.7,20.6,21.15,22.75714285714286,26.9,"[22.3, 26.9, 26.3, 21.2, 21.9, 20.6, 20.1]",1.0,21.7,10.8,21.0,21.0,1.0,20.6,2.0,21.5,21.0,1.0,2.3,21.8,21.0
2023-05-30 22:00:00,,31.0,21.8,20.6,21.200000000000003,22.385714285714283,26.1,"[22.5, 26.1, 25.8, 21.2, 22.1, 19.4, 19.6]",1.0,21.8,13.8,20.2,21.0,1.0,20.6,1.7,21.2,21.0,1.0,2.4,22.0,21.0
2023-05-30 22:05:00,,32.0,21.8,18.8,20.3,22.228571428571428,26.2,"[22.5, 26.2, 25.4, 21.3, 22.2, 18.5, 19.5]",1.0,21.8,,20.0,21.0,1.0,18.8,,20.9,21.0,1.0,,22.0,21.0
2023-05-30 22:10:00,,32.0,21.9,19.0,20.45,22.485714285714288,26.8,"[22.6, 26.8, 25.7, 21.5, 22.3, 18.7, 19.8]",1.0,21.9,10.5,20.5,21.0,1.0,19.0,1.6,21.1,21.0,1.0,2.4,22.1,21.0
2023-05-30 22:15:00,,31.0,21.9,19.7,20.8,22.77142857142857,27.4,"[22.7, 27.4, 26.1, 21.7, 22.4, 19.0, 20.1]",1.0,21.9,10.2,20.9,21.0,1.0,19.7,1.7,21.3,21.0,1.0,2.4,22.1,21.0
2023-05-30 22:20:00,,32.0,22.2,20.2,21.2,23.042857142857144,28.0,"[22.8, 28.0, 26.3, 21.9, 22.5, 19.3, 20.5]",1.0,22.2,10.8,21.2,21.0,1.0,20.2,1.9,21.5,21.0,1.0,2.7,22.1,21.0
2023-05-30 22:25:00,,32.0,22.4,20.6,21.5,23.24285714285714,28.3,"[23.0, 28.3, 26.5, 22.0, 22.7, 19.5, 20.7]",1.0,22.4,11.5,21.3,21.0,1.0,20.6,2.1,21.8,21.0,1.0,3.9,22.5,21.0
2023-05-30 22:30:00,,31.0,21.5,20.7,21.1,22.928571428571427,27.8,"[22.4, 27.8, 26.5, 21.8, 21.6, 19.6, 20.8]",1.0,21.5,10.5,21.1,21.0,1.0,20.7,1.6,21.1,21.0,1.0,11.2,21.6,21.0
2023-05-30 22:35:00,,32.0,20.7,20.7,20.7,22.457142857142856,27.1,"[21.7, 27.1, 26.4, 21.4, 20.4, 19.5, 20.7]",1.0,20.7,10.5,20.6,21.0,1.0,20.7,1.6,19.9,21.0,1.0,11.2,20.0,21.0
2023-05-30 22:40:00,,32.0,20.4,20.1,20.25,22.085714285714285,26.3,"[21.1, 26.3, 26.3, 21.0, 19.9, 19.4, 20.6]",1.0,20.1,10.3,20.6,21.0,1.0,20.4,1.6,19.7,21.0,1.0,11.2,20.0,21.0
2023-05-30 22:45:00,,32.0,20.5,20.1,20.3,22.1,26.1,"[21.4, 26.0, 26.1, 21.1, 20.5, 19.1, 20.5]",1.0,20.5,10.3,20.4,21.0,1.0,20.1,1.6,20.3,21.0,1.0,1.9,20.6,21.0
2023-05-30 22:50:00,,32.0,21.0,20.0,20.5,22.37142857142857,26.6,"[21.8, 26.6, 26.2, 21.3, 21.1, 19.1, 20.5]",1.0,21.0,10.5,20.7,21.0,1.0,20.0,1.6,20.7,21.0,1.0,1.7,20.6,21.0
2023-05-30 22:55:00,,32.0,21.3,20.0,20.65,22.67142857142857,27.3,"[22.1, 27.3, 26.3, 21.5, 21.5, 19.3, 20.7]",1.0,21.3,10.2,21.0,21.0,1.0,20.0,1.6,21.0,21.0,1.0,1.9,21.6,21.0
2023-05-30 23:00:00,,31.0,21.7,20.7,21.2,22.97142857142857,27.9,"[22.3, 27.9, 26.5, 21.7, 21.9, 19.6, 20.9]",1.0,21.7,10.4,21.3,21.0,1.0,20.7,1.8,21.4,21.0,1.0,2.1,21.9,21.0
2023-05-30 23:05:00,,32.0,22.0,20.9,21.45,23.15714285714285,28.1,"[22.5, 28.1, 26.6, 21.8, 22.3, 19.8, 21.0]",1.0,22.0,,21.5,21.0,1.0,20.9,,21.8,21.0,1.0,,22.2,21.0
2023-05-30 23:10:00,,32.0,22.2,20.8,21.5,23.071428571428573,27.4,"[22.7, 27.4, 26.4, 22.0, 22.5, 19.5, 21.0]",1.0,22.2,12.8,21.5,21.0,1.0,20.8,2.1,21.9,21.0,1.0,2.6,22.2,21.0
2023-05-30 23:15:00,,31.0,22.3,20.3,21.3,22.814285714285717,26.3,"[22.8, 26.3, 26.0, 22.1, 22.6, 19.0, 20.9]",1.0,22.3,10.4,20.8,21.0,1.0,20.3,2.0,21.5,21.0,1.0,2.7,22.4,21.0
2023-05-30 23:20:00,,31.0,22.3,20.1,21.200000000000003,22.728571428571428,26.2,"[22.9, 26.2, 25.7, 22.1, 22.7, 18.7, 20.8]",1.0,22.3,10.3,20.7,21.0,1.0,20.1,1.8,21.3,21.0,1.0,2.7,22.4,21.0
2023-05-30 23:25:00,,31.0,22.3,19.9,21.1,22.75714285714286,26.5,"[23.0, 26.5, 25.6, 22.3, 22.7, 18.5, 20.7]",1.0,22.3,10.5,20.5,21.0,1.0,19.9,1.8,21.1,21.0,1.0,2.7,22.6,21.0
2023-05-30 23:30:00,,31.0,22.4,19.8,21.1,22.77142857142857,26.8,"[23.0, 26.8, 25.5, 22.3, 22.8, 18.4, 20.6]",1.0,22.4,10.1,20.6,21.0,1.0,19.8,1.7,20.9,21.0,1.0,2.8,22.4,21.0
2023-05-30 23:45:00,,32.0,20.7,20.5,20.6,22.74285714285714,28.2,"[21.6, 28.2, 26.4, 21.6, 21.3, 19.2, 20.9]",1.0,20.7,10.5,20.9,21.0,1.0,20.5,1.6,20.3,21.0,1.0,13.9,19.5,21.0
2023-05-30 23:50:00,,32.0,20.5,20.1,20.3,22.65714285714285,28.5,"[21.0, 28.5, 26.7, 21.2, 20.9, 19.4, 20.9]",1.0,20.1,10.2,20.9,21.0,1.0,20.5,1.6,20.3,21.0,1.0,4.5,19.1,21.0
2023-05-30 23:55:00,,32.0,21.2,20.7,20.95,22.77142857142857,28.1,"[21.4, 28.1, 26.7, 21.3, 21.2, 19.6, 21.1]",1.0,20.7,10.2,21.1,21.0,1.0,21.2,1.6,20.9,21.0,1.0,1.7,20.6,21.0
2023-05-31 00:00:00,,31.0,21.3,21.2,21.25,22.82857142857143,27.4,"[21.9, 27.4, 26.5, 21.6, 21.6, 19.7, 21.1]",1.0,21.3,10.4,21.3,21.0,1.0,21.2,1.6,21.3,21.0,1.0,1.7,21.3,21.0
2023-05-31 00:05:00,,32.0,21.7,21.1,21.4,22.74285714285714,26.5,"[22.2, 26.5, 26.3, 21.7, 21.9, 19.5, 21.1]",1.0,21.7,,21.0,21.0,1.0,21.1,,21.3,21.0,1.0,,21.3,21.0
2023-05-31 00:10:00,,31.0,21.9,20.3,21.1,22.6,26.0,"[22.4, 25.9, 26.0, 21.8, 22.2, 19.0, 20.9]",1.0,21.9,10.5,20.8,21.0,1.0,20.3,1.8,21.4,21.0,1.0,2.3,22.0,21.0
2023-05-31 00:15:00,,32.0,22.0,20.0,21.0,22.571428571428573,26.2,"[22.5, 26.2, 25.8, 21.9, 22.3, 18.6, 20.7]",1.0,22.0,10.4,20.5,21.0,1.0,20.0,1.6,21.1,21.0,1.0,2.4,22.1,21.0
2023-05-31 00:20:00,,31.0,22.1,20.0,21.05,22.77142857142857,26.7,"[22.6, 26.7, 25.9, 22.0, 22.5, 18.9, 20.8]",1.0,22.1,10.0,20.9,21.0,1.0,20.0,1.8,21.3,21.0,1.0,2.5,22.2,21.0
2023-05-31 00:25:00,,31.0,22.3,20.2,21.25,23.02857142857143,27.3,"[22.8, 27.3, 26.1, 22.2, 22.6, 19.2, 21.0]",1.0,22.3,11.3,21.2,21.0,1.0,20.2,2.0,21.5,21.0,1.0,2.6,22.4,21.0
2023-05-31 00:30:00,,31.0,22.4,20.7,21.55,23.2,27.7,"[22.9, 27.7, 26.2, 22.3, 22.8, 19.4, 21.1]",1.0,22.4,11.3,21.5,21.0,1.0,20.7,2.0,21.7,21.0,1.0,2.6,22.6,21.0
2023-05-31 00:35:00,,31.0,21.8,20.9,21.35,23.12857142857143,27.8,"[22.6, 27.8, 26.4, 22.1, 22.3, 19.5, 21.2]",1.0,21.8,11.6,21.4,21.0,1.0,20.9,2.1,21.5,21.0,1.0,4.7,21.7,21.0
2023-05-31 00:40:00,,31.0,21.7,21.0,21.35,22.714285714285715,27.1,"[21.7, 27.1, 26.3, 21.7, 21.5, 19.6, 21.1]",1.0,21.7,11.6,20.9,21.0,1.0,21.0,1.6,20.5,21.0,1.0,10.8,19.8,21.0
2023-05-31 00:45:00,,31.0,20.8,20.3,20.55,22.3,26.3,"[20.9, 26.3, 26.3, 21.3, 20.8, 19.5, 21.0]",1.0,20.3,10.2,20.7,21.0,1.0,20.8,1.6,19.9,21.0,1.0,10.8,19.0,21.0
2023-05-31 00:50:00,,32.0,20.6,20.4,20.5,22.25714285714286,26.1,"[21.2, 25.9, 26.1, 21.3, 21.1, 19.3, 20.9]",1.0,20.6,10.2,20.7,21.0,1.0,20.4,1.6,20.4,21.0,1.0,1.9,20.1,21.0
2023-05-31 00:55:00,,31.0,21.0,20.1,20.55,22.37142857142857,26.3,"[21.7, 26.3, 26.0, 21.4, 21.4, 19.0, 20.8]",1.0,21.0,10.2,20.6,21.0,1.0,20.1,1.6,20.8,21.0,1.0,1.7,21.0,21.0
2023-05-31 01:00:00,,30.0,21.4,20.1,20.75,22.6,26.9,"[22.0, 26.9, 26.2, 21.6, 21.7, 19.0, 20.8]",1.0,21.4,13.9,20.9,21.0,1.0,20.1,1.6,21.2,21.0,1.0,2.0,21.4,21.0
2023-05-31 01:05:00,,31.0,21.7,20.5,21.1,22.857142857142858,27.5,"[22.2, 27.5, 26.4, 21.7, 22.0, 19.3, 20.9]",1.0,21.7,11.2,21.3,21.0,1.0,20.5,1.8,21.4,21.0,1.0,2.1,21.8,21.0
2023-05-31 01:10:00,,31.0,22.0,20.8,21.4,23.12857142857143,28.1,"[22.5, 28.1, 26.5, 21.9, 22.3, 19.5, 21.1]",1.0,22.0,11.2,21.4,21.0,1.0,20.8,1.9,21.6,21.0,1.0,2.4,22.1,21.0
2023-05-31 01:15:00,,32.0,22.3,21.0,21.65,23.25714285714286,28.0,"[22.7, 28.0, 26.6, 22.1, 22.5, 19.7, 21.2]",1.0,22.3,11.7,21.5,21.0,1.0,21.0,2.1,21.9,21.0,1.0,2.5,22.3,21.0
2023-05-31 01:20:00,,31.0,22.3,20.9,21.6,23.071428571428573,27.1,"[22.8, 27.1, 26.3, 22.2, 22.7, 19.3, 21.1]",1.0,22.3,11.2,21.2,21.0,1.0,20.9,2.1,21.9,21.0,1.0,2.6,22.5,21.0
2023-05-31 01:25:00,,31.0,22.4,20.3,21.35,22.814285714285717,26.1,"[22.9, 26.1, 25.9, 22.2, 22.8, 18.8, 21.0]",1.0,22.4,10.9,20.9,21.0,1.0,20.3,1.8,21.4,21.0,1.0,2.8,22.6,21.0
2023-05-31 01:30:00,,31.0,22.4,20.1,21.25,22.75714285714286,26.2,"[23.0, 26.2, 25.6, 22.3, 22.8, 18.6, 20.8]",1.0,22.4,10.6,20.5,21.0,1.0,20.1,1.8,21.2,21.0,1.0,2.7,22.6,21.0
2023-05-31 01:35:00,,31.0,22.4,20.0,21.2,22.814285714285717,26.5,"[23.0, 26.5, 25.6, 22.4, 22.9, 18.5, 20.8]",1.0,22.4,10.3,20.5,21.0,1.0,20.0,1.7,21.1,21.0,1.0,2.8,22.5,21.0
2023-05-31 01:40:00,,30.0,22.2,20.2,21.2,22.857142857142858,27.0,"[22.8, 27.0, 25.8, 22.2, 22.5, 18.8, 20.9]",1.0,22.2,10.1,21.0,21.0,1.0,20.2,1.6,21.0,21.0,1.0,2.8,21.4,21.0
2023-05-31 01:45:00,,31.0,20.9,20.3,20.6,22.67142857142857,27.5,"[21.8, 27.5, 26.1, 21.7, 21.6, 19.1, 20.9]",1.0,20.9,10.2,20.8,21.0,1.0,20.3,1.6,20.5,21.0,1.0,10.1,20.2,21.0
2023-05-31 01:50:00,,31.0,20.3,20.2,20.25,22.5,27.9,"[21.0, 27.9, 26.4, 21.3, 20.9, 19.2, 20.8]",1.0,20.2,10.0,20.7,21.0,1.0,20.3,1.6,19.8,21.0,1.0,10.3,19.1,21.0
2023-05-31 01:55:00,,32.0,20.3,20.2,20.25,22.571428571428573,28.3,"[21.0, 28.3, 26.6, 21.1, 20.9, 19.3, 20.8]",1.0,20.2,10.0,20.9,21.0,1.0,20.3,1.6,20.3,21.0,1.0,4.5,19.8,21.0
2023-05-31 02:00:00,,31.0,21.0,20.9,20.95,22.814285714285717,28.3,"[21.5, 28.3, 26.7, 21.3, 21.3, 19.6, 21.0]",1.0,20.9,10.5,21.0,21.0,1.0,21.0,1.6,20.9,21.0,1.0,1.7,20.9,21.0
2023-05-31 02:05:00,,32.0,21.4,21.0,21.2,22.82857142857143,27.4,"[21.9, 27.4, 26.5, 21.6, 21.6, 19.7, 21.1]",1.0,21.4,10.5,21.2,21.0,1.0,21.0,1.6,21.2,21.0,1.0,1.7,21.4,21.0
2023-05-31 02:10:00,,31.0,21.8,21.0,21.4,22.77142857142857,26.6,"[22.2, 26.6, 26.3, 21.7, 22.0, 19.5, 21.1]",1.0,21.8,11.1,21.2,21.0,1.0,21.0,1.8,21.5,21.0,1.0,2.1,21.9,21.0
2023-05-31 02:15:00,,31.0,21.9,20.4,21.15,22.62857142857143,26.2,"[22.4, 26.2, 25.8, 21.9, 22.2, 19.0, 20.9]",1.0,21.9,10.0,20.9,21.0,1.0,20.4,1.9,21.3,21.0,1.0,2.4,22.0,21.0
2023-05-31 02:20:00,,31.0,22.0,20.1,21.05,22.65714285714285,26.4,"[22.5, 26.4, 25.8, 22.0, 22.4, 18.7, 20.8]",1.0,22.0,10.0,20.6,21.0,1.0,20.1,1.7,21.1,21.0,1.0,2.5,22.2,21.0
2023-05-31 02:25:00,,31.0,22.1,20.0,21.05,22.728571428571428,26.8,"[22.7, 26.8, 25.7, 22.1, 22.5, 18.6, 20.7]",1.0,22.1,10.1,20.8,21.0,1.0,20.0,1.6,21.1,21.0,1.0,2.4,22.2,21.0
2023-05-31 02:30:00,,30.0,22.2,20.1,21.15,22.928571428571427,27.3,"[22.8, 27.3, 25.9, 22.1, 22.6, 18.9, 20.9]",1.0,22.2,10.2,21.0,21.0,1.0,20.1,1.8,21.5,21.0,1.0,2.6,22.3,21.0
2023-05-31 02:35:00,,31.0,22.4,20.6,21.5,23.142857142857142,27.7,"[22.9, 27.7, 26.1, 22.3, 22.7, 19.2, 21.1]",1.0,22.4,11.3,21.4,21.0,1.0,20.6,2.0,21.6,21.0,1.0,2.6,22.5,21.0
2023-05-31 02:40:00,,32.0,22.4,20.7,21.55,23.12857142857143,28.2,"[22.5, 28.2, 26.4, 22.1, 22.3, 19.3, 21.1]",1.0,22.4,11.5,21.2,21.0,1.0,20.7,1.9,21.3,21.0,1.0,10.3,21.6,21.0
2023-05-31 02:45:00,,31.0,21.6,20.7,21.15,22.82857142857143,27.9,"[21.6, 27.9, 26.5, 21.7, 21.5, 19.5, 21.1]",1.0,21.6,11.0,20.8,21.0,1.0,20.7,1.6,20.3,21.0,1.0,10.6,19.7,21.0
2023-05-31 02:50:00,,31.0,20.7,20.2,20.45,22.4,27.0,"[20.9, 27.0, 26.5, 21.3, 20.8, 19.4, 20.9]",1.0,20.2,10.5,20.6,21.0,1.0,20.7,1.6,19.9,21.0,1.0,4.3,19.1,21.0
2023-05-31 02:55:00,,32.0,20.4,20.3,20.35,22.185714285714287,26.2,"[21.0, 26.1, 26.2, 21.1, 20.9, 19.2, 20.8]",1.0,20.3,10.4,20.5,21.0,1.0,20.4,1.6,20.4,21.0,1.0,1.7,20.1,21.0
2023-05-31 03:00:00,,31.0,20.9,20.0,20.45,22.25714285714286,26.3,"[21.5, 26.3, 26.0, 21.3, 21.2, 18.8, 20.7]",1.0,20.9,10.1,20.5,21.0,1.0,20.0,1.6,20.7,21.0,1.0,1.7,20.9,21.0
2023-05-31 03:05:00,,31.0,21.3,20.1,20.700000000000003,22.514285714285712,26.9,"[21.8, 26.9, 26.1, 21.5, 21.6, 19.0, 20.7]",1.0,21.3,9.9,20.8,21.0,1.0,20.1,1.6,21.0,21.0,1.0,1.8,21.4,21.0
2023-05-31 03:10:00,,31.0,21.7,20.4,21.05,22.814285714285717,27.5,"[22.2, 27.5, 26.3, 21.7, 21.9, 19.2, 20.9]",1.0,21.7,10.2,21.1,21.0,1.0,20.4,1.7,21.3,21.0,1.0,2.0,21.7,21.0
2023-05-31 03:15:00,,32.0,21.9,20.8,21.35,23.057142857142857,28.0,"[22.4, 28.0, 26.5, 21.9, 22.2, 19.4, 21.0]",1.0,21.9,11.3,21.4,21.0,1.0,20.8,2.0,21.6,21.0,1.0,2.4,22.0,21.0
2023-05-31 03:20:00,,31.0,22.2,20.9,21.55,23.17142857142857,27.9,"[22.6, 27.9, 26.6, 22.0, 22.4, 19.6, 21.1]",1.0,22.2,12.3,21.5,21.0,1.0,20.9,2.0,21.7,21.0,1.0,2.6,22.3,21.0
2023-05-31 03:25:00,,31.0,22.4,21.0,21.7,23.11428571428572,27.2,"[22.7, 27.2, 26.4, 22.1, 22.6, 19.6, 21.2]",1.0,22.4,12.3,21.5,21.0,1.0,21.0,2.1,21.9,21.0,1.0,2.6,22.5,21.0
2023-05-31 03:30:00,,32.0,22.4,21.0,21.7,22.82857142857143,26.0,"[22.9, 26.0, 25.9, 22.2, 22.8, 19.0, 21.0]",1.0,22.4,10.8,21.0,21.0,1.0,21.0,2.0,21.5,21.0,1.0,2.8,22.5,21.0
2023-05-31 03:35:00,,32.0,21.9,20.5,21.2,22.642857142857142,26.0,"[22.7, 26.0, 25.6, 22.1, 22.5, 18.7, 20.9]",1.0,21.9,10.0,20.6,21.0,1.0,20.5,1.6,20.8,21.0,1.0,13.9,21.6,21.0
2023-05-31 03:40:00,,31.0,21.7,19.8,20.75,22.27142857142857,26.4,"[21.7, 26.4, 25.6, 21.5, 21.5, 18.5, 20.7]",1.0,21.7,10.2,20.3,21.0,1.0,19.8,1.6,20.1,21.0,1.0,10.3,19.8,21.0
2023-05-31 03:45:00,,32.0,19.9,19.8,19.85,22.071428571428573,26.8,"[20.9, 26.8, 25.9, 21.0, 20.7, 18.6, 20.6]",1.0,19.9,10.2,20.3,21.0,1.0,19.8,1.6,19.6,21.0,1.0,10.3,18.9,21.0
2023-05-31 03:50:00,,32.0,20.2,20.0,20.1,22.3,27.4,"[21.0, 27.4, 26.2, 21.0, 20.9, 18.9, 20.7]",1.0,20.2,10.2,20.5,21.0,1.0,20.0,1.6,20.2,21.0,1.0,1.7,19.9,21.0
2023-05-31 03:55:00,,31.0,20.9,20.5,20.7,22.62857142857143,27.9,"[21.5, 27.9, 26.4, 21.3, 21.3, 19.2, 20.8]",1.0,20.9,10.2,21.0,21.0,1.0,20.5,1.6,21.0,21.0,1.0,1.7,21.0,21.0
2023-05-31 04:00:00,,31.0,21.4,20.9,21.15,22.914285714285715,28.4,"[21.9, 28.4, 26.6, 21.5, 21.6, 19.5, 20.9]",1.0,21.4,11.0,21.2,21.0,1.0,20.9,1.7,21.3,21.0,1.0,2.0,21.5,21.0
2023-05-31 04:05:00,,32.0,21.6,20.9,21.25,23.057142857142857,28.3,"[22.2, 28.3, 26.7, 21.7, 22.0, 19.5, 21.0]",1.0,21.6,13.9,21.1,21.0,1.0,20.9,1.9,21.5,22.0,1.0,2.1,21.8,22.0
2023-05-31 04:10:00,,31.0,22.0,21.5,21.75,23.085714285714285,27.7,"[22.4, 27.7, 26.6, 21.8, 22.3, 19.7, 21.1]",1.0,22.0,10.2,21.4,22.0,1.0,21.5,1.6,21.7,22.0,1.0,1.7,22.1,22.0
2023-05-31 04:15:00,,31.0,22.2,21.5,21.85,23.057142857142857,26.8,"[22.6, 26.8, 26.4, 21.9, 22.5, 19.8, 21.4]",1.0,22.2,10.0,21.5,22.0,1.0,21.5,1.6,21.9,22.0,1.0,1.9,22.2,22.0
2023-05-31 04:20:00,,31.0,22.2,21.8,22.0,22.857142857142858,26.1,"[22.7, 26.1, 26.0, 22.0, 22.6, 19.4, 21.2]",1.0,22.2,12.3,21.5,22.0,1.0,21.8,2.0,21.9,22.0,1.0,2.6,22.2,22.0
2023-05-31 04:25:00,,31.0,22.3,20.6,21.450000000000003,22.814285714285717,26.2,"[22.8, 26.2, 25.9, 22.1, 22.7, 19.0, 21.0]",1.0,22.3,9.9,21.0,22.0,1.0,20.6,1.6,21.6,22.0,1.0,2.0,22.5,22.0
2023-05-31 04:30:00,,32.0,22.3,20.1,21.200000000000003,22.8,26.5,"[22.9, 26.5, 25.8, 22.1, 22.8, 18.7, 20.8]",1.0,22.3,10.4,20.8,22.0,1.0,20.1,1.6,21.4,22.0,1.0,2.0,22.5,22.0
2023-05-31 04:35:00,,31.0,22.4,20.2,21.3,22.97142857142857,27.0,"[22.9, 27.0, 26.0, 22.2, 22.8, 19.0, 20.9]",1.0,22.4,10.1,21.2,22.0,1.0,20.2,1.6,21.4,22.0,1.0,2.1,22.6,22.0
2023-05-31 04:40:00,,32.0,22.5,20.6,21.55,23.2,27.6,"[23.0, 27.6, 26.2, 22.3, 22.9, 19.3, 21.1]",1.0,22.5,9.9,21.5,22.0,1.0,20.6,1.6,21.8,22.0,1.0,2.1,22.6,22.0
2023-05-31 04:45:00,,31.0,22.6,21.1,21.85,23.414285714285715,28.0,"[23.1, 28.0, 26.4, 22.4, 23.0, 19.7, 21.3]",1.0,22.6,10.3,21.6,22.0,1.0,21.1,1.6,21.9,22.0,1.0,2.1,22.8,22.0
2023-05-31 04:50:00,,32.0,22.8,21.6,22.200000000000003,23.6,28.3,"[23.2, 28.3, 26.6, 22.5, 23.1, 20.0, 21.5]",1.0,22.8,9.8,21.7,22.0,1.0,21.6,1.6,22.1,22.0,1.0,2.3,22.9,22.0
2023-05-31 04:55:00,,31.0,22.6,21.7,22.15,23.47142857142857,27.6,"[23.2, 27.6, 26.5, 22.5, 23.0, 19.9, 21.6]",1.0,22.6,12.9,21.8,21.0,1.0,21.7,2.4,22.4,21.0,1.0,9.5,23.1,21.0
2023-05-31 05:00:00,,30.0,22.4,20.6,21.5,22.685714285714287,26.6,"[22.4, 26.6, 26.0, 21.9, 21.6, 19.2, 21.1]",1.0,22.4,10.1,20.6,21.0,1.0,20.6,1.6,22.4,21.0,1.0,10.8,20.8,21.0
2023-05-31 05:05:00,,30.0,20.4,20.2,20.3,22.228571428571428,26.6,"[21.6, 26.6, 25.9, 21.5, 20.4, 18.8, 20.8]",1.0,20.4,9.8,20.1,21.0,1.0,20.2,1.6,19.3,21.0,1.0,10.9,19.5,21.0
2023-05-31 05:10:00,,31.0,19.9,19.9,19.9,22.15714285714285,27.0,"[21.1, 27.0, 26.1, 21.1, 20.1, 19.0, 20.7]",1.0,19.9,10.5,20.5,21.0,1.0,19.9,1.6,19.5,21.0,1.0,1.8,19.4,21.0
2023-05-31 05:15:00,,32.0,20.4,20.4,20.4,22.514285714285712,27.6,"[21.5, 27.6, 26.3, 21.3, 20.7, 19.3, 20.9]",1.0,20.4,10.5,20.9,21.0,1.0,20.4,1.6,20.5,21.0,1.0,1.8,20.6,21.0
2023-05-31 05:20:00,,31.0,21.3,20.7,21.0,22.87142857142857,28.2,"[22.0, 28.2, 26.6, 21.5, 21.4, 19.4, 21.0]",1.0,21.3,10.0,21.2,21.0,1.0,20.7,1.6,21.1,21.0,1.0,1.7,21.4,21.0
2023-05-31 05:25:00,,32.0,21.6,21.0,21.3,23.057142857142857,28.3,"[22.2, 28.3, 26.7, 21.7, 21.8, 19.6, 21.1]",1.0,21.6,10.0,21.3,21.0,1.0,21.0,1.8,21.5,21.0,1.0,2.1,21.8,21.0
2023-05-31 05:30:00,,30.0,22.0,21.1,21.55,23.085714285714285,27.6,"[22.5, 27.6, 26.6, 21.9, 22.2, 19.7, 21.1]",1.0,22.0,11.5,21.5,21.0,1.0,21.1,1.8,21.7,21.0,1.0,2.4,22.2,21.0
2023-05-31 05:35:00,,32.0,22.2,20.9,21.55,22.857142857142858,26.5,"[22.7, 26.5, 26.1, 22.0, 22.4, 19.3, 21.0]",1.0,22.2,10.9,21.1,21.0,1.0,20.9,2.0,21.6,21.0,1.0,2.6,22.4,21.0
2023-05-31 05:40:00,,31.0,22.3,20.3,21.3,22.77142857142857,26.3,"[22.8, 26.3, 25.7, 22.1, 22.6, 18.9, 21.0]",1.0,22.3,9.9,20.9,21.0,1.0,20.3,1.9,21.4,21.0,1.0,2.7,22.5,21.0
2023-05-31 05:45:00,,31.0,,,,22.75714285714286,26.6,"[22.9, 26.6, 25.6, 22.2, 22.7, 18.5, 20.8]",1.0,,10.2,20.7,21.0,1.0,,1.6,21.3,21.0,1.0,2.7,22.5,21.0
2023-05-31 05:50:00,,32.0,22.4,19.9,21.15,22.785714285714285,26.7,"[23.0, 26.7, 25.5, 22.3, 22.8, 18.4, 20.8]",1.0,22.4,10.2,20.5,21.0,1.0,19.9,1.8,21.2,21.0,1.0,2.7,22.6,21.0
2023-05-31 05:55:00,,31.0,22.3,19.7,21.0,22.428571428571427,27.0,"[22.5, 27.0, 25.4, 21.8, 21.5, 18.2, 20.6]",1.0,22.3,11.9,20.2,21.0,1.0,19.7,1.6,20.1,21.0,1.0,10.8,21.1,21.0
2023-05-31 06:00:00,,30.0,20.1,18.8,19.450000000000003,21.95714285714286,27.2,"[21.6, 27.2, 25.6, 21.1, 20.3, 18.1, 19.8]",1.0,20.1,13.5,19.5,21.0,1.0,18.8,1.6,19.1,21.0,1.0,10.8,19.4,21.0
2023-05-31 06:05:00,,32.0,20.1,18.7,19.4,21.957142857142856,27.6,"[21.1, 27.6, 25.9, 20.8, 19.9, 18.8, 19.6]",1.0,20.1,10.3,19.8,21.0,1.0,18.7,1.6,19.1,21.0,1.0,4.5,19.3,21.0
2023-05-31 06:10:00,,31.0,20.2,18.9,19.55,22.314285714285717,28.1,"[21.4, 28.1, 26.2, 20.9, 20.6, 19.4, 19.6]",1.0,20.2,10.1,20.3,21.0,1.0,18.9,1.6,20.4,21.0,1.0,1.7,20.6,21.0
2023-05-31 06:15:00,,31.0,20.9,19.5,20.2,22.67142857142857,28.6,"[21.8, 28.6, 26.6, 21.0, 21.1, 19.8, 19.8]",1.0,20.9,10.0,20.7,21.0,1.0,19.5,1.6,21.1,21.0,1.0,1.9,21.4,21.0
2023-05-31 06:20:00,,32.0,21.4,20.0,20.7,22.785714285714285,28.1,"[22.1, 28.1, 26.6, 21.1, 21.5, 20.2, 19.9]",1.0,21.4,10.0,20.9,21.0,1.0,20.0,1.8,21.3,21.0,1.0,2.1,21.6,21.0
2023-05-31 06:25:00,,31.0,21.7,20.3,21.0,22.82857142857143,27.4,"[22.3, 27.4, 26.4, 21.3, 21.9, 20.4, 20.1]",1.0,21.7,10.1,21.0,21.0,1.0,20.3,1.8,21.6,21.0,1.0,2.3,22.0,21.0
2023-05-31 06:30:00,,31.0,21.9,20.3,21.1,22.7,26.5,"[22.5, 26.5, 26.0, 21.5, 22.2, 20.2, 20.0]",1.0,21.9,10.2,20.8,21.0,1.0,20.3,2.0,21.6,21.0,1.0,2.5,22.2,21.0
2023-05-31 06:35:00,,32.0,22.0,19.6,20.8,22.485714285714288,25.8,"[22.6, 25.8, 25.6, 21.6, 22.3, 19.7, 19.8]",1.0,22.0,10.1,20.4,21.0,1.0,19.6,2.0,21.4,21.0,1.0,2.5,22.2,21.0
2023-05-31 06:40:00,,32.0,22.1,18.9,20.5,22.442857142857143,26.0,"[22.7, 26.0, 25.2, 21.7, 22.4, 19.4, 19.7]",1.0,22.1,9.9,20.3,21.0,1.0,18.9,1.8,21.2,21.0,1.0,2.6,22.4,21.0
2023-05-31 06:45:00,,32.0,22.1,18.6,20.35,22.47142857142857,26.3,"[22.8, 26.3, 25.2, 21.8, 22.5, 19.2, 19.5]",1.0,22.1,13.6,20.3,21.0,1.0,18.6,1.7,21.1,21.0,1.0,2.6,22.3,21.0
2023-05-31 06:50:00,,32.0,22.2,18.9,20.55,22.728571428571428,26.9,"[22.8, 26.9, 25.5, 21.9, 22.6, 19.7, 19.7]",1.0,22.2,13.6,20.6,21.0,1.0,18.9,1.8,21.3,21.0,1.0,2.6,22.3,21.0
2023-05-31 06:55:00,,31.0,22.3,19.5,20.9,22.985714285714288,27.5,"[22.9, 27.5, 25.8, 22.0, 22.7, 20.1, 19.9]",1.0,22.3,10.2,21.0,21.0,1.0,19.5,2.0,21.6,21.0,1.0,2.7,22.7,21.0
2023-05-31 07:00:00,,30.0,21.2,19.9,20.55,22.842857142857145,28.1,"[22.3, 28.1, 26.1, 21.6, 21.5, 20.3, 20.0]",1.0,21.2,9.9,20.6,21.0,1.0,19.9,1.6,20.7,21.0,1.0,13.3,21.1,21.0
2023-05-31 07:05:00,,32.0,20.2,19.9,20.05,22.47142857142857,27.9,"[21.5, 27.9, 26.3, 21.1, 20.3, 20.3, 19.9]",1.0,20.2,10.0,20.3,21.0,1.0,19.9,1.6,20.7,21.0,1.0,11.0,19.4,21.0
2023-05-31 07:10:00,,31.0,19.6,19.5,19.55,22.17142857142857,27.1,"[21.1, 27.1, 26.3, 20.8, 19.8, 20.3, 19.8]",1.0,19.6,10.0,20.3,21.0,1.0,19.5,1.6,19.5,21.0,1.0,3.0,19.2,21.0
2023-05-31 07:15:00,,32.0,20.1,20.1,20.1,22.17142857142857,26.4,"[21.4, 26.4, 26.0, 20.8, 20.4, 20.3, 19.9]",1.0,20.1,10.4,20.5,21.0,1.0,20.1,1.6,20.6,21.0,1.0,1.7,20.5,21.0
2023-05-31 07:20:00,,32.0,20.9,20.3,20.6,22.25714285714286,25.9,"[21.8, 25.7, 25.9, 20.9, 21.1, 20.4, 20.0]",1.0,20.9,,20.8,21.0,1.0,20.3,,21.3,21.0,1.0,,21.4,21.0
2023-05-31 07:25:00,,32.0,21.3,19.8,20.55,22.24285714285714,25.7,"[22.0, 25.4, 25.7, 21.1, 21.5, 20.2, 19.8]",1.0,21.3,10.0,20.7,21.0,1.0,19.8,1.7,21.3,21.0,1.0,1.9,21.6,21.0
2023-05-31 07:30:00,,30.0,21.6,19.1,20.35,22.27142857142857,25.7,"[22.2, 25.7, 25.5, 21.2, 21.8, 19.8, 19.7]",1.0,21.6,9.8,20.3,21.0,1.0,19.1,1.6,21.3,21.0,1.0,2.2,21.8,21.0
2023-05-31 07:35:00,,32.0,21.8,18.9,20.35,22.414285714285715,26.3,"[22.4, 26.3, 25.5, 21.4, 22.0, 19.7, 19.6]",1.0,21.8,10.1,20.5,21.0,1.0,18.9,1.7,21.3,21.0,1.0,2.4,22.0,21.0
2023-05-31 07:40:00,,32.0,21.9,19.3,20.6,22.7,27.0,"[22.5, 27.0, 25.7, 21.6, 22.2, 20.1, 19.8]",1.0,21.9,10.1,20.5,21.0,1.0,19.3,1.9,21.5,21.0,1.0,2.5,22.2,21.0
2023-05-31 07:45:00,,32.0,22.2,19.8,21.0,22.957142857142856,27.7,"[22.7, 27.7, 25.9, 21.7, 22.4, 20.3, 20.0]",1.0,22.2,10.2,21.1,21.0,1.0,19.8,2.0,21.7,21.0,1.0,2.7,22.4,21.0
2023-05-31 07:50:00,,31.0,22.3,20.0,21.15,22.985714285714288,27.3,"[22.8, 27.3, 25.9, 21.8, 22.6, 20.4, 20.1]",1.0,22.3,10.3,21.0,21.0,1.0,20.0,2.1,21.9,21.0,1.0,2.7,22.5,21.0
2023-05-31 07:55:00,,32.0,21.7,20.0,20.85,22.62857142857143,26.3,"[22.7, 26.3, 25.6, 21.7, 22.3, 19.9, 19.9]",1.0,21.7,10.1,21.0,21.0,1.0,20.0,1.7,21.1,21.0,1.0,13.8,21.9,21.0
2023-05-31 08:00:00,,31.0,21.7,18.7,20.2,22.014285714285712,26.0,"[21.9, 26.0, 25.3, 21.1, 20.8, 19.5, 19.5]",1.0,21.7,10.4,19.9,21.0,1.0,18.7,1.6,19.7,21.0,1.0,11.1,20.0,21.0
2023-05-31 08:05:00,,32.0,20.3,18.6,19.450000000000003,21.814285714285717,26.5,"[21.1, 26.5, 25.7, 20.7, 19.8, 19.6, 19.3]",1.0,20.3,10.0,19.8,21.0,1.0,18.6,1.6,19.1,21.0,1.0,11.1,18.9,21.0
2023-05-31 08:10:00,,32.0,19.9,19.0,19.45,22.071428571428573,27.1,"[21.2, 27.1, 25.9, 20.7, 20.2, 19.9, 19.5]",1.0,19.9,10.0,20.1,21.0,1.0,19.0,1.6,20.1,21.0,1.0,4.5,20.1,21.0
2023-05-31 08:15:00,,32.0,20.6,19.2,19.9,22.428571428571427,27.8,"[21.6, 27.8, 26.2, 20.8, 20.8, 20.2, 19.6]",1.0,20.6,10.3,20.7,21.0,1.0,19.2,1.6,21.0,21.0,1.0,1.7,21.0,21.0
2023-05-31 08:20:00,,32.0,21.2,20.1,20.65,22.728571428571428,28.2,"[21.9, 28.2, 26.4, 21.0, 21.4, 20.4, 19.8]",1.0,21.2,10.0,20.9,21.0,1.0,20.1,1.6,21.4,21.0,1.0,1.8,21.6,21.0
2023-05-31 08:25:00,,32.0,21.6,20.3,20.950000000000003,22.8,27.6,"[22.2, 27.6, 26.3, 21.2, 21.7, 20.6, 20.0]",1.0,21.6,10.1,21.0,21.0,1.0,20.3,1.9,21.5,21.0,1.0,2.1,21.9,21.0
2023-05-31 08:30:00,,31.0,21.9,20.4,21.15,22.728571428571428,26.7,"[22.4, 26.7, 26.0, 21.3, 22.0, 20.6, 20.1]",1.0,21.9,10.4,21.1,21.0,1.0,20.4,1.9,21.6,21.0,1.0,2.4,22.1,21.0
