time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,337137_c,337137_h,337137_p,337137_r,337137_s,337138_c,337138_h,337138_p,337138_r,337138_s,3791632_c,3791632_p,3791632_r,3791632_s
2023-05-31 08:35:00,,31.0,22.0,19.6,20.8,22.514285714285712,25.7,"[22.5, 25.7, 25.5, 21.4, 22.3, 20.2, 20.0]",1.0,22.0,10.2,21.0,23.0,1.0,19.6,2.0,21.8,23.0,1.0,2.5,22.2,23.0
2023-05-31 08:40:00,,31.0,22.2,20.0,21.1,22.7,25.8,"[22.7, 25.8, 25.1, 21.6, 22.5, 20.7, 20.5]",1.0,22.2,1.7,21.6,23.0,1.0,20.0,1.6,22.1,23.0,1.0,1.7,22.5,23.0
2023-05-31 08:45:00,,32.0,22.2,20.5,21.35,23.0,26.3,"[22.9, 26.3, 25.1, 22.0, 22.7, 21.1, 20.9]",1.0,22.2,1.7,22.1,23.0,1.0,20.5,1.6,22.5,23.0,1.0,1.7,22.6,23.0
2023-05-31 08:50:00,,32.0,22.8,20.5,21.65,23.285714285714285,26.9,"[23.1, 26.9, 25.1, 22.2, 23.0, 21.5, 21.2]",1.0,22.8,1.7,22.5,23.0,1.0,20.5,1.6,22.9,23.0,1.0,1.7,22.8,23.0
2023-05-31 08:55:00,,31.0,21.3,20.6,20.950000000000003,22.97142857142857,27.2,"[22.4, 27.2, 25.2, 21.7, 21.5, 21.6, 21.2]",1.0,21.3,1.7,21.7,23.0,1.0,20.6,4.0,21.1,23.0,1.0,4.5,21.0,23.0
2023-05-31 09:00:00,,30.0,21.0,20.7,20.85,22.957142857142856,27.5,"[22.0, 27.5, 25.2, 21.6, 21.4, 21.7, 21.3]",1.0,21.0,1.7,21.9,23.0,1.0,20.7,1.6,21.6,23.0,1.0,1.7,21.1,23.0
2023-05-31 09:05:00,,32.0,21.9,20.8,21.35,23.24285714285714,27.7,"[22.4, 27.7, 25.2, 22.0, 21.9, 21.9, 21.6]",1.0,21.9,1.6,22.4,23.0,1.0,20.8,1.6,22.4,23.0,1.0,1.7,21.9,23.0
2023-05-31 09:10:00,,32.0,22.5,21.1,21.8,23.542857142857144,28.0,"[22.8, 28.0, 25.3, 22.3, 22.5, 22.1, 21.8]",1.0,22.5,1.7,22.8,25.0,1.0,21.1,1.6,22.8,25.0,1.0,1.7,22.5,25.0
2023-05-31 09:15:00,,32.0,22.8,21.2,22.0,23.75714285714286,28.3,"[23.0, 28.3, 25.3, 22.6, 22.9, 22.2, 22.0]",1.0,22.8,1.7,23.0,25.0,1.0,21.2,1.6,23.2,25.0,1.0,1.7,22.8,25.0
2023-05-31 09:20:00,,32.0,23.3,21.2,22.25,23.957142857142856,28.5,"[23.2, 28.5, 25.3, 22.9, 23.3, 22.4, 22.1]",1.0,23.3,1.7,23.3,24.0,1.0,21.2,1.6,23.6,24.0,1.0,1.7,23.3,24.0
2023-05-31 09:25:00,,32.0,23.5,21.5,22.5,24.042857142857144,28.3,"[23.4, 28.3, 25.3, 23.1, 23.5, 22.6, 22.1]",1.0,23.5,1.7,23.4,24.0,1.0,21.5,1.6,23.6,24.0,1.0,1.7,23.4,24.0
2023-05-31 09:30:00,,30.0,23.7,21.5,22.6,23.985714285714288,27.2,"[23.6, 27.2, 25.0, 23.4, 23.8, 22.7, 22.2]",1.0,23.7,1.7,23.5,23.0,1.0,21.5,1.6,24.0,23.0,1.0,1.7,23.7,23.0
2023-05-31 09:35:00,,31.0,23.9,21.6,22.75,23.9,25.9,"[23.8, 25.9, 24.7, 23.6, 24.1, 22.8, 22.4]",1.0,23.9,2.0,23.6,23.0,1.0,21.6,2.2,24.2,23.0,1.0,2.1,23.9,23.0
2023-05-31 09:40:00,,31.0,,,,23.97142857142857,25.6,"[24.0, 25.6, 24.6, 23.8, 24.3, 22.9, 22.6]",1.0,,2.1,23.7,23.0,1.0,,2.4,24.3,23.0,1.0,2.3,23.9,23.0
2023-05-31 09:45:00,,32.0,24.2,21.9,23.05,24.014285714285712,26.0,"[24.1, 26.0, 24.5, 23.9, 24.4, 22.7, 22.5]",1.0,24.2,2.1,23.7,23.0,1.0,21.9,2.4,24.3,23.0,1.0,2.4,24.2,23.0
2023-05-31 09:50:00,,32.0,24.2,21.6,22.9,23.97142857142857,26.4,"[24.2, 26.4, 24.3, 23.9, 24.5, 22.1, 22.4]",1.0,24.2,1.9,23.3,23.0,1.0,21.6,2.2,24.0,23.0,1.0,2.5,24.3,23.0
2023-05-31 09:55:00,,32.0,24.4,22.0,23.2,24.15714285714285,26.7,"[24.3, 26.7, 24.3, 24.0, 24.6, 22.5, 22.7]",1.0,24.4,1.9,23.7,23.0,1.0,22.0,2.3,24.3,23.0,1.0,2.5,24.4,23.0
2023-05-31 10:00:00,,30.0,24.4,22.3,23.35,24.357142857142858,27.1,"[24.4, 27.1, 24.4, 24.2, 24.7, 22.8, 22.9]",1.0,24.4,2.1,23.8,23.0,1.0,22.3,11.6,24.6,23.0,1.0,2.7,24.4,23.0
2023-05-31 10:05:00,,32.0,24.4,22.3,23.35,24.1,27.4,"[24.1, 27.4, 24.5, 23.4, 23.8, 22.9, 22.6]",1.0,24.4,,23.1,23.0,1.0,22.3,,24.6,23.0,1.0,,24.4,23.0
2023-05-31 10:10:00,,32.0,22.2,21.8,22.0,23.842857142857145,27.8,"[23.6, 27.8, 24.7, 22.7, 23.1, 22.7, 22.3]",1.0,22.2,1.7,22.7,23.0,1.0,21.8,10.4,22.5,23.0,1.0,1.7,22.5,23.0
2023-05-31 10:15:00,,31.0,22.0,21.1,21.55,23.7,28.0,"[23.3, 28.0, 25.0, 22.3, 22.5, 22.6, 22.2]",1.0,22.0,1.7,22.5,23.0,1.0,21.1,10.0,22.2,23.0,1.0,1.7,22.2,23.0
2023-05-31 10:20:00,,32.0,21.7,20.8,21.25,23.457142857142856,28.2,"[22.9, 28.2, 25.1, 21.8, 21.9, 22.4, 21.9]",1.0,21.7,1.7,22.2,23.0,1.0,20.8,13.8,21.5,23.0,1.0,1.7,21.7,23.0
2023-05-31 10:25:00,,32.0,20.8,20.7,20.75,23.3,28.3,"[22.6, 28.3, 25.2, 21.5, 21.5, 22.2, 21.8]",1.0,20.8,1.7,22.0,22.0,1.0,20.7,9.8,21.3,22.0,1.0,1.7,21.5,22.0
2023-05-31 10:30:00,,31.0,20.7,20.6,20.65,23.185714285714287,28.4,"[22.4, 28.4, 25.4, 21.2, 21.1, 22.1, 21.7]",1.0,20.6,1.7,21.8,22.0,1.0,20.7,10.0,21.1,22.0,1.0,1.7,21.2,22.0
2023-05-31 10:35:00,,32.0,20.7,20.4,20.55,23.11428571428572,28.5,"[22.3, 28.5, 25.4, 21.0, 20.9, 22.1, 21.6]",1.0,20.4,1.7,21.7,21.0,1.0,20.7,10.4,21.0,21.0,1.0,1.7,21.0,21.0
2023-05-31 10:40:00,,32.0,20.6,20.4,20.5,23.014285714285712,28.6,"[22.1, 28.6, 25.5, 20.8, 20.6, 22.0, 21.5]",1.0,20.4,2.1,21.5,21.0,1.0,20.6,10.5,20.9,21.0,1.0,1.7,20.8,21.0
2023-05-31 10:45:00,,32.0,20.6,20.1,20.35,22.942857142857143,28.7,"[22.0, 28.7, 25.5, 20.6, 20.5, 21.9, 21.4]",1.0,20.1,2.0,21.6,21.0,1.0,20.6,10.2,20.8,21.0,1.0,1.7,20.8,21.0
2023-05-31 10:50:00,,31.0,20.6,20.1,20.35,22.885714285714283,28.8,"[21.9, 28.8, 25.5, 20.5, 20.3, 21.9, 21.3]",1.0,20.1,2.0,21.5,21.0,1.0,20.6,9.9,20.6,21.0,1.0,1.7,20.5,21.0
2023-05-31 10:55:00,,32.0,20.5,19.8,20.15,22.814285714285717,28.8,"[21.7, 28.8, 25.6, 20.3, 20.2, 21.8, 21.3]",1.0,19.8,2.0,21.4,21.0,1.0,20.5,10.2,20.5,21.0,1.0,1.7,20.4,21.0
2023-05-31 11:00:00,,30.0,20.4,19.6,20.0,22.77142857142857,28.9,"[21.6, 28.9, 25.6, 20.3, 20.1, 21.7, 21.2]",1.0,19.6,1.9,21.3,21.0,1.0,20.4,10.1,20.4,21.0,1.0,1.7,20.3,21.0
2023-05-31 11:05:00,,32.0,20.4,19.5,19.95,22.728571428571428,28.9,"[21.5, 28.9, 25.7, 20.2, 20.0, 21.7, 21.1]",1.0,19.5,,21.2,21.0,1.0,20.4,,20.3,21.0,1.0,,20.1,21.0
2023-05-31 11:10:00,,32.0,20.3,19.5,19.9,22.685714285714287,29.0,"[21.5, 29.0, 25.7, 20.1, 19.9, 21.6, 21.0]",1.0,19.5,1.8,21.1,21.0,1.0,20.3,10.4,20.3,21.0,1.0,1.7,20.1,21.0
2023-05-31 11:15:00,,32.0,20.2,19.5,19.85,22.62857142857143,29.0,"[21.4, 29.0, 25.7, 20.0, 19.8, 21.6, 20.9]",1.0,19.5,1.7,21.1,21.0,1.0,20.2,10.2,20.2,21.0,1.0,1.7,20.1,21.0
2023-05-31 11:20:00,,32.0,20.3,19.3,19.8,22.65714285714285,29.1,"[21.3, 29.1, 25.9, 19.9, 19.7, 21.8, 20.9]",1.0,19.3,1.7,21.2,21.0,1.0,20.3,10.0,20.2,21.0,1.0,1.7,20.0,21.0
2023-05-31 11:25:00,,32.0,21.0,19.3,20.15,22.77142857142857,29.0,"[21.2, 29.0, 26.1, 19.9, 19.8, 22.2, 21.2]",1.0,19.3,2.0,21.6,21.0,1.0,21.0,10.2,20.4,21.0,1.0,1.7,20.0,21.0
2023-05-31 11:30:00,,31.0,20.8,19.4,20.1,22.557142857142857,27.9,"[21.2, 27.9, 25.8, 20.0, 19.7, 22.1, 21.2]",1.0,19.4,1.9,21.4,21.0,1.0,20.8,10.0,20.2,21.0,1.0,1.7,20.1,21.0
2023-05-31 11:35:00,,32.0,20.3,19.4,19.85,22.27142857142857,26.9,"[21.2, 26.9, 25.4, 19.9, 19.6, 21.8, 21.1]",1.0,19.4,1.8,21.2,21.0,1.0,20.3,10.6,20.1,21.0,1.0,1.7,19.9,21.0
2023-05-31 11:40:00,,31.0,20.1,19.2,19.65,22.11428571428572,26.7,"[21.1, 26.7, 25.1, 19.8, 19.6, 21.6, 20.9]",1.0,19.2,1.7,21.0,21.0,1.0,20.1,10.0,20.1,21.0,1.0,1.7,19.9,21.0
2023-05-31 11:45:00,,32.0,20.0,19.2,19.6,22.11428571428572,27.1,"[21.1, 27.1, 25.1, 19.7, 19.5, 21.5, 20.8]",1.0,19.2,1.7,20.9,21.0,1.0,20.0,10.0,20.0,21.0,1.0,1.7,19.8,21.0
2023-05-31 11:50:00,,31.0,19.9,19.0,19.45,22.142857142857142,27.5,"[21.0, 27.5, 25.1, 19.7, 19.5, 21.5, 20.7]",1.0,19.0,1.7,20.9,21.0,1.0,19.9,10.3,19.9,21.0,1.0,1.7,19.7,21.0
2023-05-31 11:55:00,,32.0,20.3,19.1,19.700000000000003,22.27142857142857,28.1,"[20.9, 28.1, 25.4, 19.6, 19.5, 21.6, 20.8]",1.0,19.1,1.7,21.1,21.0,1.0,20.3,10.2,20.0,21.0,1.0,1.7,19.7,21.0
2023-05-31 12:00:00,,31.0,20.3,19.1,19.700000000000003,22.47142857142857,28.6,"[20.9, 28.6, 25.6, 19.7, 19.5, 22.0, 21.0]",1.0,19.1,1.8,21.5,21.0,1.0,20.3,10.2,20.2,21.0,1.0,1.7,19.7,21.0
2023-05-31 12:05:00,,32.0,21.0,19.1,20.05,22.514285714285712,28.9,"[20.9, 28.9, 25.7, 19.7, 19.5, 21.9, 21.0]",1.0,19.1,,21.2,21.0,1.0,21.0,,20.0,21.0,1.0,,19.7,21.0
2023-05-31 12:10:00,,32.0,20.3,19.0,19.65,22.485714285714288,29.0,"[20.9, 29.0, 25.7, 19.6, 19.5, 21.8, 20.9]",1.0,19.0,1.7,21.1,21.0,1.0,20.3,10.2,20.1,21.0,1.0,1.7,19.6,21.0
2023-05-31 12:15:00,,32.0,20.3,19.0,19.65,22.457142857142856,29.1,"[20.8, 29.1, 25.8, 19.6, 19.4, 21.7, 20.8]",1.0,19.0,1.7,21.0,21.0,1.0,20.3,10.1,20.0,21.0,1.0,1.7,19.7,21.0
2023-05-31 12:20:00,,32.0,20.7,19.0,19.85,22.571428571428573,29.3,"[20.8, 29.3, 26.0, 19.6, 19.4, 22.0, 20.9]",1.0,19.0,1.7,21.4,21.0,1.0,20.7,10.2,20.2,21.0,1.0,1.7,19.7,21.0
2023-05-31 12:25:00,,31.0,21.0,19.0,20.0,22.5,28.5,"[20.8, 28.5, 25.9, 19.6, 19.4, 22.2, 21.1]",1.0,19.0,2.0,21.4,21.0,1.0,21.0,10.0,20.2,21.0,1.0,1.7,19.7,21.0
2023-05-31 12:30:00,,31.0,20.5,19.1,19.8,22.24285714285714,27.5,"[20.8, 27.5, 25.5, 19.6, 19.4, 21.9, 21.0]",1.0,19.1,1.8,21.1,21.0,1.0,20.5,10.2,19.9,21.0,1.0,1.7,19.7,21.0
2023-05-31 12:35:00,,32.0,20.5,19.0,19.75,22.02857142857143,26.8,"[20.8, 26.8, 25.2, 19.5, 19.4, 21.7, 20.8]",1.0,19.0,1.7,20.9,21.0,1.0,20.5,10.5,19.8,21.0,1.0,1.7,19.5,21.0
2023-05-31 12:40:00,,32.0,20.0,18.9,19.45,22.0,27.2,"[20.7, 27.2, 25.1, 19.4, 19.3, 21.6, 20.7]",1.0,18.9,1.7,20.8,21.0,1.0,20.0,10.2,19.8,21.0,1.0,1.7,19.5,21.0
2023-05-31 12:45:00,,32.0,19.9,18.8,19.35,22.02857142857143,27.6,"[20.7, 27.6, 25.2, 19.4, 19.2, 21.5, 20.6]",1.0,18.8,1.7,20.7,21.0,1.0,19.9,10.2,19.7,21.0,1.0,1.7,19.5,21.0
2023-05-31 12:50:00,,31.0,19.8,18.8,19.3,22.042857142857144,27.9,"[20.6, 27.9, 25.3, 19.3, 19.2, 21.4, 20.6]",1.0,18.8,1.7,20.6,21.0,1.0,19.8,10.4,19.7,21.0,1.0,1.7,19.4,21.0
2023-05-31 12:55:00,,32.0,20.3,18.8,19.55,22.214285714285715,28.4,"[20.6, 28.4, 25.6, 19.3, 19.2, 21.7, 20.7]",1.0,18.8,1.7,21.2,21.0,1.0,20.3,10.4,19.7,21.0,1.0,1.7,19.3,21.0
2023-05-31 13:00:00,,32.0,20.8,18.8,19.8,22.342857142857145,28.8,"[20.6, 28.8, 25.6, 19.4, 19.2, 21.9, 20.9]",1.0,18.8,1.7,21.1,21.0,1.0,20.8,10.5,19.8,21.0,1.0,1.7,19.3,21.0
2023-05-31 13:05:00,,31.0,20.4,18.8,19.6,22.342857142857145,29.0,"[20.6, 29.0, 25.8, 19.4, 19.1, 21.7, 20.8]",1.0,18.8,1.7,21.0,21.0,1.0,20.4,10.1,19.8,21.0,1.0,1.7,19.4,21.0
2023-05-31 13:10:00,,31.0,20.2,18.8,19.5,22.32857142857143,29.1,"[20.6, 29.1, 25.8, 19.4, 19.1, 21.7, 20.6]",1.0,18.8,1.7,20.9,21.0,1.0,20.2,10.3,19.8,21.0,1.0,1.7,19.4,21.0
2023-05-31 13:15:00,,32.0,20.0,18.7,19.35,22.314285714285717,29.2,"[20.5, 29.2, 25.9, 19.4, 19.1, 21.5, 20.6]",1.0,18.7,1.7,20.7,21.0,1.0,20.0,10.2,19.8,21.0,1.0,1.7,19.4,21.0
2023-05-31 13:20:00,,32.0,20.3,18.7,19.5,22.4,29.5,"[20.5, 29.5, 26.0, 19.3, 19.1, 21.7, 20.7]",1.0,18.7,1.7,21.1,21.0,1.0,20.3,10.7,19.7,21.0,1.0,1.7,19.2,21.0
2023-05-31 13:25:00,,31.0,20.9,18.6,19.75,22.47142857142857,29.3,"[20.5, 29.3, 26.1, 19.3, 19.0, 22.2, 20.9]",1.0,18.6,1.8,21.2,21.0,1.0,20.9,10.6,19.8,21.0,1.0,1.7,19.3,21.0
2023-05-31 13:30:00,,32.0,20.6,18.6,19.6,22.214285714285715,28.3,"[20.4, 28.3, 25.8, 19.3, 19.0, 21.9, 20.8]",1.0,18.6,1.8,21.0,21.0,1.0,20.6,10.4,19.7,21.0,1.0,1.7,19.2,21.0
2023-05-31 13:35:00,,31.0,20.0,18.6,19.3,21.957142857142856,27.3,"[20.4, 27.3, 25.5, 19.2, 19.0, 21.7, 20.6]",1.0,18.6,1.7,20.7,21.0,1.0,20.0,10.5,19.5,21.0,1.0,1.7,19.2,21.0
2023-05-31 13:40:00,,32.0,20.0,18.6,19.3,21.885714285714283,27.2,"[20.4, 27.2, 25.3, 19.2, 19.0, 21.5, 20.6]",1.0,18.6,1.7,20.6,21.0,1.0,20.0,10.2,19.6,21.0,1.0,1.7,19.2,21.0
2023-05-31 13:45:00,,31.0,19.7,18.6,19.15,21.9,27.5,"[20.4, 27.5, 25.3, 19.2, 19.0, 21.4, 20.5]",1.0,18.6,1.7,20.6,21.0,1.0,19.7,10.6,19.5,21.0,1.0,1.7,19.1,21.0
2023-05-31 13:50:00,,32.0,19.8,18.6,19.200000000000003,21.957142857142856,28.0,"[20.3, 28.0, 25.4, 19.1, 19.0, 21.4, 20.5]",1.0,18.6,1.7,20.6,21.0,1.0,19.8,10.5,19.5,21.0,1.0,1.7,19.2,21.0
2023-05-31 13:55:00,,32.0,20.7,18.6,19.65,22.2,28.6,"[20.4, 28.6, 25.6, 19.2, 19.0, 21.9, 20.7]",1.0,18.6,1.7,21.3,21.0,1.0,20.7,10.4,19.7,21.0,1.0,1.7,19.3,21.0
2023-05-31 14:00:00,,31.0,20.7,18.7,19.7,22.27142857142857,28.9,"[20.4, 28.9, 25.7, 19.2, 19.1, 21.9, 20.7]",1.0,18.7,1.8,21.1,21.0,1.0,20.7,10.8,19.8,21.0,1.0,1.7,19.3,21.0
2023-05-31 14:05:00,,32.0,20.3,18.7,19.5,22.314285714285717,29.1,"[20.4, 29.1, 25.8, 19.3, 19.1, 21.8, 20.7]",1.0,18.7,1.7,21.0,21.0,1.0,20.3,10.2,19.8,21.0,1.0,1.7,19.4,21.0
2023-05-31 14:10:00,,32.0,20.1,18.6,19.35,22.285714285714285,29.2,"[20.4, 29.2, 25.9, 19.2, 19.1, 21.6, 20.6]",1.0,18.6,1.7,20.8,21.0,1.0,20.1,10.2,19.7,21.0,1.0,1.7,19.3,21.0
2023-05-31 14:15:00,,31.0,20.4,18.7,19.55,22.4,29.5,"[20.4, 29.5, 26.1, 19.2, 19.0, 21.9, 20.7]",1.0,18.7,1.7,21.1,21.0,1.0,20.4,10.2,19.7,21.0,1.0,1.7,19.2,21.0
2023-05-31 14:20:00,,32.0,21.0,18.8,19.9,22.4,28.8,"[20.4, 28.8, 26.1, 19.3, 19.1, 22.2, 20.9]",1.0,18.8,1.8,21.4,21.0,1.0,21.0,10.8,19.9,21.0,1.0,1.7,19.3,21.0
2023-05-31 14:25:00,,31.0,21.0,18.8,19.9,22.185714285714287,27.8,"[20.4, 27.8, 25.8, 19.3, 19.1, 22.0, 20.9]",1.0,18.8,1.8,21.1,21.0,1.0,21.0,10.7,19.8,21.0,1.0,1.7,19.3,21.0
2023-05-31 14:30:00,,31.0,20.1,18.7,19.4,21.928571428571427,26.9,"[20.4, 26.9, 25.5, 19.3, 19.0, 21.7, 20.7]",1.0,18.7,1.7,21.1,21.0,1.0,20.1,10.6,19.6,21.0,1.0,1.7,19.1,21.0
2023-05-31 14:35:00,,31.0,19.9,18.6,19.25,21.857142857142858,27.1,"[20.3, 27.1, 25.3, 19.2, 19.0, 21.5, 20.6]",1.0,18.6,,20.7,21.0,1.0,19.9,,19.6,21.0,1.0,,19.2,21.0
2023-05-31 14:40:00,,31.0,19.8,18.5,19.15,21.885714285714283,27.5,"[20.3, 27.5, 25.3, 19.2, 19.0, 21.4, 20.5]",1.0,18.5,1.7,20.7,21.0,1.0,19.8,10.2,19.5,21.0,1.0,1.7,19.2,21.0
2023-05-31 14:45:00,,31.0,19.7,18.5,19.1,21.914285714285715,27.9,"[20.2, 27.9, 25.4, 19.1, 18.9, 21.4, 20.5]",1.0,18.5,1.7,20.6,21.0,1.0,19.7,10.0,19.5,21.0,1.0,1.7,19.1,21.0
2023-05-31 14:50:00,,32.0,20.4,18.5,19.45,22.1,28.4,"[20.2, 28.4, 25.6, 19.2, 19.0, 21.7, 20.6]",1.0,18.5,1.7,21.0,21.0,1.0,20.4,10.3,19.7,21.0,1.0,1.7,19.2,21.0
2023-05-31 14:55:00,,31.0,20.8,18.6,19.700000000000003,22.228571428571428,28.7,"[20.3, 28.7, 25.8, 19.2, 19.0, 21.9, 20.7]",1.0,18.6,1.8,21.1,21.0,1.0,20.8,10.7,19.7,21.0,1.0,1.7,19.2,21.0
2023-05-31 15:00:00,,32.0,20.4,18.6,19.5,22.228571428571428,28.9,"[20.3, 28.9, 25.8, 19.2, 18.9, 21.8, 20.7]",1.0,18.6,1.7,20.9,21.0,1.0,20.4,10.5,19.7,21.0,1.0,1.7,19.2,21.0
2023-05-31 15:05:00,,31.0,20.4,18.6,19.5,22.228571428571428,29.0,"[20.3, 29.0, 25.9, 19.2, 19.0, 21.6, 20.6]",1.0,18.6,,20.8,21.0,1.0,20.4,,19.6,21.0,1.0,,19.1,21.0
2023-05-31 15:10:00,,31.0,20.5,18.6,19.55,22.342857142857145,29.2,"[20.2, 29.2, 26.1, 19.2, 19.0, 22.0, 20.7]",1.0,18.6,1.7,21.3,21.0,1.0,20.5,10.0,19.7,21.0,1.0,1.7,19.1,21.0
2023-05-31 15:15:00,,32.0,20.6,18.6,19.6,22.228571428571428,28.3,"[20.3, 28.3, 25.9, 19.2, 19.0, 22.1, 20.8]",1.0,18.6,1.9,21.2,21.0,1.0,20.6,10.5,19.7,21.0,1.0,1.7,19.2,21.0
2023-05-31 15:20:00,29.6,31.0,20.8,18.6,19.700000000000003,21.97142857142857,27.3,"[20.2, 27.3, 25.7, 19.2, 18.9, 21.8, 20.7]",1.0,18.6,1.7,20.8,21.0,1.0,20.8,10.4,19.6,21.0,1.0,1.7,19.1,21.0
2023-05-31 15:25:00,29.6,32.0,20.1,18.5,19.3,21.8,26.9,"[20.2, 26.9, 25.4, 19.2, 18.9, 21.5, 20.5]",1.0,18.5,1.7,20.7,21.0,1.0,20.1,10.5,19.5,21.0,1.0,1.7,19.0,21.0
2023-05-31 15:30:00,29.5,30.0,19.9,18.4,19.15,21.814285714285717,27.2,"[20.2, 27.2, 25.4, 19.1, 18.9, 21.4, 20.5]",1.0,18.4,1.7,20.6,21.0,1.0,19.9,10.3,19.4,21.0,1.0,1.7,19.0,21.0
2023-05-31 15:35:00,29.5,32.0,19.9,18.5,19.2,21.87142857142857,27.6,"[20.2, 27.6, 25.4, 19.1, 18.9, 21.5, 20.4]",1.0,18.5,1.7,20.6,21.0,1.0,19.9,10.8,19.5,21.0,1.0,1.7,19.0,21.0
2023-05-31 15:40:00,29.5,32.0,20.6,18.5,19.55,22.042857142857144,28.1,"[20.1, 28.1, 25.6, 19.1, 18.9, 21.9, 20.6]",1.0,18.5,1.7,20.8,21.0,1.0,20.6,10.8,19.6,21.0,1.0,1.7,19.0,21.0
2023-05-31 15:45:00,29.5,32.0,20.4,18.5,19.45,22.071428571428573,28.4,"[20.1, 28.4, 25.7, 19.1, 18.9, 21.7, 20.6]",1.0,18.5,1.7,20.9,21.0,1.0,20.4,10.4,19.6,21.0,1.0,1.7,19.0,21.0
2023-05-31 15:50:00,29.5,32.0,20.1,18.5,19.3,22.085714285714285,28.6,"[20.1, 28.6, 25.8, 19.1, 18.9, 21.6, 20.5]",1.0,18.5,1.7,20.8,21.0,1.0,20.1,10.4,19.5,21.0,1.0,1.7,19.0,21.0
2023-05-31 15:55:00,29.4,32.0,20.5,18.5,19.5,22.214285714285715,29.0,"[20.1, 29.0, 25.9, 19.1, 18.9, 21.9, 20.6]",1.0,18.5,1.7,21.2,21.0,1.0,20.5,10.2,19.5,21.0,1.0,1.7,19.0,21.0
2023-05-31 16:00:00,29.4,32.0,21.0,18.6,19.8,22.228571428571428,28.4,"[20.1, 28.4, 26.0, 19.2, 18.9, 22.2, 20.8]",1.0,18.6,1.8,21.3,21.0,1.0,21.0,10.2,19.7,21.0,1.0,1.7,19.1,21.0
2023-05-31 16:05:00,29.4,32.0,21.0,18.6,19.8,21.985714285714288,27.4,"[20.1, 27.4, 25.7, 19.2, 18.9, 21.9, 20.7]",1.0,18.6,,21.0,21.0,1.0,21.0,,19.6,21.0,1.0,,19.0,21.0
2023-05-31 16:10:00,29.4,32.0,20.0,18.6,19.3,21.74285714285714,26.6,"[20.1, 26.6, 25.4, 19.1, 18.9, 21.6, 20.5]",1.0,18.6,1.7,21.0,21.0,1.0,20.0,10.1,19.5,21.0,1.0,1.7,18.9,21.0
2023-05-31 16:15:00,29.4,31.0,19.8,18.4,19.1,21.714285714285715,26.8,"[20.1, 26.8, 25.3, 19.1, 18.8, 21.4, 20.5]",1.0,18.4,1.7,20.6,21.0,1.0,19.8,10.6,19.5,21.0,1.0,1.7,18.9,21.0
2023-05-31 16:20:00,29.4,32.0,19.8,18.4,19.1,21.728571428571428,27.2,"[20.0, 27.2, 25.4, 19.0, 18.8, 21.3, 20.4]",1.0,18.4,1.7,20.5,21.0,1.0,19.8,10.3,19.4,21.0,1.0,1.7,18.9,21.0
2023-05-31 16:25:00,29.4,32.0,19.7,18.4,19.05,21.82857142857143,27.6,"[20.0, 27.6, 25.5, 19.0, 18.8, 21.5, 20.4]",1.0,18.4,1.7,20.7,21.0,1.0,19.7,10.9,19.5,21.0,1.0,1.7,19.0,21.0
2023-05-31 16:30:00,29.3,32.0,19.9,18.3,19.1,22.014285714285712,28.1,"[20.0, 28.1, 25.7, 19.0, 18.8, 21.9, 20.6]",1.0,18.3,1.7,21.0,21.0,1.0,19.9,10.4,19.4,21.0,1.0,1.7,19.0,21.0
2023-05-31 16:35:00,29.3,32.0,20.4,18.3,19.35,22.014285714285712,28.4,"[19.9, 28.4, 25.7, 19.0, 18.7, 21.8, 20.6]",1.0,18.3,1.7,20.8,21.0,1.0,20.4,10.3,19.5,21.0,1.0,1.7,18.8,21.0
2023-05-31 16:40:00,29.2,32.0,20.1,18.3,19.200000000000003,22.0,28.5,"[19.9, 28.5, 25.8, 19.0, 18.7, 21.6, 20.5]",1.0,18.3,1.7,20.7,21.0,1.0,20.1,10.3,19.5,21.0,1.0,1.7,18.9,21.0
2023-05-31 16:45:00,29.2,32.0,19.9,18.3,19.1,22.02857142857143,28.6,"[20.0, 28.6, 25.9, 19.0, 18.7, 21.5, 20.5]",1.0,18.3,1.7,20.7,21.0,1.0,19.9,10.2,19.4,21.0,1.0,1.7,18.9,21.0
2023-05-31 16:50:00,29.2,32.0,20.0,18.4,19.2,22.071428571428573,28.7,"[20.0, 28.7, 26.0, 19.0, 18.8, 21.5, 20.5]",1.0,18.4,1.7,20.7,21.0,1.0,20.0,10.6,19.4,21.0,1.0,1.7,18.8,21.0
2023-05-31 16:55:00,29.2,32.0,20.7,18.5,19.6,22.24285714285714,28.9,"[20.0, 28.9, 26.1, 19.1, 18.8, 22.1, 20.7]",1.0,18.5,1.7,21.2,21.0,1.0,20.7,10.8,19.4,21.0,1.0,1.7,18.8,21.0
2023-05-31 17:00:00,29.2,32.0,20.7,18.6,19.65,22.1,28.0,"[20.0, 28.0, 26.0, 19.1, 18.8, 22.0, 20.8]",1.0,18.6,1.8,21.0,21.0,1.0,20.7,10.8,19.6,21.0,1.0,1.7,19.0,21.0
2023-05-31 17:05:00,29.2,32.0,20.5,18.5,19.5,21.842857142857145,27.0,"[20.0, 27.0, 25.7, 19.1, 18.8, 21.7, 20.6]",1.0,18.5,,20.8,21.0,1.0,20.5,,19.4,21.0,1.0,,18.9,21.0
2023-05-31 17:10:00,29.2,32.0,19.8,18.4,19.1,21.685714285714287,26.6,"[20.0, 26.6, 25.4, 19.1, 18.8, 21.5, 20.4]",1.0,18.4,1.7,20.6,21.0,1.0,19.8,10.5,19.4,21.0,1.0,1.7,18.8,21.0
2023-05-31 17:15:00,29.2,32.0,19.7,18.3,19.0,21.685714285714287,26.9,"[20.0, 26.9, 25.4, 19.0, 18.8, 21.3, 20.4]",1.0,18.3,1.7,20.5,21.0,1.0,19.7,10.2,19.4,21.0,1.0,1.7,18.8,21.0
2023-05-31 17:20:00,29.2,32.0,20.1,18.3,19.200000000000003,21.8,27.3,"[20.0, 27.3, 25.5, 19.0, 18.8, 21.5, 20.5]",1.0,18.3,1.7,20.8,21.0,1.0,20.1,10.4,19.4,21.0,1.0,1.7,18.9,21.0
2023-05-31 17:25:00,29.2,31.0,20.7,18.4,19.55,21.97142857142857,27.8,"[20.0, 27.8, 25.6, 19.0, 18.8, 21.9, 20.7]",1.0,18.4,1.7,21.1,21.0,1.0,20.7,10.1,19.6,21.0,1.0,1.7,19.0,21.0
2023-05-31 17:30:00,29.2,32.0,19.8,18.3,19.05,21.82857142857143,28.1,"[19.9, 28.1, 25.7, 18.7, 18.8, 21.6, 20.0]",1.0,18.3,1.7,20.7,21.0,1.0,19.8,13.7,19.3,21.0,1.0,1.7,18.7,21.0
2023-05-31 17:35:00,29.2,32.0,19.1,18.5,18.8,21.7,28.2,"[19.9, 28.2, 25.6, 18.4, 18.9, 21.4, 19.5]",1.0,18.5,1.7,20.6,21.0,1.0,19.1,10.9,19.5,21.0,1.0,1.7,18.9,21.0
2023-05-31 17:40:00,29.2,32.0,19.1,18.7,18.9,21.814285714285717,28.5,"[20.0, 28.5, 25.8, 18.3, 19.1, 21.6, 19.4]",1.0,18.7,1.7,20.9,21.0,1.0,19.1,10.9,19.7,21.0,1.0,1.7,19.2,21.0
2023-05-31 17:45:00,29.2,32.0,19.7,19.0,19.35,21.928571428571427,28.3,"[20.1, 28.3, 25.9, 18.3, 19.4, 21.9, 19.6]",1.0,19.0,1.8,21.1,21.0,1.0,19.7,10.7,19.7,21.0,1.0,1.7,19.2,21.0
2023-05-31 17:50:00,29.1,32.0,19.3,19.1,19.200000000000003,21.714285714285715,27.4,"[20.2, 27.4, 25.7, 18.2, 19.5, 21.6, 19.4]",1.0,19.1,1.7,20.8,21.0,1.0,19.3,10.2,20.1,21.0,1.0,1.7,19.4,21.0
2023-05-31 17:55:00,29.2,32.0,19.1,18.9,19.0,21.5,26.6,"[20.2, 26.6, 25.5, 18.1, 19.5, 21.4, 19.2]",1.0,19.1,1.7,20.6,21.0,1.0,18.9,10.2,19.9,21.0,1.0,1.7,19.5,21.0
2023-05-31 18:00:00,29.2,31.0,19.2,18.9,19.05,21.52857142857143,26.7,"[20.3, 26.7, 25.4, 18.2, 19.6, 21.4, 19.1]",1.0,19.2,1.7,20.8,21.0,1.0,18.9,10.5,19.9,21.0,1.0,1.7,19.6,21.0
2023-05-31 18:05:00,29.1,32.0,19.5,19.3,19.4,21.714285714285715,27.2,"[20.3, 27.2, 25.5, 18.2, 19.7, 21.8, 19.3]",1.0,19.3,,21.3,21.0,1.0,19.5,,20.4,21.0,1.0,,19.7,21.0
2023-05-31 18:10:00,29.1,32.0,19.4,19.3,19.35,21.82857142857143,27.7,"[20.4, 27.7, 25.6, 18.3, 19.8, 21.7, 19.3]",1.0,19.3,1.7,21.0,21.0,1.0,19.4,10.6,20.2,21.0,1.0,1.7,19.7,21.0
2023-05-31 18:15:00,29.1,32.0,19.4,19.4,19.4,21.785714285714285,27.9,"[20.4, 27.9, 25.6, 18.2, 19.8, 21.5, 19.1]",1.0,19.4,1.7,20.9,21.0,1.0,19.4,10.7,20.3,21.0,1.0,1.7,19.8,21.0
2023-05-31 18:20:00,29.1,32.0,19.4,18.8,19.1,21.785714285714285,28.1,"[20.4, 28.1, 25.6, 18.2, 19.9, 21.3, 19.0]",1.0,19.4,1.7,20.7,21.0,1.0,18.8,10.0,20.1,21.0,1.0,1.7,19.7,21.0
2023-05-31 18:25:00,29.1,32.0,19.5,18.9,19.2,21.814285714285717,28.3,"[20.5, 28.3, 25.6, 18.2, 19.8, 21.4, 18.9]",1.0,19.5,1.7,20.9,21.0,1.0,18.9,10.4,20.0,21.0,1.0,1.7,19.8,21.0
2023-05-31 18:30:00,29.2,32.0,19.5,19.5,19.5,22.014285714285712,28.6,"[20.5, 28.6, 25.8, 18.2, 19.9, 21.9, 19.2]",1.0,19.5,1.9,21.2,21.0,1.0,19.5,10.3,20.4,21.0,1.0,1.7,19.8,21.0
2023-05-31 18:35:00,29.1,32.0,19.5,19.4,19.45,21.885714285714283,27.8,"[20.5, 27.8, 25.8, 18.2, 19.9, 21.8, 19.2]",1.0,19.5,1.9,21.0,21.0,1.0,19.4,10.3,20.3,21.0,1.0,1.7,19.9,21.0
2023-05-31 18:40:00,29.1,31.0,19.5,19.1,19.3,21.62857142857143,26.8,"[20.5, 26.8, 25.5, 18.1, 19.9, 21.5, 19.1]",1.0,19.5,1.7,20.8,21.0,1.0,19.1,10.4,20.2,21.0,1.0,1.7,19.8,21.0
2023-05-31 18:45:00,29.2,31.0,19.5,18.7,19.1,21.485714285714288,26.6,"[20.5, 26.6, 25.2, 18.1, 19.9, 21.2, 18.9]",1.0,19.5,1.7,20.6,21.0,1.0,18.7,10.5,20.1,21.0,1.0,1.7,19.9,21.0
2023-05-31 18:50:00,29.1,32.0,19.5,18.9,19.2,21.6,27.1,"[20.5, 27.1, 25.3, 18.1, 19.9, 21.5, 18.8]",1.0,19.5,1.7,20.9,21.0,1.0,18.9,14.0,20.1,21.0,1.0,1.7,19.8,21.0
2023-05-31 18:55:00,29.1,32.0,19.5,19.3,19.4,21.77142857142857,27.6,"[20.5, 27.6, 25.5, 18.1, 19.9, 21.8, 19.0]",1.0,19.5,1.8,21.1,21.0,1.0,19.3,10.5,20.4,21.0,1.0,1.7,19.9,21.0
2023-05-31 19:00:00,29.1,31.0,19.5,19.1,19.3,21.785714285714285,27.9,"[20.5, 27.9, 25.5, 18.1, 19.9, 21.6, 19.0]",1.0,19.5,1.7,20.9,21.0,1.0,19.1,10.1,20.2,21.0,1.0,1.7,19.8,21.0
2023-05-31 19:05:00,29.1,32.0,19.5,18.8,19.15,21.77142857142857,28.1,"[20.5, 28.1, 25.6, 18.1, 19.9, 21.4, 18.8]",1.0,19.5,1.7,20.7,21.0,1.0,18.8,10.8,20.2,21.0,1.0,1.7,19.8,21.0
2023-05-31 19:10:00,29.1,32.0,19.5,18.7,19.1,21.77142857142857,28.2,"[20.5, 28.2, 25.6, 18.1, 19.9, 21.3, 18.8]",1.0,19.5,1.7,20.7,21.0,1.0,18.7,10.5,20.1,21.0,1.0,1.7,19.9,21.0
2023-05-31 19:15:00,29.1,32.0,19.5,19.2,19.35,21.942857142857143,28.6,"[20.6, 28.6, 25.8, 18.1, 19.9, 21.7, 18.9]",1.0,19.5,1.7,21.2,21.0,1.0,19.2,10.2,20.2,21.0,1.0,1.7,19.9,21.0
2023-05-31 19:20:00,29.1,32.0,19.6,19.5,19.55,21.957142857142856,28.2,"[20.6, 28.2, 25.8, 18.1, 20.0, 21.8, 19.2]",1.0,19.6,1.7,21.2,21.0,1.0,19.5,10.6,20.4,21.0,1.0,1.7,19.9,21.0
2023-05-31 19:25:00,29.1,31.0,19.5,19.0,19.25,21.685714285714287,27.1,"[20.6, 27.1, 25.5, 18.1, 19.9, 21.6, 19.0]",1.0,19.5,1.7,20.7,21.0,1.0,19.0,10.4,20.3,21.0,1.0,1.7,19.9,21.0
2023-05-31 19:30:00,29.1,31.0,19.5,18.7,19.1,21.5,26.6,"[20.5, 26.6, 25.3, 18.1, 19.9, 21.2, 18.9]",1.0,19.5,1.7,20.6,21.0,1.0,18.7,10.2,20.0,21.0,1.0,1.7,19.8,21.0
2023-05-31 19:35:00,29.1,32.0,19.6,18.7,19.15,21.571428571428573,27.0,"[20.6, 27.0, 25.3, 18.1, 19.9, 21.3, 18.8]",1.0,19.6,1.7,20.7,21.0,1.0,18.7,10.4,20.0,21.0,1.0,1.7,19.8,21.0
2023-05-31 19:40:00,29.1,32.0,19.6,19.3,19.450000000000003,21.785714285714285,27.6,"[20.6, 27.6, 25.5, 18.2, 20.0, 21.7, 18.9]",1.0,19.6,1.8,21.2,21.0,1.0,19.3,10.6,20.3,21.0,1.0,1.7,19.9,21.0
2023-05-31 19:45:00,29.1,32.0,19.6,19.3,19.450000000000003,21.82857142857143,27.9,"[20.6, 27.9, 25.5, 18.1, 20.0, 21.7, 19.0]",1.0,19.6,1.7,21.0,21.0,1.0,19.3,10.3,20.3,21.0,1.0,1.7,19.9,21.0
2023-05-31 19:50:00,29.1,32.0,19.6,18.9,19.25,21.814285714285717,28.1,"[20.6, 28.1, 25.5, 18.1, 20.0, 21.5, 18.9]",1.0,19.6,1.7,20.8,21.0,1.0,18.9,10.3,20.2,21.0,1.0,1.7,19.9,21.0
2023-05-31 19:55:00,29.1,32.0,19.6,18.7,19.15,21.785714285714285,28.2,"[20.6, 28.2, 25.6, 18.1, 19.9, 21.3, 18.8]",1.0,19.6,1.7,20.6,21.0,1.0,18.7,10.5,20.1,21.0,1.0,1.7,19.9,21.0
2023-05-31 20:00:00,29.1,31.0,19.6,18.7,19.15,21.885714285714283,28.4,"[20.6, 28.4, 25.7, 18.1, 19.9, 21.6, 18.9]",1.0,19.6,1.7,21.0,21.0,1.0,18.7,10.7,20.3,21.0,1.0,1.7,19.9,21.0
2023-05-31 20:05:00,29.1,31.0,,,,22.014285714285712,28.4,"[20.6, 28.4, 25.9, 18.2, 20.0, 21.9, 19.1]",1.0,,1.7,21.2,21.0,1.0,,10.6,20.4,21.0,1.0,1.7,20.0,21.0
2023-05-31 20:10:00,29.1,32.0,19.6,19.5,19.55,21.814285714285717,27.5,"[20.6, 27.5, 25.7, 18.1, 20.0, 21.7, 19.1]",1.0,19.6,1.7,20.9,21.0,1.0,19.5,10.3,20.3,21.0,1.0,1.7,20.0,21.0
2023-05-31 20:15:00,29.1,32.0,19.6,18.7,19.15,21.571428571428573,26.6,"[20.6, 26.6, 25.4, 18.1, 20.0, 21.4, 18.9]",1.0,19.6,1.7,20.6,21.0,1.0,18.7,10.8,20.3,21.0,1.0,1.7,20.0,21.0
2023-05-31 20:20:00,29.1,32.0,19.6,18.6,19.1,21.5,26.7,"[20.6, 26.7, 25.2, 18.1, 19.9, 21.2, 18.8]",1.0,19.6,1.7,20.6,21.0,1.0,18.6,10.4,20.0,21.0,1.0,1.7,19.9,21.0
2023-05-31 20:25:00,29.1,32.0,19.6,19.1,19.35,21.714285714285715,27.3,"[20.6, 27.3, 25.4, 18.1, 20.0, 21.7, 18.9]",1.0,19.6,,21.0,21.0,1.0,19.1,,20.2,21.0,1.0,,20.0,21.0
2023-05-31 20:30:00,29.1,31.0,19.6,19.1,19.35,21.8,27.6,"[20.6, 27.6, 25.5, 18.1, 20.0, 21.8, 19.0]",1.0,19.6,1.7,21.2,21.0,1.0,19.1,10.7,20.4,21.0,1.0,1.7,19.9,21.0
2023-05-31 20:35:00,29.1,32.0,19.6,19.0,19.3,21.785714285714285,27.9,"[20.6, 27.9, 25.5, 18.1, 20.0, 21.5, 18.9]",1.0,19.6,1.7,20.8,21.0,1.0,19.0,10.2,20.3,21.0,1.0,1.7,19.9,21.0
2023-05-31 20:40:00,29.0,32.0,19.6,19.0,19.3,21.785714285714285,28.0,"[20.6, 28.0, 25.6, 18.1, 20.0, 21.4, 18.8]",1.0,19.6,1.7,20.6,21.0,1.0,19.0,10.5,20.2,21.0,1.0,1.7,20.1,21.0
2023-05-31 20:45:00,29.1,32.0,19.6,18.7,19.15,21.74285714285714,28.1,"[20.6, 28.1, 25.5, 18.1, 20.0, 21.2, 18.7]",1.0,19.6,1.7,20.7,21.0,1.0,18.7,10.5,20.1,21.0,1.0,1.7,20.0,21.0
2023-05-31 20:50:00,29.1,32.0,19.6,18.9,19.25,21.842857142857145,28.4,"[20.6, 28.4, 25.7, 18.1, 19.9, 21.5, 18.7]",1.0,19.6,1.7,21.0,21.0,1.0,18.9,10.7,20.3,21.0,1.0,1.7,20.0,21.0
2023-05-31 20:55:00,29.1,32.0,19.6,19.4,19.5,22.0,28.6,"[20.6, 28.6, 25.8, 18.1, 20.0, 21.9, 19.0]",1.0,19.6,1.8,21.2,21.0,1.0,19.4,10.6,20.4,21.0,1.0,1.7,20.0,21.0
2023-05-31 21:00:00,29.0,31.0,19.6,19.1,19.35,21.81428571428572,27.8,"[20.6, 27.8, 25.6, 18.1, 20.0, 21.6, 19.0]",1.0,19.6,1.7,20.9,21.0,1.0,19.1,10.3,20.3,21.0,1.0,1.7,20.0,21.0
2023-05-31 21:05:00,29.0,32.0,19.6,18.6,19.1,21.52857142857143,26.7,"[20.6, 26.7, 25.3, 18.1, 20.0, 21.2, 18.8]",1.0,19.6,,20.6,21.0,1.0,18.6,,20.3,21.0,1.0,,20.0,21.0
2023-05-31 21:10:00,29.1,32.0,19.6,18.7,19.15,21.557142857142857,26.8,"[20.6, 26.8, 25.3, 18.1, 20.0, 21.3, 18.8]",1.0,19.6,1.7,20.6,21.0,1.0,18.7,10.2,20.1,21.0,1.0,1.7,20.0,21.0
2023-05-31 21:15:00,29.1,31.0,19.7,19.3,19.5,21.74285714285714,27.3,"[20.6, 27.3, 25.4, 18.1, 20.0, 21.8, 19.0]",1.0,19.7,1.7,21.2,21.0,1.0,19.3,10.6,20.4,21.0,1.0,1.7,20.1,21.0
2023-05-31 21:20:00,29.0,32.0,19.6,19.2,19.4,21.77142857142857,27.7,"[20.6, 27.7, 25.5, 18.1, 20.0, 21.6, 18.9]",1.0,19.6,1.7,20.9,21.0,1.0,19.2,10.7,20.3,21.0,1.0,1.7,20.1,21.0
2023-05-31 21:25:00,29.0,32.0,19.6,18.9,19.25,21.75714285714286,27.9,"[20.6, 27.9, 25.5, 18.1, 20.0, 21.4, 18.8]",1.0,19.6,1.7,20.7,21.0,1.0,18.9,10.3,20.1,21.0,1.0,1.7,20.0,21.0
2023-05-31 21:30:00,29.0,32.0,19.5,18.6,19.05,21.714285714285715,28.1,"[20.6, 28.1, 25.5, 18.0, 19.9, 21.2, 18.7]",1.0,19.5,1.7,20.7,21.0,1.0,18.6,10.3,20.1,21.0,1.0,1.7,20.0,21.0
2023-05-31 21:35:00,29.0,32.0,19.5,18.6,19.05,21.74285714285714,28.2,"[20.6, 28.2, 25.5, 18.0, 19.9, 21.3, 18.7]",1.0,19.5,1.7,20.8,21.0,1.0,18.6,10.6,20.2,21.0,1.0,1.7,19.9,21.0
2023-05-31 21:40:00,29.0,32.0,19.5,19.2,19.35,21.957142857142856,28.5,"[20.6, 28.5, 25.8, 18.1, 20.0, 21.8, 18.9]",1.0,19.5,1.7,21.2,21.0,1.0,19.2,10.6,20.3,21.0,1.0,1.7,20.0,21.0
2023-05-31 21:45:00,29.0,32.0,19.6,19.2,19.4,21.842857142857145,28.0,"[20.6, 28.0, 25.7, 18.0, 20.0, 21.7, 18.9]",1.0,19.6,1.8,21.2,21.0,1.0,19.2,10.1,20.4,21.0,1.0,1.7,20.0,21.0
2023-05-31 21:50:00,29.0,32.0,19.6,19.2,19.4,21.585714285714285,27.0,"[20.6, 27.0, 25.4, 18.0, 19.9, 21.4, 18.8]",1.0,19.6,1.7,20.7,21.0,1.0,19.2,10.6,20.2,21.0,1.0,1.7,19.9,21.0
2023-05-31 21:55:00,29.0,32.0,19.5,18.5,19.0,21.414285714285715,26.7,"[20.5, 26.7, 25.2, 17.9, 19.8, 21.2, 18.6]",1.0,19.5,1.7,20.4,21.0,1.0,18.5,13.8,19.9,21.0,1.0,1.7,19.8,21.0
2023-05-31 22:00:00,29.0,31.0,19.5,19.0,19.25,21.557142857142857,27.2,"[20.5, 27.2, 25.3, 18.0, 19.8, 21.5, 18.6]",1.0,19.5,1.7,20.9,21.0,1.0,19.0,10.7,20.1,21.0,1.0,1.7,19.8,21.0
2023-05-31 22:05:00,29.0,32.0,19.5,19.0,19.25,21.728571428571428,27.7,"[20.6, 27.7, 25.5, 18.0, 19.8, 21.7, 18.8]",1.0,19.5,,21.0,21.0,1.0,19.0,,20.3,21.0,1.0,,19.9,21.0
2023-05-31 22:10:00,29.0,32.0,19.6,18.9,19.25,21.74285714285714,27.9,"[20.6, 27.9, 25.5, 18.0, 19.9, 21.5, 18.8]",1.0,19.6,1.7,20.7,21.0,1.0,18.9,10.6,20.2,21.0,1.0,1.7,19.9,21.0
2023-05-31 22:15:00,29.0,32.0,19.5,18.6,19.05,21.714285714285715,28.1,"[20.5, 28.1, 25.5, 18.0, 19.9, 21.3, 18.7]",1.0,19.5,1.7,20.6,21.0,1.0,18.6,10.8,20.1,21.0,1.0,1.7,19.8,21.0
2023-05-31 22:20:00,29.0,32.0,19.5,18.5,19.0,21.714285714285715,28.2,"[20.6, 28.2, 25.5, 18.0, 19.9, 21.2, 18.6]",1.0,19.5,1.7,20.5,21.0,1.0,18.5,10.4,20.0,21.0,1.0,1.7,19.8,21.0
2023-05-31 22:25:00,29.0,32.0,19.5,18.5,19.0,21.814285714285717,28.5,"[20.5, 28.5, 25.6, 18.0, 19.8, 21.6, 18.7]",1.0,19.5,1.7,20.9,21.0,1.0,18.5,10.7,20.1,21.0,1.0,1.7,19.7,21.0
2023-05-31 22:30:00,29.0,31.0,19.6,19.4,19.5,21.957142857142856,28.6,"[20.5, 28.6, 25.8, 18.0, 19.9, 21.9, 19.0]",1.0,19.6,1.9,21.3,21.0,1.0,19.4,10.8,20.4,21.0,1.0,1.7,19.8,21.0
2023-05-31 22:35:00,29.0,32.0,19.6,19.4,19.5,21.728571428571428,27.6,"[20.5, 27.6, 25.6, 18.0, 19.9, 21.6, 18.9]",1.0,19.6,1.7,20.9,21.0,1.0,19.4,10.1,20.2,21.0,1.0,1.7,19.9,21.0
2023-05-31 22:40:00,28.9,32.0,19.5,18.7,19.1,21.5,26.7,"[20.5, 26.7, 25.4, 18.0, 19.8, 21.3, 18.8]",1.0,19.5,1.7,20.6,21.0,1.0,18.7,10.7,20.1,21.0,1.0,1.7,19.7,21.0
2023-05-31 22:45:00,28.9,32.0,19.5,18.7,19.1,21.442857142857143,26.7,"[20.5, 26.7, 25.2, 18.0, 19.9, 21.1, 18.7]",1.0,19.5,1.7,20.5,21.0,1.0,18.7,10.9,20.0,21.0,1.0,1.7,19.9,21.0
2023-05-31 22:50:00,28.9,32.0,19.5,18.6,19.05,21.585714285714285,27.2,"[20.5, 27.2, 25.3, 18.1, 19.9, 21.4, 18.7]",1.0,19.5,1.7,20.7,21.0,1.0,18.6,10.3,20.2,21.0,1.0,1.7,19.8,21.0
2023-05-31 22:55:00,28.9,31.0,19.5,19.3,19.4,21.77142857142857,27.7,"[20.6, 27.7, 25.5, 18.1, 19.9, 21.7, 18.9]",1.0,19.5,1.7,21.1,21.0,1.0,19.3,10.4,20.4,21.0,1.0,1.7,19.8,21.0
2023-05-31 23:00:00,28.9,32.0,19.6,19.2,19.4,21.75714285714286,27.9,"[20.5, 27.9, 25.5, 18.0, 19.9, 21.6, 18.9]",1.0,19.6,1.7,20.9,21.0,1.0,19.2,10.2,20.2,21.0,1.0,1.7,19.8,21.0
2023-05-31 23:05:00,28.9,32.0,19.6,18.8,19.200000000000003,21.74285714285714,28.1,"[20.6, 28.1, 25.5, 18.0, 19.9, 21.3, 18.8]",1.0,19.6,,20.6,21.0,1.0,18.8,,20.1,21.0,1.0,,19.9,21.0
2023-05-31 23:10:00,28.9,32.0,19.5,18.6,19.05,21.74285714285714,28.2,"[20.5, 28.2, 25.6, 18.0, 19.9, 21.3, 18.7]",1.0,19.5,1.7,20.6,21.0,1.0,18.6,10.0,20.0,21.0,1.0,1.7,19.8,21.0
2023-05-31 23:15:00,28.8,32.0,19.5,19.0,19.25,21.885714285714283,28.4,"[20.6, 28.4, 25.7, 18.1, 19.9, 21.7, 18.8]",1.0,19.5,1.7,21.0,21.0,1.0,19.0,10.6,20.2,21.0,1.0,1.7,19.9,21.0
2023-05-31 23:20:00,28.8,31.0,19.6,19.0,19.3,21.914285714285715,28.1,"[20.6, 28.1, 25.8, 18.1, 20.0, 21.8, 19.0]",1.0,19.6,1.8,21.1,21.0,1.0,19.0,10.6,20.2,21.0,1.0,1.7,19.9,21.0
2023-05-31 23:25:00,28.8,32.0,19.6,19.0,19.3,21.714285714285715,27.4,"[20.5, 27.4, 25.6, 18.1, 19.9, 21.6, 18.9]",1.0,19.6,1.7,20.8,21.0,1.0,19.0,10.3,20.2,21.0,1.0,1.7,19.8,21.0
2023-05-31 23:30:00,28.8,31.0,19.5,19.0,19.25,21.47142857142857,26.5,"[20.5, 26.5, 25.3, 18.0, 19.9, 21.3, 18.8]",1.0,19.5,1.7,20.6,21.0,1.0,19.0,10.6,20.1,21.0,1.0,1.7,19.8,21.0
2023-05-31 23:35:00,28.8,32.0,19.5,18.6,19.05,21.514285714285712,26.8,"[20.5, 26.8, 25.3, 18.1, 19.9, 21.3, 18.7]",1.0,19.5,1.7,20.6,21.0,1.0,18.6,10.1,20.1,21.0,1.0,1.7,19.9,21.0
2023-05-31 23:40:00,28.8,32.0,19.6,19.3,19.450000000000003,21.685714285714287,27.3,"[20.5, 27.3, 25.4, 18.1, 19.9, 21.7, 18.9]",1.0,19.6,1.8,21.2,21.0,1.0,19.3,10.2,20.2,21.0,1.0,1.7,19.8,21.0
2023-05-31 23:45:00,28.8,31.0,19.6,19.3,19.450000000000003,21.77142857142857,27.7,"[20.6, 27.7, 25.5, 18.1, 19.9, 21.7, 18.9]",1.0,19.6,1.7,20.9,21.0,1.0,19.3,10.4,20.3,21.0,1.0,1.7,19.9,21.0
2023-05-31 23:50:00,28.8,32.0,19.5,18.9,19.2,21.728571428571428,27.9,"[20.5, 27.9, 25.5, 18.0, 19.9, 21.5, 18.8]",1.0,19.5,1.7,20.9,21.0,1.0,18.9,10.6,20.1,21.0,1.0,1.7,19.8,21.0
2023-05-31 23:55:00,28.8,32.0,19.5,18.7,19.1,21.7,28.0,"[20.5, 28.0, 25.5, 18.0, 19.9, 21.3, 18.7]",1.0,19.5,1.7,20.7,21.0,1.0,18.7,10.6,20.1,21.0,1.0,1.7,19.9,21.0
2023-06-01 00:00:00,28.7,31.0,19.5,18.7,19.1,21.67142857142857,28.1,"[20.5, 28.1, 25.4, 18.0, 19.9, 21.2, 18.6]",1.0,19.5,1.7,20.6,21.0,1.0,18.7,10.1,20.0,21.0,1.0,1.7,19.8,21.0
2023-06-01 00:05:00,28.7,32.0,19.6,19.0,19.3,21.82857142857143,28.4,"[20.5, 28.4, 25.6, 18.0, 19.8, 21.7, 18.8]",1.0,19.6,,21.1,21.0,1.0,19.0,,20.0,21.0,1.0,,19.8,21.0
2023-06-01 00:10:00,28.7,32.0,19.6,19.4,19.5,21.928571428571427,28.2,"[20.5, 28.2, 25.8, 18.1, 19.9, 21.9, 19.1]",1.0,19.6,1.8,21.1,21.0,1.0,19.4,10.4,20.4,21.0,1.0,1.7,19.8,21.0
2023-06-01 00:25:00,28.7,31.0,19.5,18.5,19.0,21.385714285714283,26.5,"[20.5, 26.5, 25.1, 18.0, 19.8, 21.1, 18.7]",1.0,19.5,1.7,20.5,21.0,1.0,18.5,10.3,20.0,21.0,1.0,1.7,19.8,21.0
2023-06-01 00:30:00,28.7,31.0,19.5,18.9,19.2,21.571428571428573,27.0,"[20.5, 27.0, 25.3, 18.1, 19.9, 21.4, 18.8]",1.0,19.5,1.7,20.9,21.0,1.0,18.9,10.3,20.1,21.0,1.0,1.7,19.8,21.0
2023-06-01 00:35:00,28.7,31.0,19.6,19.4,19.5,21.728571428571428,27.5,"[20.5, 27.5, 25.4, 18.1, 19.9, 21.8, 18.9]",1.0,19.6,1.7,21.0,21.0,1.0,19.4,10.3,20.4,21.0,1.0,1.7,19.9,21.0
2023-06-01 00:40:00,28.7,31.0,19.6,19.4,19.5,21.714285714285715,27.8,"[20.5, 27.8, 25.4, 18.0, 19.9, 21.5, 18.9]",1.0,19.6,1.7,20.7,21.0,1.0,19.4,10.5,20.2,21.0,1.0,1.7,19.8,21.0
2023-06-01 00:45:00,28.7,32.0,19.5,18.8,19.15,21.685714285714287,27.9,"[20.5, 27.9, 25.4, 18.0, 19.9, 21.3, 18.8]",1.0,19.5,1.7,20.7,21.0,1.0,18.8,10.4,20.1,21.0,1.0,1.7,19.8,21.0
2023-06-01 00:50:00,28.7,32.0,19.5,18.6,19.05,21.67142857142857,28.0,"[20.5, 28.0, 25.4, 18.0, 19.9, 21.2, 18.7]",1.0,19.5,1.7,20.5,21.0,1.0,18.6,10.2,20.1,21.0,1.0,1.7,19.8,21.0
2023-06-01 00:55:00,28.7,31.0,19.5,18.7,19.1,21.728571428571428,28.1,"[20.5, 28.1, 25.5, 18.0, 19.9, 21.4, 18.7]",1.0,19.5,1.7,20.9,21.0,1.0,18.7,10.0,20.1,21.0,1.0,1.7,19.8,21.0
2023-06-01 01:00:00,28.7,31.0,19.5,19.2,19.35,21.842857142857145,28.5,"[20.4, 28.5, 25.7, 17.9, 19.8, 21.8, 18.8]",1.0,19.5,1.7,21.2,21.0,1.0,19.2,13.9,20.2,21.0,1.0,1.7,19.7,21.0
2023-06-01 01:15:00,28.7,32.0,19.4,18.8,19.1,21.442857142857143,26.7,"[20.5, 26.7, 25.2, 17.9, 19.8, 21.4, 18.6]",1.0,19.4,1.7,20.6,21.0,1.0,18.8,10.3,20.1,21.0,1.0,1.7,19.7,21.0
2023-06-01 01:20:00,28.7,31.0,19.5,18.8,19.15,21.642857142857142,27.2,"[20.5, 27.2, 25.4, 18.0, 19.8, 21.8, 18.8]",1.0,19.5,1.7,21.2,21.0,1.0,18.8,10.1,20.1,21.0,1.0,1.7,19.7,21.0
2023-06-01 01:35:00,28.7,31.0,19.4,18.6,19.0,21.61428571428572,27.9,"[20.5, 27.9, 25.4, 17.9, 19.8, 21.2, 18.6]",1.0,19.4,1.7,20.4,21.0,1.0,18.6,10.3,20.0,21.0,1.0,1.7,19.8,21.0
2023-06-01 01:40:00,28.7,31.0,19.4,18.8,19.1,21.7,28.1,"[20.5, 28.1, 25.5, 17.9, 19.8, 21.5, 18.6]",1.0,19.4,1.7,20.9,21.0,1.0,18.8,10.0,20.2,21.0,1.0,1.7,19.8,21.0
2023-06-01 01:45:00,28.7,32.0,19.5,19.4,19.45,21.914285714285715,28.5,"[20.5, 28.5, 25.7, 18.0, 19.9, 21.9, 18.9]",1.0,19.5,1.7,20.9,21.0,1.0,19.4,10.0,20.3,21.0,1.0,1.7,19.7,21.0
2023-06-01 01:50:00,28.7,31.0,19.5,19.2,19.35,21.728571428571428,27.7,"[20.5, 27.7, 25.6, 17.9, 19.8, 21.7, 18.9]",1.0,19.5,1.8,20.9,21.0,1.0,19.2,10.3,20.3,21.0,1.0,1.7,19.8,21.0
2023-06-01 01:55:00,28.7,31.0,19.5,18.8,19.15,21.457142857142856,26.6,"[20.4, 26.6, 25.3, 17.9, 19.8, 21.4, 18.8]",1.0,19.5,1.7,20.5,21.0,1.0,18.8,10.4,20.1,21.0,1.0,1.7,19.8,21.0
2023-06-01 02:00:00,28.7,31.0,19.4,18.5,18.95,21.37142857142857,26.5,"[20.4, 26.5, 25.1, 17.9, 19.8, 21.2, 18.7]",1.0,19.4,1.7,20.4,21.0,1.0,18.5,10.3,20.0,21.0,1.0,1.7,19.7,21.0
2023-06-01 02:05:00,28.7,31.0,19.4,18.5,18.95,21.47142857142857,26.9,"[20.4, 26.9, 25.2, 18.0, 19.8, 21.3, 18.7]",1.0,19.4,1.7,20.8,21.0,1.0,18.5,10.3,20.0,21.0,1.0,1.7,19.7,21.0
2023-06-01 02:10:00,28.7,32.0,19.5,18.7,19.1,21.67142857142857,27.5,"[20.5, 27.5, 25.3, 18.0, 19.8, 21.8, 18.8]",1.0,19.5,1.7,21.1,21.0,1.0,18.7,10.1,20.2,21.0,1.0,1.7,19.8,21.0
2023-06-01 02:15:00,28.7,32.0,19.4,19.1,19.25,21.67142857142857,27.7,"[20.5, 27.7, 25.4, 17.9, 19.8, 21.6, 18.8]",1.0,19.4,1.7,20.9,21.0,1.0,19.1,10.0,20.3,21.0,1.0,1.7,19.8,21.0
2023-06-01 02:20:00,28.7,31.0,19.2,19.1,19.15,21.571428571428573,27.9,"[20.4, 27.9, 25.4, 17.8, 19.6, 21.3, 18.6]",1.0,19.2,1.7,20.5,21.0,1.0,19.1,18.4,19.9,21.0,1.0,1.7,19.8,21.0
2023-06-01 02:25:00,28.7,31.0,18.8,18.6,18.700000000000003,21.47142857142857,27.9,"[20.2, 27.9, 25.3, 17.8, 19.2, 21.1, 18.8]",1.0,18.8,1.7,20.1,21.0,1.0,18.6,10.6,19.1,21.0,1.0,1.7,19.1,21.0
2023-06-01 02:30:00,28.7,31.0,19.2,19.0,19.1,21.77142857142857,28.0,"[20.4, 28.0, 25.3, 18.5, 19.6, 21.2, 19.4]",1.0,19.2,1.7,20.7,21.0,1.0,19.0,1.6,19.9,21.0,1.0,1.7,19.5,21.0
2023-06-01 02:35:00,28.7,31.0,19.9,19.6,19.75,22.17142857142857,28.1,"[20.8, 28.1, 25.4, 19.3, 20.2, 21.3, 20.1]",1.0,19.6,1.8,21.3,21.0,1.0,19.9,1.6,20.7,21.0,1.0,1.7,20.3,21.0
2023-06-01 02:40:00,28.7,31.0,20.3,20.1,20.200000000000003,22.414285714285715,28.2,"[21.0, 28.2, 25.4, 19.8, 20.7, 21.4, 20.4]",1.0,20.1,2.0,21.5,21.0,1.0,20.3,1.8,21.3,21.0,1.0,1.7,20.8,21.0
2023-06-01 02:45:00,28.7,31.0,21.1,20.6,20.85,22.67142857142857,28.2,"[21.3, 28.2, 25.3, 20.4, 21.1, 21.6, 20.8]",1.0,21.1,2.1,21.9,21.0,1.0,20.6,2.0,21.3,21.0,1.0,1.8,21.1,21.0
2023-06-01 02:50:00,28.7,32.0,21.5,20.9,21.2,22.914285714285715,28.3,"[21.6, 28.3, 25.2, 20.8, 21.5, 21.9, 21.1]",1.0,21.5,2.3,22.2,21.0,1.0,20.9,2.2,22.0,21.0,1.0,1.8,21.6,21.0
2023-06-01 02:55:00,28.7,31.0,21.9,20.9,21.4,23.11428571428572,28.3,"[21.8, 28.3, 25.2, 21.2, 21.9, 22.0, 21.4]",1.0,21.9,2.4,22.3,21.0,1.0,20.9,2.5,22.4,21.0,1.0,2.1,21.8,21.0
2023-06-01 03:00:00,28.7,31.0,22.0,21.4,21.7,23.228571428571428,28.3,"[22.0, 28.3, 25.0, 21.4, 22.1, 22.2, 21.6]",1.0,22.0,2.6,22.5,21.0,1.0,21.4,2.5,22.2,21.0,1.0,2.4,21.9,21.0
2023-06-01 03:05:00,28.6,32.0,22.0,21.0,21.5,22.97142857142857,28.3,"[21.7, 28.3, 25.1, 20.9, 21.3, 22.2, 21.3]",1.0,22.0,2.3,22.0,21.0,1.0,21.0,10.3,21.3,21.0,1.0,1.7,21.0,21.0
2023-06-01 03:10:00,28.7,31.0,20.5,20.2,20.35,22.77142857142857,28.4,"[21.4, 28.4, 25.2, 20.5, 20.8, 22.0, 21.1]",1.0,20.2,2.1,21.6,21.0,1.0,20.5,9.9,20.8,21.0,1.0,1.7,20.6,21.0
2023-06-01 03:15:00,28.6,32.0,20.5,20.0,20.25,22.61428571428572,28.5,"[21.1, 28.5, 25.3, 20.1, 20.4, 21.9, 21.0]",1.0,20.0,1.9,21.6,21.0,1.0,20.5,10.2,20.5,21.0,1.0,1.7,20.1,21.0
2023-06-01 03:20:00,28.6,32.0,20.3,19.7,20.0,22.485714285714288,28.5,"[21.0, 28.5, 25.4, 19.9, 20.0, 21.7, 20.9]",1.0,19.7,1.9,21.1,21.0,1.0,20.3,10.0,20.3,21.0,1.0,1.7,19.9,21.0
2023-06-01 03:25:00,28.6,32.0,20.0,19.2,19.6,22.357142857142858,28.5,"[20.8, 28.5, 25.5, 19.7, 19.7, 21.6, 20.7]",1.0,19.2,,21.0,21.0,1.0,20.0,,20.2,21.0,1.0,,19.8,21.0
2023-06-01 03:30:00,28.6,31.0,20.6,19.2,19.9,22.442857142857143,28.8,"[20.7, 28.8, 25.7, 19.6, 19.6, 21.9, 20.8]",1.0,19.2,1.8,21.4,21.0,1.0,20.6,10.1,20.2,21.0,1.0,1.7,19.7,21.0
2023-06-01 03:35:00,28.6,32.0,21.0,19.2,20.1,22.414285714285715,28.2,"[20.7, 28.2, 25.7, 19.6, 19.5, 22.2, 21.0]",1.0,19.2,1.9,21.5,21.0,1.0,21.0,10.2,20.2,21.0,1.0,1.7,19.6,21.0
2023-06-01 03:40:00,28.6,31.0,20.4,19.1,19.75,22.1,27.1,"[20.6, 27.1, 25.4, 19.5, 19.4, 21.9, 20.8]",1.0,19.1,1.7,21.1,21.0,1.0,20.4,10.0,20.0,21.0,1.0,1.7,19.5,21.0
2023-06-01 03:45:00,28.6,31.0,19.9,18.8,19.35,21.842857142857145,26.4,"[20.5, 26.4, 25.1, 19.4, 19.3, 21.6, 20.6]",1.0,18.8,1.7,20.8,21.0,1.0,19.9,10.3,19.8,21.0,1.0,1.7,19.4,21.0
2023-06-01 03:50:00,28.6,31.0,19.7,18.8,19.25,21.75714285714286,26.6,"[20.4, 26.6, 25.0, 19.2, 19.2, 21.4, 20.5]",1.0,18.8,1.7,20.7,21.0,1.0,19.7,9.9,19.6,21.0,1.0,1.7,19.3,21.0
2023-06-01 03:55:00,28.6,31.0,19.8,18.7,19.25,21.82857142857143,27.0,"[20.3, 27.0, 25.2, 19.2, 19.1, 21.5, 20.5]",1.0,18.7,1.7,20.8,21.0,1.0,19.8,10.0,19.7,21.0,1.0,1.7,19.3,21.0
2023-06-01 04:00:00,28.6,30.0,20.7,18.7,19.7,22.02857142857143,27.6,"[20.3, 27.6, 25.4, 19.2, 19.1, 21.9, 20.7]",1.0,18.7,1.7,21.1,21.0,1.0,20.7,10.0,19.8,21.0,1.0,1.7,19.3,21.0
2023-06-01 04:05:00,28.6,32.0,20.7,18.7,19.7,22.042857142857144,27.9,"[20.2, 27.9, 25.5, 19.2, 19.1, 21.8, 20.6]",1.0,18.7,,20.9,21.0,1.0,20.7,,19.6,21.0,1.0,,19.2,21.0
2023-06-01 04:10:00,28.6,32.0,20.4,18.7,19.55,21.985714285714288,28.0,"[20.2, 28.0, 25.5, 19.1, 19.0, 21.6, 20.5]",1.0,18.7,1.7,20.7,21.0,1.0,20.4,10.1,19.5,21.0,1.0,1.7,19.2,21.0
2023-06-01 04:15:00,28.6,32.0,19.9,18.6,19.25,21.97142857142857,28.1,"[20.2, 28.1, 25.6, 19.1, 18.9, 21.5, 20.4]",1.0,18.6,1.7,20.7,21.0,1.0,19.9,10.1,19.5,21.0,1.0,1.7,19.0,21.0
2023-06-01 04:20:00,28.6,32.0,19.9,18.5,19.2,22.12857142857143,28.5,"[20.1, 28.5, 25.8, 19.1, 18.9, 21.9, 20.6]",1.0,18.5,1.7,21.2,21.0,1.0,19.9,10.2,19.7,21.0,1.0,1.7,19.1,21.0
2023-06-01 04:25:00,28.6,32.0,20.5,18.5,19.5,22.1,28.3,"[20.1, 28.3, 25.8, 19.1, 18.9, 21.9, 20.6]",1.0,18.5,1.7,20.9,21.0,1.0,20.5,9.7,19.7,21.0,1.0,1.7,19.1,21.0
2023-06-01 04:30:00,28.6,30.0,20.0,18.4,19.2,21.8,27.2,"[20.0, 27.2, 25.5, 19.0, 18.8, 21.6, 20.5]",1.0,18.4,1.7,20.7,21.0,1.0,20.0,9.9,19.5,21.0,1.0,1.7,19.0,21.0
2023-06-01 04:35:00,28.6,32.0,19.6,18.4,19.0,21.571428571428573,26.5,"[20.0, 26.5, 25.2, 18.9, 18.8, 21.3, 20.3]",1.0,18.4,1.7,20.4,21.0,1.0,19.6,9.9,19.4,21.0,1.0,1.7,18.9,21.0
2023-06-01 04:40:00,28.6,30.0,20.0,18.3,19.15,21.61428571428572,26.8,"[20.0, 26.8, 25.2, 18.9, 18.7, 21.4, 20.3]",1.0,18.3,1.7,20.6,21.0,1.0,20.0,9.9,19.3,21.0,1.0,1.7,18.9,21.0
2023-06-01 04:45:00,28.6,31.0,20.7,18.4,19.55,21.82857142857143,27.3,"[20.0, 27.3, 25.4, 18.9, 18.8, 21.9, 20.5]",1.0,18.4,1.7,21.0,21.0,1.0,20.7,9.9,19.6,21.0,1.0,1.7,18.9,21.0
2023-06-01 04:50:00,28.5,32.0,20.4,18.4,19.4,21.857142857142858,27.7,"[20.0, 27.7, 25.5, 18.9, 18.7, 21.7, 20.5]",1.0,18.4,1.7,21.0,21.0,1.0,20.4,9.9,19.6,21.0,1.0,1.7,18.8,21.0
2023-06-01 04:55:00,28.5,32.0,19.9,18.3,19.1,21.814285714285717,27.9,"[19.9, 27.9, 25.5, 18.9, 18.7, 21.5, 20.3]",1.0,18.3,1.7,20.6,21.0,1.0,19.9,10.2,19.4,21.0,1.0,1.7,19.0,21.0
2023-06-01 05:00:00,28.5,30.0,19.9,18.1,19.0,21.814285714285717,28.1,"[19.9, 28.1, 25.6, 18.8, 18.6, 21.5, 20.2]",1.0,18.1,1.7,20.6,21.0,1.0,19.9,4.3,19.2,21.0,1.0,1.7,18.8,21.0
2023-06-01 05:05:00,28.5,32.0,20.7,18.9,19.8,22.15714285714285,28.3,"[20.1, 28.3, 25.7, 19.3, 19.1, 21.9, 20.7]",1.0,18.9,1.8,20.6,21.0,1.0,20.7,1.6,19.9,21.0,1.0,1.7,19.3,21.0
2023-06-01 05:10:00,28.5,32.0,20.7,19.8,20.25,22.485714285714288,28.5,"[20.5, 28.5, 25.7, 19.9, 19.8, 21.9, 21.1]",1.0,19.8,2.0,21.6,21.0,1.0,20.7,1.6,20.7,21.0,1.0,1.7,20.1,21.0
2023-06-01 05:15:00,28.5,32.0,20.9,20.8,20.85,22.75714285714286,28.6,"[20.9, 28.6, 25.6, 20.4, 20.5, 22.0, 21.3]",1.0,20.8,2.2,21.6,21.0,1.0,20.9,1.7,21.5,21.0,1.0,1.7,20.7,21.0
2023-06-01 05:20:00,28.5,31.0,21.3,21.2,21.25,22.928571428571427,28.3,"[21.2, 28.3, 25.5, 20.8, 21.0, 22.1, 21.6]",1.0,21.3,2.3,22.1,21.0,1.0,21.2,1.9,21.7,21.0,1.0,1.7,21.0,21.0
2023-06-01 05:25:00,28.6,31.0,21.7,21.2,21.45,22.9,27.1,"[21.5, 27.1, 25.1, 21.2, 21.5, 22.2, 21.7]",1.0,21.7,2.5,22.3,21.0,1.0,21.2,2.2,22.0,21.0,1.0,2.0,21.6,21.0
2023-06-01 05:30:00,28.5,31.0,22.1,21.3,21.700000000000003,22.82857142857143,25.9,"[21.8, 25.9, 24.7, 21.6, 21.8, 22.2, 21.8]",1.0,22.1,2.6,22.6,21.0,1.0,21.3,2.5,22.4,21.0,1.0,2.1,21.7,21.0
2023-06-01 05:35:00,28.5,31.0,22.3,21.4,21.85,22.928571428571427,26.0,"[22.0, 26.0, 24.4, 21.8, 22.2, 22.3, 21.8]",1.0,22.3,2.7,22.6,21.0,1.0,21.4,4.3,22.6,21.0,1.0,2.3,21.7,21.0
2023-06-01 05:40:00,28.5,31.0,22.3,21.4,21.85,22.342857142857145,26.4,"[21.9, 26.4, 24.4, 20.9, 21.9, 20.3, 20.6]",1.0,22.3,12.7,22.6,21.0,1.0,21.4,13.8,21.4,21.0,1.0,2.2,21.7,21.0
2023-06-01 05:45:00,28.5,32.0,21.4,19.5,20.45,21.914285714285715,26.7,"[21.6, 26.7, 24.7, 20.1, 21.5, 19.3, 19.5]",1.0,21.4,10.3,20.1,21.0,1.0,19.5,10.0,20.5,21.0,1.0,1.9,21.1,21.0
2023-06-01 05:50:00,28.5,31.0,20.4,18.2,19.3,21.714285714285715,27.1,"[21.4, 27.1, 25.1, 19.5, 21.0, 18.9, 19.0]",1.0,20.4,10.4,19.9,21.0,1.0,18.2,10.3,20.2,21.0,1.0,1.7,20.7,21.0
2023-06-01 05:55:00,28.5,31.0,20.1,18.0,19.05,21.6,27.4,"[21.2, 27.4, 25.4, 19.0, 20.7, 18.8, 18.7]",1.0,20.1,10.1,19.9,21.0,1.0,18.0,9.9,19.9,21.0,1.0,1.7,20.5,21.0
2023-06-01 06:00:00,28.5,31.0,19.9,17.8,18.85,21.52857142857143,27.7,"[21.0, 27.7, 25.7, 18.7, 20.5, 18.7, 18.4]",1.0,19.9,10.1,19.8,21.0,1.0,17.8,10.3,19.7,21.0,1.0,1.7,20.3,21.0
2023-06-01 06:05:00,28.5,32.0,19.7,17.8,18.75,21.47142857142857,27.9,"[20.9, 27.9, 26.0, 18.5, 20.2, 18.6, 18.2]",1.0,19.7,,19.7,21.0,1.0,17.8,,19.4,21.0,1.0,,20.1,21.0
2023-06-01 06:10:00,28.5,32.0,19.7,17.7,18.7,21.414285714285715,28.1,"[20.8, 28.1, 26.1, 18.3, 20.0, 18.6, 18.0]",1.0,19.7,10.1,19.7,21.0,1.0,17.7,9.8,19.4,21.0,1.0,1.7,19.9,21.0
2023-06-01 06:15:00,28.6,32.0,19.5,17.6,18.55,21.37142857142857,28.3,"[20.7, 28.3, 26.3, 18.0, 19.9, 18.5, 17.9]",1.0,19.5,10.0,19.7,21.0,1.0,17.6,10.4,19.2,21.0,1.0,1.7,19.9,21.0
2023-06-01 06:20:00,28.6,32.0,19.3,17.6,18.450000000000003,21.357142857142858,28.5,"[20.6, 28.5, 26.4, 18.0, 19.7, 18.5, 17.8]",1.0,19.3,10.2,19.6,21.0,1.0,17.6,10.2,19.1,21.0,1.0,1.7,19.8,21.0
2023-06-01 06:25:00,28.6,32.0,19.3,17.8,18.55,21.442857142857143,28.7,"[20.6, 28.7, 26.4, 18.1, 19.7, 18.6, 18.0]",1.0,19.3,9.8,19.8,21.0,1.0,17.8,4.3,19.0,21.0,1.0,1.7,19.8,21.0
2023-06-01 06:30:00,28.6,31.0,19.9,18.5,19.2,21.785714285714285,28.9,"[20.8, 28.9, 26.6, 18.6, 20.0, 18.9, 18.7]",1.0,19.9,10.3,20.1,21.0,1.0,18.5,1.6,19.3,21.0,1.0,1.7,20.2,21.0
2023-06-01 06:35:00,28.6,32.0,20.2,19.3,19.75,22.15714285714285,29.2,"[21.0, 29.2, 26.7, 19.2, 20.5, 19.2, 19.3]",1.0,20.2,10.1,20.5,21.0,1.0,19.3,1.6,20.3,21.0,1.0,1.7,20.6,21.0
2023-06-01 06:40:00,28.6,32.0,20.5,19.8,20.15,22.285714285714285,29.0,"[21.1, 29.0, 26.8, 19.6, 20.7, 19.3, 19.5]",1.0,20.5,10.1,20.5,21.0,1.0,19.8,1.6,20.6,21.0,1.0,1.7,20.9,21.0
2023-06-01 06:45:00,28.6,32.0,20.8,19.8,20.3,22.32857142857143,28.3,"[21.3, 28.3, 26.6, 19.9, 21.0, 19.4, 19.8]",1.0,20.8,13.4,20.6,21.0,1.0,19.8,1.6,20.7,21.0,1.0,1.7,21.0,21.0
2023-06-01 06:50:00,28.6,31.0,21.0,20.1,20.55,22.27142857142857,27.4,"[21.5, 27.4, 26.3, 20.3, 21.2, 19.3, 19.9]",1.0,21.0,13.4,20.7,21.0,1.0,20.1,1.6,20.9,21.0,1.0,1.8,21.3,21.0
2023-06-01 06:55:00,28.6,31.0,21.0,20.2,20.6,22.214285714285715,26.6,"[21.6, 26.6, 26.0, 20.5, 21.4, 19.3, 20.1]",1.0,21.0,10.1,20.9,21.0,1.0,20.2,1.6,21.0,21.0,1.0,1.9,21.5,21.0
2023-06-01 07:00:00,28.6,31.0,21.4,20.2,20.8,22.357142857142858,26.6,"[21.8, 26.6, 25.9, 20.8, 21.6, 19.5, 20.3]",1.0,21.4,10.4,21.0,21.0,1.0,20.2,1.7,21.2,21.0,1.0,2.1,21.5,21.0
2023-06-01 07:05:00,28.6,32.0,21.6,20.6,21.1,22.571428571428573,27.2,"[21.9, 27.2, 25.9, 21.0, 21.9, 19.6, 20.5]",1.0,21.6,,21.2,21.0,1.0,20.6,,21.3,21.0,1.0,,21.8,21.0
2023-06-01 07:10:00,28.6,31.0,21.6,20.8,21.200000000000003,22.77142857142857,27.9,"[22.0, 27.9, 26.1, 21.2, 22.0, 19.6, 20.6]",1.0,21.6,11.1,21.3,21.0,1.0,20.8,2.0,21.5,21.0,1.0,2.3,21.9,21.0
2023-06-01 07:15:00,28.6,32.0,21.8,20.9,21.35,22.97142857142857,28.2,"[22.1, 28.2, 26.3, 21.4, 22.2, 19.8, 20.8]",1.0,21.8,11.1,21.3,21.0,1.0,20.9,1.9,21.7,21.0,1.0,2.4,22.1,21.0
2023-06-01 07:20:00,28.7,31.0,22.0,20.9,21.45,22.914285714285715,27.6,"[22.3, 27.6, 26.1, 21.5, 22.3, 19.7, 20.9]",1.0,22.0,11.6,21.3,21.0,1.0,20.9,2.0,21.8,21.0,1.0,2.4,22.2,21.0
2023-06-01 07:25:00,28.7,32.0,22.1,20.9,21.5,22.685714285714287,26.7,"[22.3, 26.7, 25.8, 21.6, 22.4, 19.2, 20.8]",1.0,22.1,11.1,21.0,21.0,1.0,20.9,2.0,21.6,21.0,1.0,2.6,22.3,21.0
2023-06-01 07:30:00,28.7,30.0,22.1,20.0,21.05,22.514285714285712,26.3,"[22.4, 26.3, 25.4, 21.7, 22.4, 18.8, 20.6]",1.0,22.1,10.3,20.6,21.0,1.0,20.0,1.8,21.5,21.0,1.0,2.5,22.3,21.0
2023-06-01 07:35:00,28.7,31.0,22.1,20.0,21.05,22.457142857142856,26.5,"[22.4, 26.5, 25.2, 21.7, 22.4, 18.5, 20.5]",1.0,22.1,10.1,20.5,21.0,1.0,20.0,1.6,21.1,21.0,1.0,2.5,22.2,21.0
2023-06-01 07:40:00,28.7,31.0,22.0,19.7,20.85,22.5,27.0,"[22.4, 27.0, 25.2, 21.7, 22.4, 18.4, 20.4]",1.0,22.0,10.3,20.4,21.0,1.0,19.7,1.6,21.2,21.0,1.0,2.4,22.3,21.0
