time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,337137_c,337137_h,337137_p,337137_r,337137_s,337138_c,337138_h,337138_p,337138_r,337138_s,3791632_c,3791632_p,3791632_r,3791632_s
2023-06-02 07:00:00,29.0,31.0,26.1,21.7,23.9,24.985714285714288,26.8,"[26.4, 26.8, 23.6, 25.8, 26.5, 23.0, 22.8]",1.0,26.1,1.7,24.7,25.0,1.0,21.7,2.0,25.9,25.0,1.0,1.8,26.2,26.0
2023-06-02 07:05:00,29.0,32.0,26.1,21.5,23.8,24.885714285714283,26.7,"[26.4, 26.7, 23.6, 25.8, 26.5, 22.7, 22.5]",1.0,26.1,1.7,24.5,25.0,1.0,21.5,2.0,25.7,25.0,1.0,1.7,26.3,26.0
2023-06-02 07:10:00,29.0,32.0,26.1,21.1,23.6,24.642857142857142,26.5,"[26.4, 25.7, 23.4, 25.7, 26.5, 22.4, 22.4]",1.0,26.1,1.7,24.2,25.0,1.0,21.1,1.8,25.4,25.0,1.0,1.8,26.2,26.0
2023-06-02 07:15:00,29.0,31.0,26.1,21.4,23.75,24.6,26.5,"[26.4, 24.7, 23.4, 25.8, 26.5, 22.8, 22.6]",1.0,26.1,1.7,24.6,25.0,1.0,21.4,1.8,25.7,25.0,1.0,1.8,26.3,26.0
2023-06-02 07:20:00,29.0,32.0,26.2,21.4,23.8,24.571428571428573,26.5,"[26.4, 24.2, 23.4, 25.8, 26.5, 23.0, 22.7]",1.0,26.2,1.7,24.7,25.0,1.0,21.4,2.1,25.8,25.0,1.0,1.9,26.3,26.0
2023-06-02 07:25:00,29.0,32.0,26.2,21.8,24.0,24.585714285714285,26.5,"[26.4, 24.5, 23.4, 25.8, 26.5, 22.9, 22.6]",1.0,26.2,1.7,24.6,25.0,1.0,21.8,2.0,25.8,25.0,1.0,1.8,26.3,26.0
2023-06-02 07:30:00,29.0,31.0,26.1,21.5,23.8,24.514285714285712,26.5,"[26.4, 25.1, 23.1, 25.8, 26.5, 22.3, 22.4]",1.0,26.1,1.7,23.9,25.0,1.0,21.5,1.8,25.3,25.0,1.0,1.9,26.3,26.0
2023-06-02 07:35:00,29.0,,26.1,21.4,23.75,24.7,26.5,"[26.4, 25.7, 23.2, 25.8, 26.5, 22.7, 22.6]",1.0,26.1,1.7,24.5,25.0,1.0,21.4,1.8,25.3,25.0,1.0,1.8,26.2,26.0
2023-06-02 07:40:00,29.0,31.0,26.2,21.8,24.0,24.87142857142857,26.5,"[26.4, 26.2, 23.4, 25.8, 26.5, 23.0, 22.8]",1.0,26.2,1.7,24.8,25.0,1.0,21.8,2.1,25.8,25.0,1.0,1.8,26.3,26.0
2023-06-02 07:45:00,29.0,31.0,26.2,21.3,23.75,24.8,26.5,"[26.5, 26.5, 23.4, 25.8, 26.5, 22.4, 22.5]",1.0,26.2,1.7,24.2,25.0,1.0,21.3,1.8,25.4,25.0,1.0,1.8,26.3,26.0
2023-06-02 07:50:00,29.0,32.0,26.1,21.3,23.700000000000003,24.87142857142857,26.8,"[26.4, 26.8, 23.5, 25.8, 26.5, 22.5, 22.6]",1.0,26.1,1.7,24.4,25.0,1.0,21.3,1.8,25.5,25.0,1.0,1.8,26.2,26.0
2023-06-02 07:55:00,29.0,32.0,26.2,21.7,23.95,25.014285714285712,27.1,"[26.4, 27.1, 23.6, 25.8, 26.5, 22.9, 22.8]",1.0,26.2,1.7,24.8,25.0,1.0,21.7,2.0,25.8,25.0,1.0,1.9,26.3,26.0
2023-06-02 08:00:00,29.1,31.0,26.2,21.4,23.8,24.8,26.5,"[26.5, 26.4, 23.5, 25.8, 26.5, 22.5, 22.4]",1.0,26.2,1.7,24.2,25.0,1.0,21.4,2.1,25.6,25.0,1.0,1.9,26.3,26.0
2023-06-02 08:05:00,29.1,31.0,26.2,21.1,23.65,24.642857142857142,26.5,"[26.4, 25.5, 23.3, 25.8, 26.5, 22.4, 22.6]",1.0,26.2,,24.2,25.0,1.0,21.1,,25.6,25.0,1.0,,26.3,26.0
2023-06-02 08:10:00,29.1,32.0,26.2,21.5,23.85,24.585714285714285,26.5,"[26.4, 24.7, 23.3, 25.8, 26.5, 22.8, 22.6]",1.0,26.2,1.7,24.5,25.0,1.0,21.5,2.0,25.7,25.0,1.0,1.9,26.3,26.0
2023-06-02 08:15:00,29.1,32.0,26.2,21.8,24.0,24.642857142857142,26.5,"[26.5, 24.4, 23.5, 25.9, 26.5, 23.0, 22.7]",1.0,26.2,1.7,24.8,25.0,1.0,21.8,2.0,25.9,25.0,1.0,1.8,26.3,26.0
2023-06-02 08:20:00,29.1,32.0,26.2,21.8,24.0,24.6,26.6,"[26.5, 24.8, 23.3, 25.9, 26.6, 22.6, 22.5]",1.0,26.2,1.7,24.3,25.0,1.0,21.8,1.9,25.7,25.0,1.0,1.9,26.3,26.0
2023-06-02 08:25:00,29.1,31.0,26.2,21.2,23.7,24.65714285714285,26.6,"[26.5, 25.4, 23.2, 25.9, 26.6, 22.4, 22.6]",1.0,26.2,1.7,24.2,25.0,1.0,21.2,1.7,25.5,25.0,1.0,1.9,26.3,26.0
2023-06-02 08:30:00,29.1,31.0,26.2,21.7,23.95,24.842857142857145,26.5,"[26.5, 26.0, 23.3, 25.9, 26.5, 22.9, 22.8]",1.0,26.2,1.7,24.7,25.0,1.0,21.7,2.0,25.8,25.0,1.0,1.9,26.3,26.0
2023-06-02 08:35:00,29.1,32.0,26.2,21.7,23.95,24.928571428571427,26.6,"[26.5, 26.5, 23.5, 25.9, 26.6, 22.9, 22.6]",1.0,26.2,1.6,24.6,25.0,1.0,21.7,2.2,25.8,25.0,1.0,1.9,26.4,26.0
2023-06-02 08:40:00,29.1,32.0,26.2,21.2,23.7,24.842857142857145,26.8,"[26.5, 26.8, 23.3, 25.9, 26.5, 22.4, 22.5]",1.0,26.2,1.6,24.1,25.0,1.0,21.2,1.8,25.4,25.0,1.0,1.9,26.3,26.0
2023-06-02 08:45:00,29.1,32.0,26.2,21.6,23.9,25.014285714285712,27.2,"[26.5, 27.2, 23.5, 25.9, 26.6, 22.7, 22.7]",1.0,26.2,1.7,24.7,25.0,1.0,21.6,2.0,25.7,25.0,1.0,1.9,26.4,26.0
2023-06-02 08:50:00,29.1,32.0,26.3,21.6,23.950000000000003,25.0,26.9,"[26.5, 26.9, 23.6, 25.9, 26.6, 22.9, 22.6]",1.0,26.3,1.7,24.9,25.0,1.0,21.6,2.1,25.9,25.0,1.0,2.0,26.4,26.0
2023-06-02 08:55:00,29.1,32.0,26.3,21.1,23.700000000000003,24.67142857142857,26.6,"[26.5, 26.0, 23.2, 25.9, 26.6, 22.2, 22.3]",1.0,26.3,1.7,23.9,25.0,1.0,21.1,2.1,25.4,25.0,1.0,2.0,26.3,26.0
2023-06-02 09:00:00,29.1,30.0,26.2,21.2,23.7,24.585714285714285,26.6,"[26.5, 25.1, 23.2, 25.8, 26.6, 22.4, 22.5]",1.0,26.2,1.7,24.3,25.0,1.0,21.2,1.8,25.4,25.0,1.0,1.9,26.3,26.0
2023-06-02 09:05:00,29.1,31.0,26.2,21.6,23.9,24.642857142857142,26.6,"[26.5, 24.7, 23.3, 25.9, 26.6, 22.9, 22.6]",1.0,26.2,,24.7,25.0,1.0,21.6,,25.8,25.0,1.0,,26.4,26.0
2023-06-02 09:10:00,29.1,32.0,26.3,21.9,24.1,24.75714285714286,26.6,"[26.5, 25.2, 23.4, 25.9, 26.6, 23.0, 22.7]",1.0,26.3,1.7,24.9,25.0,1.0,21.9,2.1,25.9,25.0,1.0,1.9,26.4,26.0
2023-06-02 09:15:00,29.1,32.0,26.2,21.9,24.05,24.685714285714287,26.6,"[26.6, 25.8, 23.2, 25.9, 26.6, 22.3, 22.4]",1.0,26.2,1.7,24.0,25.0,1.0,21.9,2.1,25.4,25.0,1.0,1.9,26.3,26.0
2023-06-02 09:20:00,29.1,32.0,26.2,21.3,23.75,24.81428571428572,26.6,"[26.6, 26.3, 23.1, 25.9, 26.6, 22.6, 22.6]",1.0,26.2,1.7,24.4,25.0,1.0,21.3,1.7,25.5,25.0,1.0,1.9,26.3,26.0
2023-06-02 09:25:00,29.2,32.0,26.3,21.8,24.05,25.014285714285712,26.8,"[26.6, 26.8, 23.4, 25.9, 26.6, 23.0, 22.8]",1.0,26.3,1.7,24.8,25.0,1.0,21.8,1.9,25.9,25.0,1.0,1.9,26.4,26.0
2023-06-02 09:30:00,29.1,31.0,26.3,21.4,23.85,24.82857142857143,26.6,"[26.6, 26.5, 23.4, 25.9, 26.6, 22.4, 22.4]",1.0,26.3,1.7,24.2,25.0,1.0,21.4,2.1,25.5,25.0,1.0,2.0,26.4,26.0
2023-06-02 09:35:00,29.2,31.0,26.3,21.2,23.75,24.714285714285715,26.6,"[26.6, 25.8, 23.2, 25.9, 26.6, 22.4, 22.5]",1.0,26.3,1.7,24.4,25.0,1.0,21.2,1.8,25.5,25.0,1.0,2.0,26.4,26.0
2023-06-02 09:40:00,29.2,32.0,26.2,21.5,23.85,24.7,26.6,"[26.6, 24.9, 23.3, 25.9, 26.6, 22.8, 22.8]",1.0,26.2,1.6,24.6,25.0,1.0,21.5,2.0,25.7,25.0,1.0,1.9,26.4,26.0
2023-06-02 09:45:00,29.2,32.0,26.3,21.8,24.05,24.65714285714285,26.6,"[26.6, 24.3, 23.3, 25.9, 26.6, 23.0, 22.9]",1.0,26.3,1.7,24.8,25.0,1.0,21.8,2.1,25.9,25.0,1.0,1.9,26.5,26.0
2023-06-02 09:50:00,29.2,32.0,26.4,21.9,24.15,24.785714285714285,26.7,"[26.6, 24.8, 23.4, 26.0, 26.7, 23.1, 22.9]",1.0,26.4,1.7,24.7,25.0,1.0,21.9,2.2,26.0,25.0,1.0,2.0,26.5,26.0
2023-06-02 09:55:00,29.2,32.0,26.3,21.2,23.75,24.65714285714285,26.7,"[26.6, 25.3, 23.2, 26.0, 26.7, 22.3, 22.5]",1.0,26.3,1.7,24.0,25.0,1.0,21.2,1.8,25.3,25.0,1.0,1.9,26.4,26.0
2023-06-02 10:00:00,29.2,31.0,26.3,21.7,24.0,24.814285714285717,26.6,"[26.6, 25.9, 23.2, 25.9, 26.6, 22.7, 22.8]",1.0,26.3,1.7,24.4,25.0,1.0,21.7,1.8,25.8,25.0,1.0,2.0,26.5,26.0
2023-06-02 10:05:00,29.2,31.0,26.3,21.8,24.05,25.02857142857143,26.7,"[26.6, 26.5, 23.5, 26.0, 26.7, 23.0, 22.9]",1.0,26.3,,24.9,25.0,1.0,21.8,,25.9,25.0,1.0,,26.5,26.0
2023-06-02 10:10:00,29.2,32.0,26.3,21.8,24.05,24.9,26.9,"[26.7, 26.9, 23.3, 26.0, 26.7, 22.2, 22.5]",1.0,26.3,1.7,24.2,25.0,1.0,21.8,2.0,25.6,25.0,1.0,2.0,26.4,26.0
2023-06-02 10:15:00,29.3,32.0,26.3,21.4,23.85,25.057142857142857,27.3,"[26.7, 27.3, 23.4, 25.9, 26.6, 22.6, 22.9]",1.0,26.3,1.7,24.6,25.0,1.0,21.4,1.8,25.7,25.0,1.0,2.0,26.5,26.0
2023-06-02 10:20:00,29.3,32.0,26.4,21.8,24.1,25.15714285714285,27.3,"[26.7, 27.3, 23.6, 26.0, 26.7, 22.9, 22.9]",1.0,26.4,1.7,24.8,25.0,1.0,21.8,2.1,25.9,25.0,1.0,1.9,26.5,26.0
2023-06-02 10:25:00,29.3,31.0,26.3,21.3,23.8,24.857142857142858,26.7,"[26.7, 26.4, 23.4, 26.0, 26.7, 22.4, 22.4]",1.0,26.3,1.7,24.3,25.0,1.0,21.3,2.1,25.7,25.0,1.0,2.0,26.5,26.0
2023-06-02 10:30:00,29.3,30.0,26.3,21.2,23.75,24.75714285714286,26.7,"[26.6, 25.6, 23.3, 25.9, 26.7, 22.5, 22.7]",1.0,26.3,1.7,24.3,25.0,1.0,21.2,1.8,25.6,25.0,1.0,1.9,26.5,26.0
2023-06-02 10:35:00,29.3,32.0,26.3,21.6,23.950000000000003,24.74285714285714,26.7,"[26.7, 24.9, 23.3, 26.0, 26.6, 22.8, 22.9]",1.0,26.3,1.7,24.8,25.0,1.0,21.6,2.0,25.8,25.0,1.0,2.0,26.4,26.0
2023-06-02 10:40:00,29.3,30.0,26.4,21.9,24.15,24.74285714285714,26.7,"[26.7, 24.3, 23.5, 26.0, 26.7, 23.0, 23.0]",1.0,26.4,1.7,24.9,25.0,1.0,21.9,2.1,26.0,25.0,1.0,2.0,26.5,26.0
2023-06-02 10:45:00,29.4,32.0,26.4,21.9,24.15,24.77142857142857,26.8,"[26.7, 24.7, 23.4, 26.1, 26.8, 22.9, 22.8]",1.0,26.4,1.7,24.5,25.0,1.0,21.9,2.0,25.8,25.0,1.0,2.0,26.6,26.0
2023-06-02 10:50:00,29.4,32.0,26.3,21.3,23.8,24.685714285714287,26.7,"[26.7, 25.3, 23.1, 26.0, 26.7, 22.3, 22.7]",1.0,26.3,1.7,24.2,25.0,1.0,21.3,1.8,25.3,25.0,1.0,2.0,26.6,26.0
2023-06-02 10:55:00,29.4,32.0,26.3,21.3,23.8,24.885714285714283,26.7,"[26.7, 25.9, 23.2, 26.0, 26.7, 22.8, 22.9]",1.0,26.3,1.7,24.4,25.0,1.0,21.3,1.9,25.7,25.0,1.0,2.0,26.5,26.0
2023-06-02 11:00:00,29.4,,26.3,21.7,24.0,24.985714285714288,26.8,"[26.7, 26.5, 23.4, 26.0, 26.8, 22.7, 22.8]",1.0,26.3,1.7,24.6,25.0,1.0,21.7,2.1,25.9,25.0,1.0,2.0,26.5,26.0
2023-06-02 11:05:00,29.4,32.0,26.3,21.3,23.8,24.942857142857143,26.8,"[26.7, 26.8, 23.3, 26.0, 26.8, 22.3, 22.7]",1.0,26.3,,24.2,25.0,1.0,21.3,,25.6,25.0,1.0,,26.6,26.0
2023-06-02 11:10:00,29.5,31.0,26.4,21.7,24.05,25.11428571428572,27.2,"[26.7, 27.2, 23.5, 26.0, 26.7, 22.8, 22.9]",1.0,26.4,1.7,24.8,25.0,1.0,21.7,1.9,25.8,25.0,1.0,2.0,26.4,26.0
2023-06-02 11:15:00,29.5,32.0,26.4,21.8,24.1,25.085714285714285,27.0,"[26.7, 27.0, 23.5, 26.1, 26.8, 22.8, 22.7]",1.0,26.4,1.7,24.6,25.0,1.0,21.8,2.2,25.8,25.0,1.0,2.0,26.6,26.0
2023-06-02 11:20:00,29.5,31.0,26.4,21.1,23.75,24.82857142857143,26.7,"[26.7, 26.1, 23.3, 26.0, 26.7, 22.4, 22.6]",1.0,26.4,1.7,24.2,25.0,1.0,21.1,1.8,25.4,25.0,1.0,2.0,26.5,26.0
2023-06-02 11:25:00,29.6,32.0,26.4,21.2,23.8,24.8,26.7,"[26.7, 25.3, 23.3, 26.0, 26.7, 22.7, 22.9]",1.0,26.4,1.7,24.6,25.0,1.0,21.2,1.9,25.8,25.0,1.0,2.1,26.5,26.0
2023-06-02 11:30:00,29.6,30.0,26.4,21.9,24.15,24.8,26.8,"[26.8, 24.6, 23.4, 26.0, 26.8, 23.0, 23.0]",1.0,26.4,1.7,24.8,25.0,1.0,21.9,2.1,26.0,25.0,1.0,2.0,26.6,26.0
2023-06-02 11:35:00,29.6,32.0,26.5,22.0,24.25,24.87142857142857,26.8,"[26.8, 24.6, 23.6, 26.1, 26.8, 23.2, 23.0]",1.0,26.5,1.7,24.9,25.0,1.0,22.0,2.3,26.1,25.0,1.0,2.1,26.5,26.0
2023-06-02 11:40:00,29.6,32.0,26.4,21.3,23.85,24.728571428571428,26.8,"[26.8, 25.1, 23.2, 26.1, 26.8, 22.5, 22.6]",1.0,26.4,1.7,24.0,25.0,1.0,21.3,1.9,25.6,25.0,1.0,2.0,26.5,26.0
2023-06-02 11:45:00,29.6,32.0,26.4,21.7,24.05,24.842857142857145,26.8,"[26.8, 25.8, 23.2, 26.1, 26.7, 22.5, 22.8]",1.0,26.4,1.7,24.4,25.0,1.0,21.7,1.9,25.5,25.0,1.0,2.0,26.5,26.0
2023-06-02 11:50:00,29.6,32.0,26.4,22.0,24.2,25.057142857142857,26.8,"[26.8, 26.4, 23.4, 26.1, 26.8, 22.9, 23.0]",1.0,26.4,1.7,24.9,25.0,1.0,22.0,2.0,25.9,25.0,1.0,2.1,26.4,26.0
2023-06-02 11:55:00,29.6,31.0,26.4,22.0,24.2,24.985714285714288,26.8,"[26.8, 26.8, 23.3, 26.1, 26.8, 22.4, 22.7]",1.0,26.4,1.7,24.3,25.0,1.0,22.0,2.1,25.6,25.0,1.0,2.0,26.6,26.0
2023-06-02 12:00:00,29.6,31.0,26.4,21.5,23.95,25.1,27.2,"[26.8, 27.2, 23.4, 26.0, 26.7, 22.7, 22.9]",1.0,26.4,1.7,24.6,25.0,1.0,21.5,1.8,25.6,25.0,1.0,2.1,26.5,26.0
2023-06-02 12:05:00,29.7,32.0,26.4,21.8,24.1,25.15714285714285,27.1,"[26.8, 27.1, 23.6, 26.1, 26.8, 22.9, 22.8]",1.0,26.4,,24.7,25.0,1.0,21.8,,26.0,25.0,1.0,,26.6,26.0
2023-06-02 12:10:00,29.7,32.0,26.4,21.0,23.7,24.82857142857143,26.8,"[26.8, 26.3, 23.3, 26.0, 26.7, 22.2, 22.5]",1.0,26.4,1.7,23.9,25.0,1.0,21.0,1.9,25.5,25.0,1.0,2.0,26.6,26.0
2023-06-02 12:15:00,29.8,32.0,26.4,21.4,23.9,24.77142857142857,26.8,"[26.8, 25.3, 23.3, 26.0, 26.7, 22.6, 22.7]",1.0,26.4,1.7,24.5,25.0,1.0,21.4,2.0,25.7,25.0,1.0,2.0,26.5,26.0
2023-06-02 12:20:00,29.8,32.0,26.4,21.4,23.9,24.77142857142857,26.8,"[26.8, 24.7, 23.4, 26.0, 26.8, 22.9, 22.8]",1.0,26.4,1.7,24.8,25.0,1.0,21.4,2.1,26.0,25.0,1.0,2.0,26.7,26.0
2023-06-02 12:25:00,29.8,31.0,26.5,22.0,24.25,24.814285714285717,26.8,"[26.8, 24.4, 23.5, 26.1, 26.8, 23.1, 23.0]",1.0,26.5,1.7,25.0,25.0,1.0,22.0,2.1,26.1,25.0,1.0,2.0,26.6,26.0
2023-06-02 12:30:00,29.8,31.0,26.5,21.4,23.95,24.742857142857144,26.8,"[26.8, 25.0, 23.3, 26.1, 26.8, 22.6, 22.6]",1.0,26.5,1.7,24.2,25.0,1.0,21.4,2.2,25.7,25.0,1.0,2.1,26.6,26.0
2023-06-02 12:35:00,29.8,32.0,26.5,21.4,23.95,24.75714285714286,26.8,"[26.8, 25.6, 23.1, 26.1, 26.8, 22.3, 22.6]",1.0,26.5,1.7,24.1,25.0,1.0,21.4,1.8,25.3,25.0,1.0,2.0,26.6,26.0
2023-06-02 12:40:00,29.8,32.0,26.4,21.8,24.1,24.985714285714288,26.8,"[26.8, 26.2, 23.3, 26.1, 26.8, 22.8, 22.9]",1.0,26.4,1.7,24.8,25.0,1.0,21.8,2.1,25.7,25.0,1.0,2.1,26.6,26.0
2023-06-02 12:45:00,29.9,32.0,26.5,21.8,24.15,25.071428571428573,26.9,"[26.9, 26.7, 23.5, 26.1, 26.8, 22.7, 22.8]",1.0,26.5,1.7,24.6,25.0,1.0,21.8,2.0,25.9,25.0,1.0,2.1,26.6,26.0
2023-06-02 12:50:00,29.9,32.0,26.5,21.5,24.0,25.02857142857143,27.2,"[26.8, 27.2, 23.3, 26.1, 26.8, 22.3, 22.7]",1.0,26.5,1.7,24.2,25.0,1.0,21.5,1.8,25.5,25.0,1.0,2.1,26.5,26.0
2023-06-02 12:55:00,29.9,31.0,26.4,21.2,23.8,25.228571428571428,27.6,"[26.8, 27.6, 23.6, 26.1, 26.7, 22.8, 23.0]",1.0,26.4,1.7,24.7,25.0,1.0,21.2,2.0,25.8,25.0,1.0,2.0,26.5,26.0
2023-06-02 13:00:00,29.9,31.0,26.4,21.7,24.05,25.11428571428572,27.0,"[26.9, 27.0, 23.6, 26.1, 26.8, 22.8, 22.6]",1.0,26.4,1.7,24.5,25.0,1.0,21.7,2.2,26.0,25.0,1.0,2.0,26.7,26.0
2023-06-02 13:05:00,30.0,32.0,26.4,21.7,24.05,24.82857142857143,26.8,"[26.8, 26.1, 23.3, 26.0, 26.8, 22.3, 22.5]",1.0,26.4,1.7,24.2,25.0,1.0,21.7,1.9,25.4,25.0,1.0,2.1,26.6,26.0
2023-06-02 13:10:00,30.0,32.0,26.4,21.5,23.95,24.842857142857145,26.8,"[26.8, 25.3, 23.4, 26.0, 26.8, 22.7, 22.9]",1.0,26.4,1.7,24.7,25.0,1.0,21.5,1.9,25.6,25.0,1.0,2.1,26.6,26.0
2023-06-02 13:15:00,30.0,32.0,26.4,21.8,24.1,24.842857142857145,26.8,"[26.8, 24.8, 23.5, 26.1, 26.8, 23.0, 22.9]",1.0,26.4,1.7,24.8,25.0,1.0,21.8,2.0,25.8,25.0,1.0,2.1,26.5,26.0
2023-06-02 13:20:00,30.1,32.0,26.5,22.0,24.25,24.82857142857143,26.8,"[26.8, 24.5, 23.6, 26.1, 26.8, 23.1, 22.9]",1.0,26.5,1.7,24.8,25.0,1.0,22.0,2.1,26.0,25.0,1.0,2.1,26.6,26.0
2023-06-02 13:25:00,30.1,32.0,26.5,21.2,23.85,24.67142857142857,26.9,"[26.9, 24.9, 23.2, 26.1, 26.8, 22.3, 22.5]",1.0,26.5,1.7,24.0,25.0,1.0,21.2,1.8,25.5,25.0,1.0,2.1,26.6,26.0
2023-06-02 13:30:00,30.1,31.0,26.4,21.3,23.85,24.714285714285715,26.8,"[26.8, 25.5, 23.1, 26.0, 26.7, 22.3, 22.6]",1.0,26.4,1.7,24.2,25.0,1.0,21.3,1.7,25.4,25.0,1.0,2.0,26.5,26.0
2023-06-02 13:35:00,30.1,32.0,26.4,21.7,24.05,24.942857142857143,26.8,"[26.8, 26.1, 23.3, 26.1, 26.7, 22.8, 22.8]",1.0,26.4,1.7,24.7,25.0,1.0,21.7,1.7,25.8,25.0,1.0,2.0,26.7,26.0
2023-06-02 13:40:00,30.1,32.0,26.4,21.6,24.0,25.02857142857143,26.8,"[26.8, 26.7, 23.4, 26.1, 26.8, 22.7, 22.7]",1.0,26.4,1.7,24.8,25.0,1.0,21.6,2.0,25.7,25.0,1.0,2.1,26.7,26.0
2023-06-02 13:45:00,30.2,32.0,26.4,21.3,23.85,25.042857142857144,27.1,"[26.9, 27.1, 23.4, 26.0, 26.7, 22.4, 22.8]",1.0,26.4,,24.1,25.0,1.0,21.3,,25.5,25.0,1.0,,26.6,26.0
2023-06-02 13:50:00,30.2,31.0,26.4,21.7,24.05,25.214285714285715,27.4,"[26.9, 27.4, 23.6, 26.1, 26.8, 22.8, 22.9]",1.0,26.4,1.7,24.7,25.0,1.0,21.7,1.9,25.8,25.0,1.0,2.0,26.6,26.0
2023-06-02 13:55:00,30.2,32.0,26.5,21.6,24.05,25.12857142857143,27.2,"[26.9, 27.2, 23.6, 26.1, 26.8, 22.7, 22.6]",1.0,26.5,1.7,24.5,25.0,1.0,21.6,2.1,25.9,25.0,1.0,2.1,26.6,26.0
2023-06-02 14:00:00,30.2,,26.5,21.1,23.8,24.928571428571427,26.9,"[26.9, 26.2, 23.5, 26.0, 26.8, 22.4, 22.7]",1.0,26.5,1.7,24.4,25.0,1.0,21.1,1.9,25.5,25.0,1.0,2.1,26.6,26.0
2023-06-02 14:05:00,30.3,32.0,26.4,21.4,23.9,24.914285714285715,26.9,"[26.9, 25.6, 23.5, 26.0, 26.8, 22.8, 22.8]",1.0,26.4,1.7,24.7,25.0,1.0,21.4,1.8,25.8,25.0,1.0,2.0,26.6,26.0
2023-06-02 14:10:00,30.3,32.0,26.5,21.8,24.15,24.9,26.9,"[26.9, 24.9, 23.6, 26.1, 26.8, 23.1, 22.9]",1.0,26.5,1.7,24.8,25.0,1.0,21.8,2.1,25.9,25.0,1.0,2.1,26.7,26.0
2023-06-02 14:15:00,30.3,32.0,26.5,21.8,24.15,24.65714285714285,26.9,"[26.9, 24.6, 23.3, 26.1, 26.8, 22.4, 22.5]",1.0,26.5,1.7,24.1,25.0,1.0,21.8,1.9,25.6,25.0,1.0,2.1,26.6,26.0
2023-06-02 14:20:00,30.3,31.0,26.4,21.5,23.95,24.714285714285715,26.9,"[26.9, 25.1, 23.2, 26.0, 26.8, 22.4, 22.6]",1.0,26.4,1.7,24.4,25.0,1.0,21.5,1.8,25.6,25.0,1.0,2.0,26.5,26.0
2023-06-02 14:25:00,30.4,32.0,26.5,21.8,24.15,25.014285714285712,26.9,"[26.9, 25.9, 23.6, 26.1, 26.8, 22.9, 22.9]",1.0,26.5,1.7,24.5,25.0,1.0,21.8,2.0,25.8,25.0,1.0,2.0,26.5,26.0
2023-06-02 14:30:00,30.4,31.0,26.4,21.3,23.85,24.914285714285715,26.9,"[26.9, 26.4, 23.4, 26.1, 26.8, 22.3, 22.5]",1.0,26.4,1.7,24.1,25.0,1.0,21.3,1.8,25.4,25.0,1.0,2.0,26.5,26.0
2023-06-02 14:35:00,30.4,31.0,26.4,21.5,23.95,25.042857142857144,26.9,"[26.9, 26.8, 23.5, 26.0, 26.8, 22.5, 22.8]",1.0,26.4,1.7,24.4,25.0,1.0,21.5,1.9,25.5,25.0,1.0,2.0,26.5,26.0
2023-06-02 14:40:00,30.4,32.0,26.4,21.8,24.1,25.24285714285714,27.3,"[26.9, 27.3, 23.7, 26.1, 26.8, 22.9, 23.0]",1.0,26.4,1.7,24.8,25.0,1.0,21.8,2.1,25.9,25.0,1.0,2.1,26.6,26.0
2023-06-02 14:45:00,30.4,32.0,26.5,21.3,23.9,25.12857142857143,27.6,"[26.9, 27.6, 23.6, 26.1, 26.8, 22.3, 22.6]",1.0,26.5,1.7,24.1,25.0,1.0,21.3,2.0,25.6,25.0,1.0,2.0,26.7,26.0
2023-06-02 14:50:00,30.4,31.0,26.4,21.3,23.85,25.2,27.8,"[26.9, 27.8, 23.6, 26.1, 26.8, 22.4, 22.8]",1.0,26.4,1.7,24.5,25.0,1.0,21.3,1.7,25.6,25.0,1.0,2.1,26.6,26.0
2023-06-02 14:55:00,30.4,32.0,26.4,21.6,24.0,25.314285714285717,27.8,"[26.9, 27.8, 23.8, 26.1, 26.8, 22.9, 22.9]",1.0,26.4,1.7,24.9,25.0,1.0,21.6,2.2,25.9,25.0,1.0,2.1,26.7,26.0
2023-06-02 15:00:00,30.4,30.0,26.4,21.2,23.8,25.014285714285712,27.0,"[26.9, 27.0, 23.6, 26.0, 26.8, 22.3, 22.5]",1.0,26.4,1.7,24.2,25.0,1.0,21.2,1.9,25.4,25.0,1.0,2.1,26.6,26.0
2023-06-02 15:05:00,30.5,32.0,26.4,21.3,23.85,24.9,26.9,"[26.9, 26.0, 23.4, 26.0, 26.8, 22.5, 22.7]",1.0,26.4,1.7,24.4,25.0,1.0,21.3,1.8,25.5,25.0,1.0,2.0,26.5,26.0
2023-06-02 15:10:00,30.5,32.0,26.4,21.6,24.0,24.87142857142857,26.9,"[26.9, 25.2, 23.5, 26.1, 26.8, 22.8, 22.8]",1.0,26.4,1.7,24.8,25.0,1.0,21.6,2.0,25.9,25.0,1.0,2.0,26.6,26.0
2023-06-02 15:15:00,30.5,31.0,26.5,21.7,24.1,24.82857142857143,26.9,"[26.9, 24.6, 23.6, 26.1, 26.8, 23.0, 22.8]",1.0,26.5,1.7,24.8,25.0,1.0,21.7,2.1,26.0,25.0,1.0,2.1,26.7,26.0
2023-06-02 15:20:00,30.6,32.0,26.4,21.2,23.8,24.67142857142857,26.9,"[26.9, 24.7, 23.3, 26.1, 26.8, 22.4, 22.5]",1.0,26.4,1.7,24.0,25.0,1.0,21.2,1.8,25.4,25.0,1.0,2.0,26.6,26.0
2023-06-02 15:25:00,30.6,31.0,26.4,21.7,24.05,24.87142857142857,26.9,"[26.9, 25.4, 23.3, 26.1, 26.8, 22.7, 22.9]",1.0,26.4,1.7,24.4,25.0,1.0,21.7,2.0,25.6,25.0,1.0,2.1,26.7,26.0
2023-06-02 15:30:00,30.6,31.0,26.5,21.6,24.05,24.971428571428568,26.9,"[26.9, 26.0, 23.4, 26.2, 26.9, 22.7, 22.7]",1.0,26.5,1.7,24.8,25.0,1.0,21.6,2.1,25.8,25.0,1.0,2.1,26.6,26.0
2023-06-02 15:35:00,30.6,32.0,26.5,21.4,23.95,24.957142857142856,26.9,"[26.9, 26.5, 23.3, 26.1, 26.8, 22.4, 22.7]",1.0,26.5,1.7,24.3,25.0,1.0,21.4,1.9,25.5,25.0,1.0,2.0,26.6,26.0
2023-06-02 15:40:00,30.6,32.0,26.4,21.4,23.9,25.15714285714285,26.9,"[26.9, 26.9, 23.6, 26.1, 26.8, 22.8, 23.0]",1.0,26.4,1.7,24.8,25.0,1.0,21.4,2.0,25.8,25.0,1.0,2.1,26.6,26.0
2023-06-02 15:45:00,30.7,32.0,26.5,21.6,24.05,25.071428571428573,27.4,"[26.9, 27.4, 23.5, 26.1, 26.9, 22.2, 22.5]",1.0,26.5,1.7,24.3,25.0,1.0,21.6,2.1,25.5,25.0,1.0,2.1,26.7,26.0
2023-06-02 15:50:00,30.7,32.0,26.5,21.3,23.9,25.15714285714285,27.6,"[26.9, 27.6, 23.6, 26.1, 26.8, 22.4, 22.7]",1.0,26.5,1.7,24.4,25.0,1.0,21.3,1.8,25.7,25.0,1.0,2.1,26.6,26.0
2023-06-02 15:55:00,30.7,32.0,26.5,21.8,24.15,25.257142857142856,27.4,"[26.9, 27.4, 23.7, 26.1, 26.9, 22.9, 22.9]",1.0,26.5,,24.9,25.0,1.0,21.8,,25.9,25.0,1.0,2.0,26.6,26.0
2023-06-02 16:00:00,30.7,31.0,26.5,21.4,23.95,24.914285714285715,26.9,"[26.9, 26.5, 23.5, 26.1, 26.8, 22.2, 22.4]",1.0,26.5,1.7,24.0,25.0,1.0,21.4,1.9,25.5,25.0,1.0,2.1,26.6,26.0
2023-06-02 16:05:00,30.7,32.0,26.4,21.2,23.8,24.857142857142858,26.9,"[26.9, 25.6, 23.5, 26.1, 26.8, 22.5, 22.6]",1.0,26.4,1.7,24.4,25.0,1.0,21.2,1.8,25.5,25.0,1.0,2.0,26.6,26.0
2023-06-02 16:10:00,30.7,32.0,26.5,21.7,24.1,24.857142857142858,26.9,"[26.9, 24.9, 23.6, 26.1, 26.8, 22.9, 22.8]",1.0,26.5,1.7,24.7,25.0,1.0,21.7,2.0,25.9,25.0,1.0,2.1,26.7,26.0
2023-06-02 16:15:00,30.7,32.0,26.5,21.7,24.1,24.6,24.6,"[nan, 24.6, nan, nan, nan, nan, nan]",1.0,26.5,1.7,24.8,25.0,1.0,21.7,1.8,26.0,25.0,1.0,2.0,26.6,26.0
2023-06-02 16:20:00,30.7,32.0,26.5,21.3,23.9,24.74285714285714,27.0,"[27.0, 25.0, 23.3, 26.1, 26.8, 22.4, 22.6]",1.0,26.5,1.7,24.3,25.0,1.0,21.3,1.8,25.5,25.0,1.0,2.1,26.6,26.0
2023-06-02 16:25:00,30.6,32.0,26.5,21.8,24.15,24.928571428571427,26.9,"[26.9, 25.6, 23.4, 26.1, 26.8, 22.8, 22.9]",1.0,26.5,1.7,24.6,25.0,1.0,21.8,2.1,25.9,25.0,1.0,2.1,26.6,26.0
2023-06-02 16:30:00,30.6,31.0,26.5,21.7,24.1,25.042857142857144,27.0,"[27.0, 26.2, 23.5, 26.1, 26.9, 22.8, 22.8]",1.0,26.5,1.7,24.6,25.0,1.0,21.7,2.1,25.8,25.0,1.0,2.2,26.7,26.0
2023-06-02 16:35:00,30.6,32.0,26.4,21.1,23.75,24.942857142857143,27.0,"[27.0, 26.6, 23.4, 26.1, 26.8, 22.2, 22.5]",1.0,26.4,1.7,24.0,25.0,1.0,21.1,1.8,25.4,25.0,1.0,2.0,26.7,26.0
2023-06-02 16:40:00,30.6,32.0,26.4,21.5,23.95,25.1,26.9,"[26.9, 26.9, 23.5, 26.1, 26.8, 22.6, 22.9]",1.0,26.4,1.7,24.7,25.0,1.0,21.5,2.1,25.6,25.0,1.0,2.0,26.6,26.0
2023-06-02 16:45:00,30.6,32.0,26.5,21.5,24.0,25.185714285714287,27.2,"[27.0, 27.2, 23.7, 26.1, 26.9, 22.7, 22.7]",1.0,26.5,1.7,24.6,25.0,1.0,21.5,2.1,25.9,25.0,1.0,2.1,26.7,26.0
2023-06-02 16:50:00,30.7,32.0,26.5,21.3,23.9,24.97142857142857,27.0,"[27.0, 26.5, 23.5, 26.1, 26.9, 22.3, 22.5]",1.0,26.5,1.7,24.3,25.0,1.0,21.3,1.8,25.5,25.0,1.0,2.1,26.6,26.0
2023-06-02 16:55:00,30.7,30.0,26.5,21.6,24.05,24.942857142857143,27.0,"[27.0, 25.6, 23.6, 26.1, 26.8, 22.8, 22.7]",1.0,26.5,1.7,24.7,25.0,1.0,21.6,2.0,25.9,25.0,1.0,2.1,26.6,26.0
2023-06-02 17:00:00,30.7,31.0,26.6,21.8,24.200000000000003,24.914285714285715,27.0,"[27.0, 24.8, 23.6, 26.2, 26.9, 23.0, 22.9]",1.0,26.6,1.7,25.0,25.0,1.0,21.8,2.1,25.9,25.0,1.0,2.1,26.7,26.0
2023-06-02 17:05:00,30.7,32.0,26.6,21.8,24.200000000000003,24.8,27.0,"[27.0, 24.3, 23.6, 26.2, 26.9, 22.9, 22.7]",1.0,26.6,1.7,24.8,25.0,1.0,21.8,2.2,25.8,25.0,1.0,2.1,26.7,26.0
2023-06-02 17:10:00,30.7,32.0,26.6,21.6,24.1,24.62857142857143,27.0,"[27.0, 24.6, 23.2, 26.1, 26.9, 22.2, 22.4]",1.0,26.6,1.7,23.8,25.0,1.0,21.6,2.0,25.3,25.0,1.0,2.1,26.5,26.0
2023-06-02 17:15:00,30.7,32.0,26.5,21.4,23.95,24.814285714285717,27.0,"[27.0, 25.2, 23.3, 26.1, 26.9, 22.5, 22.7]",1.0,26.5,1.7,24.5,25.0,1.0,21.4,1.8,25.8,25.0,1.0,2.1,26.7,26.0
2023-06-02 17:20:00,30.7,32.0,26.6,21.9,24.25,25.02857142857143,27.0,"[27.0, 25.8, 23.5, 26.2, 26.9, 22.9, 22.9]",1.0,26.6,1.7,24.9,25.0,1.0,21.9,2.1,25.9,25.0,1.0,2.2,26.7,26.0
2023-06-02 17:25:00,30.7,32.0,26.5,21.3,23.9,24.914285714285715,27.0,"[27.0, 26.2, 23.3, 26.2, 26.9, 22.3, 22.5]",1.0,26.5,1.7,24.0,25.0,1.0,21.3,2.0,25.4,25.0,1.0,2.0,26.7,26.0
2023-06-02 17:30:00,30.7,31.0,26.5,21.4,23.95,25.0,27.0,"[27.0, 26.6, 23.4, 26.1, 26.8, 22.4, 22.7]",1.0,26.5,1.7,24.3,25.0,1.0,21.4,1.8,25.6,25.0,1.0,2.1,26.6,26.0
2023-06-02 17:35:00,30.7,32.0,26.5,21.8,24.15,25.214285714285715,27.0,"[27.0, 27.0, 23.6, 26.2, 26.8, 22.9, 23.0]",1.0,26.5,1.7,24.9,25.0,1.0,21.8,2.2,25.9,25.0,1.0,2.1,26.6,26.0
2023-06-02 17:40:00,30.7,32.0,26.5,21.3,23.9,25.085714285714285,27.2,"[27.0, 27.2, 23.6, 26.1, 26.9, 22.3, 22.5]",1.0,26.5,1.7,24.3,25.0,1.0,21.3,2.2,25.7,25.0,1.0,2.1,26.6,26.0
2023-06-02 17:45:00,30.7,32.0,26.5,21.3,23.9,25.17142857142857,27.5,"[27.0, 27.5, 23.6, 26.1, 26.9, 22.4, 22.7]",1.0,26.5,1.7,24.3,25.0,1.0,21.3,1.9,25.5,25.0,1.0,2.1,26.7,26.0
2023-06-02 17:50:00,30.6,31.0,26.5,21.8,24.15,25.314285714285717,27.4,"[27.0, 27.4, 23.9, 26.2, 26.9, 22.9, 22.9]",1.0,26.5,1.7,24.9,25.0,1.0,21.8,2.0,26.1,25.0,1.0,2.1,26.6,26.0
2023-06-02 17:55:00,30.6,32.0,26.6,21.4,24.0,25.014285714285712,27.0,"[27.0, 26.5, 23.7, 26.1, 26.9, 22.4, 22.5]",1.0,26.6,1.7,24.3,25.0,1.0,21.4,2.2,25.6,25.0,1.0,2.1,26.7,26.0
2023-06-02 18:00:00,30.6,31.0,26.5,21.0,23.75,24.77142857142857,27.0,"[27.0, 25.6, 23.3, 26.1, 26.8, 22.2, 22.4]",1.0,26.5,1.7,24.0,25.0,1.0,21.0,1.8,25.5,25.0,1.0,2.1,26.6,26.0
2023-06-02 18:05:00,30.6,32.0,26.5,21.6,24.05,24.942857142857143,27.0,"[27.0, 25.7, 23.5, 26.1, 26.8, 22.7, 22.8]",1.0,26.5,,24.7,25.0,1.0,21.6,,25.5,25.0,1.0,,26.6,26.0
2023-06-02 18:10:00,30.6,32.0,26.6,21.9,24.25,25.11428571428572,27.0,"[27.0, 26.3, 23.6, 26.2, 26.9, 22.9, 22.9]",1.0,26.6,1.7,25.0,25.0,1.0,21.9,2.2,26.1,25.0,1.0,2.2,26.8,26.0
2023-06-02 18:15:00,30.5,31.0,26.6,21.9,24.25,25.0,27.0,"[27.0, 26.6, 23.5, 26.1, 26.9, 22.2, 22.7]",1.0,26.6,1.7,24.0,25.0,1.0,21.9,2.0,25.5,25.0,1.0,2.1,26.7,26.0
2023-06-02 18:20:00,30.5,32.0,26.5,21.4,23.95,25.142857142857142,27.0,"[27.0, 27.0, 23.6, 26.1, 26.8, 22.6, 22.9]",1.0,26.5,1.7,24.6,25.0,1.0,21.4,2.0,25.8,25.0,1.0,2.1,26.7,26.0
2023-06-02 18:25:00,30.4,32.0,26.6,21.8,24.200000000000003,25.2,27.0,"[27.0, 27.0, 23.7, 26.2, 26.9, 22.8, 22.8]",1.0,26.6,1.7,24.7,25.0,1.0,21.8,2.2,26.0,25.0,1.0,2.1,26.8,26.0
2023-06-02 18:30:00,30.4,31.0,26.5,21.1,23.8,24.857142857142858,27.0,"[27.0, 26.0, 23.5, 26.1, 26.9, 22.1, 22.4]",1.0,26.5,1.7,24.0,25.0,1.0,21.1,1.8,25.6,25.0,1.0,2.1,26.6,26.0
2023-06-02 18:35:00,30.4,32.0,26.5,21.2,23.85,24.842857142857145,27.0,"[27.0, 25.6, 23.4, 26.1, 26.8, 22.4, 22.6]",1.0,26.5,1.7,24.3,25.0,1.0,21.2,1.8,25.5,25.0,1.0,2.0,26.7,26.0
2023-06-02 18:40:00,30.4,30.0,26.5,21.8,24.15,25.071428571428573,27.0,"[27.0, 26.0, 23.7, 26.1, 26.9, 22.9, 22.9]",1.0,26.5,1.7,24.9,25.0,1.0,21.8,2.1,25.8,25.0,1.0,2.1,26.6,26.0
2023-06-02 18:45:00,30.3,32.0,26.5,21.4,23.95,25.057142857142857,27.1,"[27.1, 26.5, 23.6, 26.2, 26.9, 22.5, 22.6]",1.0,26.5,1.6,24.3,25.0,1.0,21.4,2.1,25.7,25.0,1.0,2.1,26.8,26.0
2023-06-02 18:50:00,30.3,32.0,26.5,21.1,23.8,25.014285714285712,27.1,"[27.1, 26.8, 23.4, 26.1, 26.9, 22.2, 22.6]",1.0,26.5,1.7,24.2,25.0,1.0,21.1,1.7,25.4,25.0,1.0,2.1,26.7,26.0
2023-06-02 18:55:00,30.3,31.0,26.5,21.6,24.05,25.228571428571428,27.2,"[27.0, 27.2, 23.7, 26.1, 26.9, 22.8, 22.9]",1.0,26.5,1.7,24.8,25.0,1.0,21.6,2.1,25.8,25.0,1.0,2.1,26.6,26.0
2023-06-02 19:00:00,30.3,31.0,26.6,21.5,24.05,25.085714285714285,27.1,"[27.1, 26.6, 23.7, 26.1, 26.9, 22.6, 22.6]",1.0,26.6,1.7,24.4,25.0,1.0,21.5,2.1,25.7,25.0,1.0,2.1,26.7,26.0
2023-06-02 19:05:00,30.3,32.0,26.6,21.5,24.05,24.9,27.1,"[27.1, 25.7, 23.5, 26.1, 26.9, 22.4, 22.6]",1.0,26.6,1.6,24.3,25.0,1.0,21.5,1.9,25.5,25.0,1.0,2.1,26.7,26.0
2023-06-02 19:10:00,30.2,32.0,26.5,21.5,24.0,24.857142857142858,27.1,"[27.1, 24.9, 23.5, 26.1, 26.9, 22.7, 22.8]",1.0,26.5,1.7,24.7,25.0,1.0,21.5,2.0,25.7,25.0,1.0,2.1,26.7,26.0
2023-06-02 19:15:00,30.2,32.0,26.5,21.8,24.15,24.87142857142857,27.1,"[27.1, 24.3, 23.7, 26.2, 26.9, 23.0, 22.9]",1.0,26.5,1.7,24.9,25.0,1.0,21.8,2.1,26.0,25.0,1.0,2.1,26.7,26.0
2023-06-02 19:20:00,30.2,32.0,26.6,22.2,24.4,24.957142857142856,27.1,"[27.1, 24.3, 23.9, 26.3, 26.9, 23.2, 23.0]",1.0,26.6,1.7,25.0,25.0,1.0,22.2,2.2,26.2,25.0,1.0,2.1,26.8,26.0
2023-06-02 19:25:00,30.2,32.0,26.6,21.5,24.05,24.857142857142858,27.1,"[27.1, 24.9, 23.7, 26.2, 26.9, 22.5, 22.7]",1.0,26.6,1.7,24.3,25.0,1.0,21.5,2.0,25.8,25.0,1.0,2.2,26.8,26.0
2023-06-02 19:30:00,30.2,31.0,26.6,21.5,24.05,24.87142857142857,27.1,"[27.1, 25.4, 23.4, 26.2, 26.9, 22.4, 22.7]",1.0,26.6,1.7,24.2,25.0,1.0,21.5,1.8,25.4,25.0,1.0,2.1,26.7,26.0
2023-06-02 19:35:00,30.2,32.0,26.6,21.9,24.25,25.071428571428573,27.1,"[27.1, 25.9, 23.6, 26.2, 26.9, 22.8, 23.0]",1.0,26.6,1.7,24.7,25.0,1.0,21.9,2.2,25.9,25.0,1.0,2.1,26.8,26.0
2023-06-02 19:40:00,30.2,31.0,26.6,21.3,23.950000000000003,25.02857142857143,27.1,"[27.1, 26.4, 23.5, 26.2, 26.9, 22.4, 22.7]",1.0,26.6,1.7,24.4,25.0,1.0,21.3,2.2,25.5,25.0,1.0,2.1,26.6,26.0
2023-06-02 19:45:00,30.2,32.0,26.6,21.4,24.0,25.12857142857143,27.1,"[27.1, 26.7, 23.5, 26.2, 26.9, 22.6, 22.9]",1.0,26.6,1.7,24.5,25.0,1.0,21.4,1.8,25.7,25.0,1.0,2.1,26.7,26.0
2023-06-02 19:50:00,30.2,32.0,26.6,21.9,24.25,25.314285714285717,27.1,"[27.1, 27.1, 23.8, 26.2, 26.9, 23.0, 23.1]",1.0,26.6,1.7,25.0,25.0,1.0,21.9,2.0,25.9,25.0,1.0,2.2,26.8,26.0
2023-06-02 19:55:00,30.1,32.0,26.6,21.1,23.85,24.97142857142857,27.1,"[27.1, 26.2, 23.5, 26.2, 26.9, 22.3, 22.6]",1.0,26.6,1.7,24.2,25.0,1.0,21.1,2.2,25.7,25.0,1.0,2.1,26.8,26.0
2023-06-02 20:00:00,30.1,31.0,26.6,21.3,23.950000000000003,24.914285714285715,27.1,"[27.1, 25.4, 23.5, 26.2, 26.9, 22.5, 22.8]",1.0,26.6,1.7,24.5,25.0,1.0,21.3,2.0,25.6,25.0,1.0,2.1,26.7,26.0
2023-06-02 20:05:00,30.1,32.0,26.6,21.7,24.15,24.885714285714283,27.1,"[27.1, 24.6, 23.6, 26.2, 26.9, 22.9, 22.9]",1.0,26.6,1.7,24.7,25.0,1.0,21.7,2.1,26.0,25.0,1.0,2.1,26.8,26.0
2023-06-02 20:10:00,30.1,32.0,26.7,22.1,24.4,25.0,27.1,"[27.1, 24.5, 23.8, 26.3, 27.0, 23.2, 23.1]",1.0,26.7,1.7,24.9,25.0,1.0,22.1,2.2,26.1,25.0,1.0,2.2,26.8,26.0
2023-06-02 20:15:00,30.1,32.0,26.7,22.1,24.4,24.914285714285715,27.2,"[27.2, 25.0, 23.6, 26.3, 27.0, 22.6, 22.7]",1.0,26.7,1.7,24.3,25.0,1.0,22.1,1.9,25.7,25.0,1.0,2.2,26.8,26.0
2023-06-02 20:20:00,30.1,32.0,26.7,21.0,23.85,24.8,27.1,"[27.1, 25.5, 23.3, 26.2, 26.9, 22.1, 22.5]",1.0,26.7,1.7,23.9,25.0,1.0,21.0,1.7,25.3,25.0,1.0,2.1,26.7,26.0
2023-06-02 20:25:00,30.1,32.0,26.6,21.7,24.15,25.042857142857144,27.1,"[27.1, 26.1, 23.5, 26.2, 26.9, 22.7, 22.8]",1.0,26.6,1.7,24.6,25.0,1.0,21.7,1.9,25.7,25.0,1.0,2.2,26.8,26.0
2023-06-02 20:30:00,30.1,31.0,26.6,21.7,24.15,25.1,27.1,"[27.1, 26.5, 23.6, 26.2, 27.0, 22.6, 22.7]",1.0,26.6,1.7,24.6,25.0,1.0,21.7,2.2,25.9,25.0,1.0,2.1,26.7,26.0
2023-06-02 20:35:00,30.1,32.0,26.5,21.2,23.85,25.085714285714285,27.1,"[27.1, 26.8, 23.5, 26.2, 26.9, 22.4, 22.7]",1.0,26.5,1.7,24.4,25.0,1.0,21.2,1.9,25.6,25.0,1.0,2.2,26.8,26.0
2023-06-02 20:40:00,30.1,31.0,26.6,21.8,24.200000000000003,25.314285714285717,27.2,"[27.2, 27.2, 23.8, 26.2, 26.9, 22.9, 23.0]",1.0,26.6,1.7,24.8,25.0,1.0,21.8,2.0,25.9,25.0,1.0,2.2,26.6,26.0
2023-06-02 20:45:00,30.1,32.0,26.6,21.6,24.1,25.12857142857143,27.2,"[27.2, 26.5, 23.7, 26.2, 27.0, 22.6, 22.7]",1.0,26.6,1.7,24.5,25.0,1.0,21.6,2.1,25.8,25.0,1.0,2.1,26.7,26.0
2023-06-02 20:50:00,30.1,32.0,26.5,21.2,23.85,24.842857142857145,27.2,"[27.2, 25.6, 23.4, 26.1, 26.9, 22.2, 22.5]",1.0,26.5,1.7,24.2,25.0,1.0,21.2,1.8,25.4,25.0,1.0,2.2,26.7,26.0
2023-06-02 20:55:00,30.1,32.0,26.6,21.5,24.05,24.842857142857145,27.1,"[27.1, 24.7, 23.5, 26.2, 26.9, 22.7, 22.8]",1.0,26.6,1.7,24.6,25.0,1.0,21.5,2.0,25.8,25.0,1.0,2.2,26.7,26.0
2023-06-02 21:00:00,30.1,30.0,26.6,21.9,24.25,24.914285714285715,27.1,"[27.1, 24.6, 23.6, 26.2, 26.9, 23.0, 23.0]",1.0,26.6,1.7,24.9,25.0,1.0,21.9,2.0,26.0,25.0,1.0,2.2,26.8,26.0
2023-06-02 21:05:00,30.0,32.0,26.7,21.8,24.25,25.042857142857144,27.2,"[27.2, 25.3, 23.7, 26.3, 27.0, 22.9, 22.9]",1.0,26.7,1.7,24.8,25.0,1.0,21.8,2.2,25.8,25.0,1.0,2.2,26.9,26.0
2023-06-02 21:10:00,30.0,32.0,26.7,21.8,24.25,24.885714285714283,27.2,"[27.2, 25.7, 23.3, 26.2, 27.0, 22.2, 22.6]",1.0,26.7,1.7,24.0,25.0,1.0,21.8,2.0,25.6,25.0,1.0,2.2,26.7,26.0
2023-06-02 21:15:00,30.0,32.0,26.6,21.6,24.1,25.02857142857143,27.1,"[27.1, 26.2, 23.4, 26.2, 26.9, 22.5, 22.9]",1.0,26.6,1.7,24.5,25.0,1.0,21.6,1.8,25.7,25.0,1.0,2.2,26.8,26.0
2023-06-02 21:20:00,30.1,32.0,26.6,21.6,24.1,25.27142857142857,27.2,"[27.2, 26.6, 23.7, 26.3, 27.0, 23.0, 23.1]",1.0,26.6,1.7,24.9,25.0,1.0,21.6,2.0,26.1,25.0,1.0,2.1,26.7,26.0
2023-06-02 21:25:00,30.1,32.0,26.6,21.3,23.950000000000003,25.142857142857142,27.2,"[27.2, 26.9, 23.6, 26.2, 26.9, 22.4, 22.8]",1.0,26.6,1.7,24.1,25.0,1.0,21.3,1.9,25.7,25.0,1.0,2.1,26.8,26.0
2023-06-02 21:30:00,30.0,31.0,26.6,21.2,23.9,25.12857142857143,27.2,"[27.2, 27.1, 23.5, 26.2, 26.9, 22.2, 22.8]",1.0,26.6,1.7,24.2,25.0,1.0,21.2,1.8,25.4,25.0,1.0,2.2,26.7,26.0
2023-06-02 21:35:00,30.0,32.0,26.6,21.7,24.15,25.3,27.4,"[27.2, 27.4, 23.7, 26.2, 26.9, 22.7, 23.0]",1.0,26.6,1.7,24.8,25.0,1.0,21.7,2.0,25.9,25.0,1.0,2.2,26.8,26.0
2023-06-02 21:40:00,30.0,32.0,26.6,21.6,24.1,25.24285714285714,27.2,"[27.2, 26.9, 23.8, 26.2, 27.0, 22.7, 22.9]",1.0,26.6,1.7,24.9,25.0,1.0,21.6,2.2,25.8,25.0,1.0,2.2,26.8,26.0
2023-06-02 21:45:00,30.0,32.0,26.6,21.1,23.85,24.957142857142856,27.2,"[27.2, 25.8, 23.5, 26.1, 27.0, 22.4, 22.7]",1.0,26.6,1.7,24.2,25.0,1.0,21.1,1.9,25.6,25.0,1.0,2.2,26.8,26.0
2023-06-02 21:50:00,30.0,32.0,26.6,21.5,24.05,24.928571428571427,27.2,"[27.2, 25.0, 23.5, 26.2, 27.0, 22.7, 22.9]",1.0,26.6,1.7,24.7,25.0,1.0,21.5,2.0,25.9,25.0,1.0,2.2,26.7,26.0
2023-06-02 21:55:00,30.0,32.0,26.6,21.9,24.25,24.914285714285715,27.2,"[27.2, 24.3, 23.7, 26.2, 27.0, 23.0, 23.0]",1.0,26.6,1.7,24.9,25.0,1.0,21.9,2.2,26.0,25.0,1.0,2.2,26.8,26.0
2023-06-02 22:00:00,30.0,31.0,26.7,21.7,24.2,24.842857142857145,27.2,"[27.2, 24.3, 23.6, 26.2, 27.0, 22.8, 22.8]",1.0,26.7,,24.5,25.0,1.0,21.7,,25.8,25.0,1.0,,26.9,26.0
2023-06-02 22:05:00,30.0,32.0,26.7,21.6,24.15,24.77142857142857,27.2,"[27.2, 24.8, 23.3, 26.2, 26.9, 22.3, 22.7]",1.0,26.7,,24.1,25.0,1.0,21.6,,25.5,25.0,1.0,,26.8,26.0
2023-06-02 22:10:00,30.0,32.0,26.6,21.8,24.200000000000003,24.971428571428568,27.2,"[27.2, 25.4, 23.5, 26.2, 26.9, 22.7, 22.9]",1.0,26.6,1.7,24.6,25.0,1.0,21.8,2.0,26.0,25.0,1.0,2.2,26.8,26.0
2023-06-02 22:15:00,30.0,32.0,26.6,21.6,24.1,25.042857142857144,27.2,"[27.2, 26.0, 23.5, 26.3, 27.0, 22.6, 22.7]",1.0,26.6,1.7,24.4,25.0,1.0,21.6,2.2,25.7,25.0,1.0,2.2,26.8,26.0
2023-06-02 22:20:00,30.0,32.0,26.6,21.1,23.85,24.914285714285715,27.2,"[27.2, 26.2, 23.3, 26.2, 26.9, 22.1, 22.5]",1.0,26.6,1.7,24.2,25.0,1.0,21.1,1.9,25.5,25.0,1.0,2.2,26.8,26.0
2023-06-02 22:25:00,30.0,32.0,26.6,21.6,24.1,25.15714285714285,27.2,"[27.2, 26.6, 23.5, 26.2, 26.9, 22.7, 23.0]",1.0,26.6,1.7,24.5,25.0,1.0,21.6,1.9,25.8,25.0,1.0,2.2,26.8,26.0
2023-06-02 22:30:00,30.0,31.0,26.6,21.6,24.1,25.15714285714285,27.2,"[27.2, 26.8, 23.6, 26.2, 26.9, 22.7, 22.7]",1.0,26.6,1.7,24.6,25.0,1.0,21.6,1.9,26.0,25.0,1.0,2.2,26.9,26.0
2023-06-02 22:35:00,30.0,32.0,26.6,21.1,23.85,25.057142857142857,27.2,"[27.2, 27.0, 23.4, 26.1, 26.9, 22.2, 22.6]",1.0,26.6,1.7,24.2,25.0,1.0,21.1,1.9,25.5,25.0,1.0,2.2,26.8,26.0
2023-06-02 22:40:00,30.0,31.0,26.6,21.7,24.15,25.25714285714286,27.3,"[27.2, 27.3, 23.6, 26.2, 26.9, 22.7, 22.9]",1.0,26.6,1.7,24.7,25.0,1.0,21.7,2.0,25.8,25.0,1.0,2.1,26.8,26.0
2023-06-02 22:45:00,29.9,32.0,26.6,21.8,24.200000000000003,25.24285714285714,27.2,"[27.2, 27.0, 23.7, 26.2, 27.0, 22.8, 22.8]",1.0,26.6,1.7,24.7,25.0,1.0,21.8,2.2,26.0,25.0,1.0,2.1,26.8,26.0
2023-06-02 22:50:00,29.9,32.0,26.6,21.8,24.200000000000003,24.914285714285715,27.2,"[27.2, 26.0, 23.4, 26.2, 26.9, 22.2, 22.5]",1.0,26.6,1.7,24.1,25.0,1.0,21.8,1.8,25.5,25.0,1.0,2.2,26.7,26.0
2023-06-02 22:55:00,29.9,32.0,26.6,21.4,24.0,24.87142857142857,27.2,"[27.2, 25.0, 23.4, 26.2, 26.9, 22.6, 22.8]",1.0,26.6,1.7,24.5,25.0,1.0,21.4,1.8,25.7,25.0,1.0,2.2,26.8,26.0
2023-06-02 23:00:00,29.9,30.0,26.6,21.8,24.200000000000003,24.87142857142857,27.2,"[27.2, 24.3, 23.6, 26.2, 27.0, 22.9, 22.9]",1.0,26.6,1.7,24.8,25.0,1.0,21.8,2.2,26.0,25.0,1.0,2.2,26.8,26.0
2023-06-02 23:05:00,29.9,32.0,26.7,21.9,24.3,24.957142857142856,27.2,"[27.2, 24.5, 23.7, 26.3, 27.0, 23.0, 23.0]",1.0,26.7,,24.9,25.0,1.0,21.9,,26.1,25.0,1.0,,26.8,26.0
2023-06-02 23:10:00,29.9,32.0,26.6,21.9,24.25,24.8,27.2,"[27.2, 25.0, 23.4, 26.2, 27.0, 22.3, 22.5]",1.0,26.6,1.7,24.0,25.0,1.0,21.9,2.0,25.6,25.0,1.0,2.2,26.8,26.0
2023-06-02 23:15:00,29.9,32.0,26.6,21.7,24.15,24.957142857142856,27.2,"[27.2, 25.6, 23.4, 26.2, 26.9, 22.6, 22.8]",1.0,26.6,1.7,24.4,25.0,1.0,21.7,1.9,25.7,25.0,1.0,2.2,26.8,26.0
2023-06-02 23:20:00,29.9,32.0,26.7,21.9,24.3,25.17142857142857,27.2,"[27.2, 26.1, 23.7, 26.3, 27.0, 22.9, 23.0]",1.0,26.7,1.7,24.8,25.0,1.0,21.9,2.1,26.0,25.0,1.0,2.2,26.8,26.0
2023-06-02 23:25:00,29.9,32.0,26.7,21.1,23.9,25.02857142857143,27.2,"[27.2, 26.3, 23.5, 26.2, 27.0, 22.3, 22.7]",1.0,26.7,1.7,24.1,25.0,1.0,21.1,2.1,25.7,25.0,1.0,2.2,26.7,26.0
2023-06-02 23:30:00,29.9,31.0,26.6,21.5,24.05,25.12857142857143,27.2,"[27.2, 26.7, 23.5, 26.2, 27.0, 22.5, 22.8]",1.0,26.6,1.7,24.4,25.0,1.0,21.5,1.9,25.8,25.0,1.0,2.2,26.8,26.0
2023-06-02 23:35:00,29.9,32.0,26.7,21.8,24.25,25.314285714285717,27.2,"[27.2, 26.9, 23.7, 26.3, 27.0, 23.0, 23.1]",1.0,26.7,1.7,24.9,25.0,1.0,21.8,2.1,26.1,25.0,1.0,2.2,26.8,26.0
2023-06-02 23:40:00,29.9,,26.6,21.3,23.950000000000003,24.957142857142856,27.2,"[27.2, 26.0, 23.5, 26.2, 27.0, 22.3, 22.5]",1.0,26.6,1.7,24.3,25.0,1.0,21.3,1.9,25.8,25.0,1.0,2.2,26.8,26.0
2023-06-02 23:45:00,29.9,32.0,26.6,21.3,23.950000000000003,24.914285714285715,27.2,"[27.2, 25.3, 23.4, 26.2, 27.0, 22.5, 22.8]",1.0,26.6,1.7,24.4,25.0,1.0,21.3,2.0,25.7,25.0,1.0,2.2,26.8,26.0
2023-06-02 23:50:00,29.9,32.0,26.6,21.8,24.200000000000003,24.9,27.2,"[27.2, 24.4, 23.6, 26.2, 27.0, 22.9, 23.0]",1.0,26.6,1.7,24.9,25.0,1.0,21.8,2.1,26.0,25.0,1.0,2.2,26.9,26.0
2023-06-02 23:55:00,29.9,31.0,26.7,22.2,24.45,25.014285714285712,27.3,"[27.3, 24.5, 23.7, 26.3, 27.1, 23.1, 23.1]",1.0,26.7,1.7,25.0,25.0,1.0,22.2,2.4,26.1,25.0,1.0,2.3,26.8,26.0
2023-06-03 00:00:00,29.9,31.0,26.7,21.7,24.2,24.97142857142857,27.3,"[27.3, 25.1, 23.6, 26.3, 27.1, 22.6, 22.8]",1.0,26.7,1.7,24.4,25.0,1.0,21.7,2.1,26.0,25.0,1.0,2.3,26.9,26.0
2023-06-03 00:05:00,29.9,32.0,26.6,21.5,24.05,24.928571428571427,27.2,"[27.2, 25.5, 23.3, 26.3, 27.1, 22.3, 22.8]",1.0,26.6,,24.2,25.0,1.0,21.5,,25.5,25.0,1.0,,26.8,26.0
2023-06-03 00:10:00,29.9,32.0,26.7,22.0,24.35,25.11428571428572,27.2,"[27.2, 26.0, 23.5, 26.3, 27.0, 22.8, 23.0]",1.0,26.7,1.7,24.8,25.0,1.0,22.0,2.0,26.0,25.0,1.0,2.2,26.8,26.0
2023-06-03 00:15:00,29.9,32.0,26.7,22.0,24.35,25.285714285714285,27.3,"[27.3, 26.5, 23.7, 26.3, 27.1, 23.0, 23.1]",1.0,26.7,1.7,24.8,25.0,1.0,22.0,2.2,26.1,25.0,1.0,2.3,26.9,26.0
2023-06-03 00:30:00,29.9,31.0,26.7,21.6,24.15,25.185714285714287,27.3,"[27.3, 26.6, 23.6, 26.3, 27.1, 22.6, 22.8]",1.0,26.7,1.7,24.5,25.0,1.0,21.6,2.1,26.0,25.0,1.0,2.2,26.8,26.0
2023-06-03 00:35:00,29.9,31.0,26.7,21.2,23.95,24.914285714285715,27.3,"[27.3, 25.5, 23.4, 26.2, 27.0, 22.3, 22.7]",1.0,26.7,1.7,24.3,25.0,1.0,21.2,1.9,25.5,25.0,1.0,2.2,26.8,26.0
2023-06-03 00:40:00,29.9,30.0,26.7,21.5,24.1,24.914285714285715,27.3,"[27.3, 24.7, 23.5, 26.3, 27.0, 22.7, 22.9]",1.0,26.7,1.7,24.7,25.0,1.0,21.5,2.1,25.8,25.0,1.0,2.2,26.8,26.0
2023-06-03 00:45:00,29.8,31.0,26.7,21.6,24.15,24.942857142857143,27.3,"[27.3, 24.2, 23.7, 26.3, 27.1, 23.0, 23.0]",1.0,26.7,1.7,24.8,25.0,1.0,21.6,2.1,26.1,25.0,1.0,2.2,27.0,26.0
2023-06-03 00:50:00,29.8,31.0,26.7,22.1,24.4,24.842857142857145,27.3,"[27.3, 24.7, 23.5, 26.3, 27.1, 22.4, 22.6]",1.0,26.7,1.7,24.2,25.0,1.0,22.1,2.2,25.5,25.0,1.0,2.3,26.9,26.0
2023-06-03 00:55:00,29.8,32.0,26.7,21.8,24.25,24.957142857142856,27.3,"[27.3, 25.1, 23.4, 26.3, 27.1, 22.6, 22.9]",1.0,26.7,1.7,24.5,25.0,1.0,21.8,1.8,25.8,25.0,1.0,2.2,26.9,26.0
2023-06-03 01:00:00,29.8,30.0,26.7,22.2,24.45,25.142857142857142,27.3,"[27.3, 25.7, 23.6, 26.3, 27.0, 23.0, 23.1]",1.0,26.7,1.7,25.0,25.0,1.0,22.2,2.1,26.1,25.0,1.0,2.2,27.0,26.0
2023-06-03 01:05:00,29.8,31.0,26.7,21.9,24.3,25.085714285714285,27.3,"[27.3, 26.0, 23.5, 26.3, 27.1, 22.5, 22.9]",1.0,26.7,,24.3,25.0,1.0,21.9,,25.6,25.0,1.0,,27.0,26.0
2023-06-03 01:10:00,29.8,31.0,26.7,21.5,24.1,25.142857142857142,27.3,"[27.3, 26.4, 23.5, 26.3, 27.1, 22.5, 22.9]",1.0,26.7,1.7,24.6,25.0,1.0,21.5,1.9,25.7,25.0,1.0,2.2,26.7,26.0
2023-06-03 01:15:00,29.8,31.0,26.7,21.8,24.25,25.314285714285717,27.3,"[27.3, 26.7, 23.7, 26.4, 27.1, 22.9, 23.1]",1.0,26.7,1.7,25.0,25.0,1.0,21.8,2.2,26.0,25.0,1.0,2.3,26.9,26.0
2023-06-03 01:20:00,29.8,32.0,26.7,21.8,24.25,25.042857142857144,27.3,"[27.3, 26.2, 23.4, 26.3, 27.1, 22.3, 22.7]",1.0,26.7,1.7,24.3,25.0,1.0,21.8,1.9,25.7,25.0,1.0,2.3,27.0,26.0
2023-06-03 01:25:00,29.8,31.0,26.7,21.5,24.1,24.957142857142856,27.3,"[27.3, 25.2, 23.4, 26.3, 27.1, 22.6, 22.8]",1.0,26.7,1.7,24.6,25.0,1.0,21.5,1.9,25.7,25.0,1.0,2.3,27.0,26.0
2023-06-03 01:30:00,29.8,30.0,26.7,21.8,24.25,24.928571428571427,27.3,"[27.3, 24.3, 23.5, 26.3, 27.1, 23.0, 23.0]",1.0,26.7,1.7,24.6,25.0,1.0,21.8,2.1,26.0,25.0,1.0,2.2,26.9,26.0
2023-06-03 01:35:00,29.8,31.0,26.8,22.2,24.5,25.02857142857143,27.3,"[27.3, 24.2, 23.8, 26.4, 27.1, 23.2, 23.2]",1.0,26.8,1.7,25.0,25.0,1.0,22.2,2.2,26.3,25.0,1.0,2.3,27.0,26.0
2023-06-03 01:40:00,29.8,30.0,26.8,21.4,24.1,24.885714285714283,27.3,"[27.3, 24.7, 23.4, 26.4, 27.1, 22.5, 22.8]",1.0,26.8,1.7,24.3,25.0,1.0,21.4,2.2,25.6,25.0,1.0,2.3,27.0,26.0
2023-06-03 01:45:00,29.8,31.0,26.7,21.4,24.05,24.957142857142856,27.3,"[27.3, 25.2, 23.3, 26.3, 27.1, 22.6, 22.9]",1.0,26.7,1.7,24.6,25.0,1.0,21.4,1.9,25.8,25.0,1.0,2.3,26.9,26.0
2023-06-03 01:50:00,29.8,32.0,26.8,22.2,24.5,25.185714285714287,27.3,"[27.3, 25.7, 23.6, 26.4, 27.1, 23.0, 23.2]",1.0,26.8,1.7,25.0,25.0,1.0,22.2,2.1,26.1,25.0,1.0,2.3,26.9,26.0
2023-06-03 01:55:00,29.8,32.0,26.8,22.2,24.5,25.142857142857142,27.3,"[27.3, 26.1, 23.5, 26.4, 27.2, 22.6, 22.9]",1.0,26.8,1.7,24.3,25.0,1.0,22.2,2.2,25.8,25.0,1.0,2.3,27.0,26.0
2023-06-03 02:00:00,29.8,31.0,26.7,21.6,24.15,25.185714285714287,27.3,"[27.3, 26.4, 23.5, 26.4, 27.1, 22.6, 23.0]",1.0,26.7,1.7,24.3,25.0,1.0,21.6,2.0,25.8,25.0,1.0,2.3,26.9,26.0
2023-06-03 02:05:00,29.7,32.0,26.8,22.0,24.4,25.357142857142858,27.4,"[27.4, 26.7, 23.7, 26.4, 27.1, 23.0, 23.2]",1.0,26.8,,25.0,25.0,1.0,22.0,,25.8,25.0,1.0,,26.9,26.0
2023-06-03 02:10:00,29.7,31.0,26.8,21.9,24.35,25.185714285714287,27.4,"[27.4, 26.2, 23.6, 26.4, 27.2, 22.6, 22.9]",1.0,26.8,1.7,24.6,25.0,1.0,21.9,2.2,25.8,25.0,1.0,2.3,27.0,26.0
2023-06-03 02:15:00,29.7,32.0,26.8,21.3,24.05,24.97142857142857,27.4,"[27.4, 25.1, 23.4, 26.3, 27.1, 22.5, 23.0]",1.0,26.8,1.7,24.4,25.0,1.0,21.3,1.9,25.8,25.0,1.0,2.3,26.9,26.0
2023-06-03 02:20:00,29.8,31.0,26.7,21.3,24.0,24.942857142857143,27.3,"[27.3, 24.3, 23.5, 26.4, 27.1, 22.9, 23.1]",1.0,26.7,1.7,24.8,25.0,1.0,21.3,2.2,26.1,25.0,1.0,2.3,26.9,26.0
2023-06-03 02:25:00,29.7,31.0,26.8,22.2,24.5,25.057142857142857,27.4,"[27.4, 24.3, 23.7, 26.4, 27.2, 23.2, 23.2]",1.0,26.8,1.6,25.0,25.0,1.0,22.2,2.2,26.1,25.0,1.0,2.3,27.0,26.0
2023-06-03 02:30:00,29.7,30.0,26.8,21.3,24.05,24.928571428571427,27.4,"[27.4, 24.8, 23.4, 26.4, 27.2, 22.5, 22.8]",1.0,26.8,1.7,24.2,25.0,1.0,21.3,2.2,25.8,25.0,1.0,2.3,27.0,26.0
2023-06-03 02:35:00,29.7,32.0,26.8,21.3,24.05,24.914285714285715,27.4,"[27.4, 25.2, 23.2, 26.4, 27.1, 22.3, 22.8]",1.0,26.8,1.7,24.2,25.0,1.0,21.3,1.9,25.8,25.0,1.0,2.3,27.0,26.0
2023-06-03 02:40:00,29.7,31.0,26.7,21.3,24.0,25.142857142857142,27.4,"[27.4, 25.7, 23.4, 26.4, 27.1, 22.9, 23.1]",1.0,26.7,1.7,24.7,25.0,1.0,21.3,2.0,25.7,25.0,1.0,2.3,26.9,26.0
2023-06-03 02:45:00,29.7,31.0,,,,25.15714285714285,27.3,"[27.3, 26.2, 23.5, 26.4, 27.1, 22.7, 22.9]",1.0,,1.7,24.9,25.0,1.0,,2.4,26.1,25.0,1.0,2.3,27.0,26.0
2023-06-03 02:50:00,29.7,31.0,26.8,21.8,24.3,25.085714285714285,27.3,"[27.3, 26.3, 23.4, 26.4, 27.1, 22.3, 22.8]",1.0,26.8,1.7,24.2,25.0,1.0,21.8,1.9,25.6,25.0,1.0,2.3,26.9,26.0
2023-06-03 02:55:00,29.7,31.0,26.7,21.3,24.0,25.24285714285714,27.4,"[27.4, 26.6, 23.5, 26.3, 27.1, 22.7, 23.1]",1.0,26.7,1.7,24.5,25.0,1.0,21.3,2.1,25.9,25.0,1.0,2.2,27.0,26.0
2023-06-03 03:00:00,29.7,31.0,26.8,21.7,24.25,25.314285714285717,27.4,"[27.4, 26.9, 23.6, 26.4, 27.2, 22.7, 23.0]",1.0,26.8,1.7,24.8,25.0,1.0,21.7,2.3,26.1,25.0,1.0,2.3,27.0,26.0
2023-06-03 03:05:00,29.7,31.0,26.8,21.7,24.25,25.15714285714285,27.3,"[27.3, 27.0, 23.4, 26.3, 27.1, 22.2, 22.8]",1.0,26.8,1.7,24.4,25.0,1.0,21.7,1.9,25.9,25.0,1.0,2.2,27.0,26.0
2023-06-03 03:10:00,29.7,32.0,26.7,21.7,24.2,25.32857142857143,27.3,"[27.3, 27.2, 23.6, 26.3, 27.1, 22.8, 23.0]",1.0,26.7,1.7,24.3,25.0,1.0,21.7,2.0,25.5,25.0,1.0,2.3,26.9,26.0
2023-06-03 03:15:00,29.7,31.0,26.7,21.7,24.2,25.214285714285715,27.4,"[27.4, 26.5, 23.6, 26.4, 27.2, 22.7, 22.7]",1.0,26.7,1.7,24.8,25.0,1.0,21.7,2.3,26.1,25.0,1.0,2.3,26.9,26.0
2023-06-03 03:20:00,29.7,31.0,26.7,21.7,24.2,24.928571428571427,27.3,"[27.3, 25.5, 23.3, 26.3, 27.1, 22.2, 22.8]",1.0,26.7,1.7,24.2,25.0,1.0,21.7,2.0,25.5,25.0,1.0,2.3,26.8,26.0
2023-06-03 03:25:00,29.7,32.0,26.7,21.7,24.2,25.014285714285712,27.3,"[27.3, 25.3, 23.4, 26.3, 27.1, 22.7, 23.0]",1.0,26.7,1.7,24.7,25.0,1.0,21.7,2.1,25.9,25.0,1.0,2.3,26.9,26.0
2023-06-03 03:30:00,29.7,31.0,26.8,21.7,24.25,25.11428571428572,27.4,"[27.4, 25.7, 23.6, 26.4, 27.1, 22.7, 22.9]",1.0,26.8,1.7,24.6,25.0,1.0,21.7,2.2,26.1,25.0,1.0,2.3,26.9,26.0
2023-06-03 03:35:00,29.7,31.0,26.7,21.2,23.95,25.014285714285712,27.3,"[27.3, 26.1, 23.4, 26.3, 27.1, 22.2, 22.7]",1.0,26.7,1.7,24.1,25.0,1.0,21.2,1.8,25.6,25.0,1.0,2.3,26.9,26.0
2023-06-03 03:40:00,29.6,32.0,26.7,21.8,24.25,25.214285714285715,27.4,"[27.4, 26.5, 23.5, 26.3, 27.0, 22.8, 23.0]",1.0,26.7,1.7,24.7,25.0,1.0,21.8,2.0,26.0,25.0,1.0,2.3,26.9,26.0
2023-06-03 03:45:00,29.6,31.0,26.7,21.7,24.2,25.228571428571428,27.4,"[27.4, 26.8, 23.5, 26.4, 27.1, 22.6, 22.8]",1.0,26.7,1.7,24.6,25.0,1.0,21.7,2.1,25.9,25.0,1.0,2.3,27.0,26.0
2023-06-03 03:50:00,29.6,31.0,26.7,21.4,24.05,25.2,27.3,"[27.3, 27.0, 23.5, 26.3, 27.1, 22.4, 22.8]",1.0,26.7,1.7,24.4,25.0,1.0,21.4,1.8,25.6,25.0,1.0,2.3,26.9,26.0
2023-06-03 03:55:00,29.6,32.0,26.7,21.8,24.25,25.37142857142857,27.4,"[27.4, 27.1, 23.6, 26.4, 27.1, 22.9, 23.1]",1.0,26.7,1.7,25.0,25.0,1.0,21.8,2.1,25.9,25.0,1.0,2.3,27.0,26.0
2023-06-03 04:00:00,29.6,30.0,26.8,21.4,24.1,25.085714285714285,27.4,"[27.4, 26.1, 23.5, 26.4, 27.1, 22.4, 22.7]",1.0,26.8,1.7,24.4,25.0,1.0,21.4,2.2,25.8,25.0,1.0,2.3,27.0,26.0
2023-06-03 04:05:00,29.6,31.0,26.8,21.3,24.05,24.942857142857143,27.4,"[27.4, 25.0, 23.3, 26.4, 27.1, 22.5, 22.9]",1.0,26.8,,24.6,25.0,1.0,21.3,,25.5,25.0,1.0,,27.0,26.0
2023-06-03 04:10:00,29.6,31.0,26.7,21.9,24.3,24.942857142857143,27.4,"[27.4, 24.3, 23.5, 26.4, 27.1, 22.9, 23.0]",1.0,26.7,1.7,24.9,25.0,1.0,21.9,2.2,26.1,25.0,1.0,2.3,26.9,26.0
2023-06-03 04:15:00,29.6,31.0,26.8,22.3,24.55,25.085714285714285,27.4,"[27.4, 24.5, 23.8, 26.4, 27.2, 23.1, 23.2]",1.0,26.8,1.7,25.0,25.0,1.0,22.3,2.2,26.1,25.0,1.0,2.3,27.0,26.0
2023-06-03 04:20:00,29.6,31.0,26.8,21.4,24.1,24.942857142857143,27.4,"[27.4, 25.0, 23.4, 26.4, 27.1, 22.5, 22.8]",1.0,26.8,1.7,24.2,25.0,1.0,21.4,2.2,25.8,25.0,1.0,2.3,27.0,26.0
2023-06-03 04:25:00,29.6,32.0,26.8,21.6,24.200000000000003,25.0,27.4,"[27.4, 25.5, 23.3, 26.4, 27.1, 22.4, 22.9]",1.0,26.8,1.7,24.5,25.0,1.0,21.6,1.8,25.5,25.0,1.0,2.3,27.0,26.0
2023-06-03 04:30:00,29.6,30.0,26.7,22.2,24.45,25.2,27.4,"[27.4, 26.0, 23.4, 26.4, 27.1, 22.9, 23.2]",1.0,26.7,1.7,24.9,25.0,1.0,22.2,2.2,26.0,25.0,1.0,2.3,27.0,26.0
2023-06-03 04:35:00,29.6,32.0,26.8,22.2,24.5,25.228571428571428,27.4,"[27.4, 26.3, 23.5, 26.4, 27.2, 22.8, 23.0]",1.0,26.8,1.7,24.9,25.0,1.0,22.2,2.2,26.0,25.0,1.0,2.3,27.1,26.0
2023-06-03 04:40:00,29.6,31.0,26.8,21.6,24.200000000000003,25.2,27.4,"[27.4, 26.6, 23.4, 26.4, 27.2, 22.4, 23.0]",1.0,26.8,1.7,24.5,25.0,1.0,21.6,2.0,25.7,25.0,1.0,2.3,27.0,26.0
2023-06-03 04:45:00,29.6,32.0,26.8,21.8,24.3,25.342857142857145,27.4,"[27.4, 26.8, 23.5, 26.4, 27.2, 22.9, 23.2]",1.0,26.8,1.7,24.9,25.0,1.0,21.8,2.2,26.0,25.0,1.0,2.3,27.0,26.0
2023-06-03 04:50:00,29.6,32.0,26.9,21.7,24.3,25.24285714285714,27.4,"[27.4, 26.2, 23.6, 26.4, 27.2, 22.8, 23.1]",1.0,26.9,1.7,24.7,25.0,1.0,21.7,2.2,25.9,25.0,1.0,2.3,27.1,26.0
2023-06-03 04:55:00,29.6,31.0,26.8,21.2,24.0,24.942857142857143,27.4,"[27.4, 25.2, 23.3, 26.4, 27.1, 22.3, 22.9]",1.0,26.8,1.7,24.1,25.0,1.0,21.2,2.1,25.6,25.0,1.0,2.3,27.0,26.0
2023-06-03 05:00:00,29.6,31.0,26.8,21.9,24.35,25.057142857142857,27.4,"[27.4, 25.2, 23.4, 26.4, 27.1, 22.8, 23.1]",1.0,26.8,1.7,24.8,25.0,1.0,21.9,2.0,26.0,25.0,1.0,2.3,27.0,26.0
2023-06-03 05:05:00,29.6,32.0,26.8,21.7,24.25,25.12857142857143,27.4,"[27.4, 25.7, 23.5, 26.4, 27.2, 22.7, 23.0]",1.0,26.8,1.7,24.6,25.0,1.0,21.7,2.2,26.0,25.0,1.0,2.3,27.0,26.0
2023-06-03 05:10:00,29.6,31.0,26.8,21.7,24.25,25.042857142857144,27.4,"[27.4, 26.1, 23.3, 26.4, 27.1, 22.2, 22.8]",1.0,26.8,1.7,24.3,25.0,1.0,21.7,1.9,25.7,25.0,1.0,2.3,26.9,26.0
2023-06-03 05:15:00,29.6,31.0,26.8,21.7,24.25,25.24285714285714,27.4,"[27.4, 26.4, 23.5, 26.4, 27.2, 22.8, 23.0]",1.0,26.8,1.7,24.8,25.0,1.0,21.7,2.1,25.9,25.0,1.0,2.3,27.0,26.0
2023-06-03 05:20:00,29.5,32.0,26.9,21.8,24.35,25.3,27.4,"[27.4, 26.7, 23.6, 26.4, 27.2, 22.8, 23.0]",1.0,26.9,1.7,24.7,25.0,1.0,21.8,2.2,26.0,25.0,1.0,2.4,27.1,26.0
2023-06-03 05:25:00,29.5,32.0,26.8,21.2,24.0,25.15714285714285,27.4,"[27.4, 26.8, 23.4, 26.4, 27.1, 22.2, 22.8]",1.0,26.8,1.7,24.2,25.0,1.0,21.2,2.1,25.5,25.0,1.0,2.4,27.0,26.0
2023-06-03 05:30:00,29.5,31.0,26.8,21.5,24.15,25.314285714285717,27.4,"[27.4, 27.0, 23.5, 26.4, 27.1, 22.8, 23.0]",1.0,26.8,1.7,24.8,25.0,1.0,21.5,2.1,26.0,25.0,1.0,2.3,27.0,26.0
2023-06-03 05:35:00,29.6,32.0,26.9,21.7,24.3,25.27142857142857,27.4,"[27.4, 26.5, 23.6, 26.5, 27.2, 22.8, 22.9]",1.0,26.9,1.7,24.7,25.0,1.0,21.7,2.2,26.1,25.0,1.0,2.3,27.1,26.0
2023-06-03 05:40:00,29.5,31.0,26.8,21.2,24.0,24.942857142857143,27.4,"[27.4, 25.2, 23.2, 26.4, 27.2, 22.4, 22.8]",1.0,26.8,,24.3,25.0,1.0,21.2,,25.5,25.0,1.0,,27.0,26.0
