time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,337137_c,337137_h,337137_p,337137_r,337137_s,337138_c,337138_h,337138_p,337138_r,337138_s,3791632_c,3791632_p,3791632_r,3791632_s
2023-06-04 04:25:00,28.9,33.0,26.9,21.7,24.3,25.214285714285715,27.5,"[27.5, 26.8, 23.2, 26.4, 27.2, 22.7, 22.7]",1.0,26.9,1.7,24.6,25.0,1.0,21.7,2.1,25.7,25.0,1.0,2.3,27.0,26.0
2023-06-04 04:30:00,28.9,33.0,26.8,21.1,23.950000000000003,24.928571428571427,27.5,"[27.5, 25.8, 22.9, 26.4, 27.2, 22.2, 22.5]",1.0,26.8,1.7,24.3,25.0,1.0,21.1,2.0,25.5,25.0,1.0,2.4,27.0,26.0
2023-06-04 04:35:00,28.9,33.0,26.8,21.1,23.950000000000003,23.8,24.6,"[nan, 24.6, 23.0, nan, nan, nan, nan]",1.0,26.8,1.7,24.1,25.0,1.0,21.1,1.8,25.5,25.0,1.0,2.3,27.0,26.0
2023-06-04 04:40:00,28.9,33.0,26.9,21.3,24.1,24.714285714285715,27.5,"[27.5, 24.1, 22.9, 26.4, 27.2, 22.4, 22.5]",1.0,26.9,1.7,24.3,25.0,1.0,21.3,2.0,25.8,25.0,1.0,2.3,27.0,26.0
2023-06-04 04:45:00,28.9,33.0,26.8,21.3,24.05,24.685714285714287,27.5,"[27.5, 24.4, 22.7, 26.4, 27.2, 22.1, 22.5]",1.0,26.8,1.7,24.0,25.0,1.0,21.3,1.8,25.8,25.0,1.0,2.3,26.9,26.0
2023-06-04 04:50:00,28.9,33.0,26.8,21.8,24.3,24.885714285714283,27.5,"[27.5, 24.9, 22.9, 26.4, 27.1, 22.7, 22.7]",1.0,26.8,1.7,24.5,25.0,1.0,21.8,1.9,25.8,25.0,1.0,2.3,26.9,26.0
2023-06-04 04:55:00,28.9,33.0,26.8,21.5,24.15,24.9,27.5,"[27.5, 25.4, 22.9, 26.4, 27.2, 22.4, 22.5]",1.0,26.8,1.7,24.3,25.0,1.0,21.5,2.2,25.9,25.0,1.0,2.3,27.0,26.0
2023-06-04 05:00:00,28.9,33.0,26.8,21.5,24.15,24.985714285714288,27.5,"[27.5, 25.7, 22.9, 26.4, 27.2, 22.4, 22.8]",1.0,26.8,1.7,24.2,25.0,1.0,21.5,1.8,25.4,25.0,1.0,2.4,27.0,26.0
2023-06-04 05:05:00,28.9,33.0,26.8,22.0,24.4,25.185714285714287,27.5,"[27.5, 26.1, 23.1, 26.4, 27.2, 22.9, 23.1]",1.0,26.8,1.7,24.4,25.0,1.0,22.0,2.1,26.0,25.0,1.0,2.3,27.1,26.0
2023-06-04 05:10:00,28.9,33.0,26.8,21.3,24.05,25.057142857142857,27.4,"[27.4, 26.3, 23.0, 26.4, 27.2, 22.4, 22.7]",1.0,26.8,1.7,24.4,25.0,1.0,21.3,2.1,26.0,25.0,1.0,2.3,27.1,26.0
2023-06-04 05:15:00,28.8,33.0,26.8,21.3,24.05,25.11428571428572,27.5,"[27.5, 26.5, 23.0, 26.4, 27.2, 22.4, 22.8]",1.0,26.8,1.7,24.5,25.0,1.0,21.3,1.8,25.7,25.0,1.0,2.3,27.0,26.0
2023-06-04 05:20:00,28.8,33.0,26.8,21.7,24.25,25.228571428571428,27.5,"[27.5, 26.7, 23.2, 26.4, 27.2, 22.7, 22.9]",1.0,26.8,1.7,24.7,25.0,1.0,21.7,2.2,26.0,25.0,1.0,2.3,27.0,26.0
2023-06-04 05:25:00,28.8,33.0,26.8,21.7,24.25,25.12857142857143,27.5,"[27.5, 26.9, 23.0, 26.4, 27.2, 22.2, 22.7]",1.0,26.8,1.7,24.2,25.0,1.0,21.7,1.9,25.4,25.0,1.0,2.4,27.0,26.0
2023-06-04 05:30:00,28.8,33.0,26.8,21.7,24.25,25.285714285714285,27.5,"[27.5, 27.1, 23.2, 26.4, 27.2, 22.7, 22.9]",1.0,26.8,1.7,24.7,25.0,1.0,21.7,2.1,25.4,25.0,1.0,2.3,27.1,26.0
2023-06-04 05:35:00,28.8,33.0,26.8,21.3,24.05,25.0,27.4,"[27.4, 26.3, 23.0, 26.4, 27.2, 22.2, 22.5]",1.0,26.8,1.7,24.2,25.0,1.0,21.3,1.9,25.7,25.0,1.0,2.4,27.0,26.0
2023-06-04 05:40:00,28.8,33.0,26.8,21.4,24.1,24.87142857142857,27.4,"[27.4, 25.2, 22.9, 26.4, 27.1, 22.4, 22.7]",1.0,26.8,1.7,24.6,25.0,1.0,21.4,2.0,25.7,25.0,1.0,2.3,27.0,26.0
2023-06-04 05:45:00,28.8,33.0,26.9,21.8,24.35,24.885714285714283,27.5,"[27.5, 24.2, 23.1, 26.4, 27.2, 22.9, 22.9]",1.0,26.9,1.7,24.9,25.0,1.0,21.8,2.2,25.7,25.0,1.0,2.3,27.1,26.0
2023-06-04 05:50:00,28.8,33.0,26.9,21.3,24.1,24.685714285714287,27.5,"[27.5, 24.0, 22.9, 26.4, 27.2, 22.3, 22.5]",1.0,26.9,1.7,24.2,25.0,1.0,21.3,2.1,25.6,25.0,1.0,2.4,27.0,26.0
2023-06-04 05:55:00,28.8,33.0,26.8,21.5,24.15,24.814285714285717,27.5,"[27.5, 24.5, 22.8, 26.4, 27.2, 22.5, 22.8]",1.0,26.8,1.7,24.5,25.0,1.0,21.5,1.9,25.7,25.0,1.0,2.3,27.0,26.0
2023-06-04 06:00:00,28.8,33.0,26.8,21.5,24.15,24.885714285714283,27.5,"[27.5, 25.1, 22.8, 26.5, 27.2, 22.5, 22.6]",1.0,26.8,1.7,24.5,25.0,1.0,21.5,2.0,25.7,25.0,1.0,2.3,27.0,26.0
2023-06-04 06:05:00,28.8,33.0,26.8,21.2,24.0,24.785714285714285,27.4,"[27.4, 25.4, 22.7, 26.4, 27.1, 22.0, 22.5]",1.0,26.8,1.7,24.0,25.0,1.0,21.2,1.8,25.4,25.0,1.0,2.3,26.9,26.0
2023-06-04 06:10:00,28.8,33.0,26.8,21.6,24.200000000000003,25.02857142857143,27.5,"[27.5, 25.8, 22.9, 26.4, 27.2, 22.6, 22.8]",1.0,26.8,1.7,24.8,25.0,1.0,21.6,2.0,25.8,25.0,1.0,2.3,26.9,26.0
2023-06-04 06:15:00,28.8,33.0,26.8,21.5,24.15,24.914285714285715,27.5,"[27.5, 26.0, 22.8, 26.4, 27.2, 22.1, 22.4]",1.0,26.8,1.7,24.1,25.0,1.0,21.5,2.0,25.5,25.0,1.0,2.3,26.9,26.0
2023-06-04 06:20:00,28.8,33.0,26.8,21.1,23.950000000000003,24.914285714285715,27.4,"[27.4, 26.2, 22.8, 26.4, 27.1, 22.0, 22.5]",1.0,26.8,1.7,24.1,25.0,1.0,21.1,1.8,25.4,25.0,1.0,2.3,27.0,26.0
2023-06-04 06:25:00,28.8,33.0,26.8,21.7,24.25,25.142857142857142,27.5,"[27.5, 26.5, 23.0, 26.4, 27.2, 22.7, 22.7]",1.0,26.8,1.7,24.8,25.0,1.0,21.7,2.1,26.0,25.0,1.0,2.4,27.0,26.0
2023-06-04 06:30:00,28.8,33.0,26.8,21.4,24.1,25.11428571428572,27.5,"[27.5, 26.7, 23.0, 26.4, 27.2, 22.4, 22.6]",1.0,26.8,1.7,24.4,25.0,1.0,21.4,2.0,25.9,25.0,1.0,2.3,27.0,26.0
2023-06-04 06:35:00,28.8,33.0,26.8,21.4,24.1,25.12857142857143,27.5,"[27.5, 26.8, 23.0, 26.4, 27.1, 22.3, 22.8]",1.0,26.8,1.7,24.5,25.0,1.0,21.4,2.0,25.6,25.0,1.0,2.3,27.0,26.0
2023-06-04 06:40:00,28.8,33.0,26.8,21.9,24.35,25.314285714285717,27.5,"[27.5, 27.0, 23.2, 26.4, 27.2, 22.9, 23.0]",1.0,26.8,1.7,25.0,25.0,1.0,21.9,2.0,26.1,25.0,1.0,2.3,27.1,26.0
2023-06-04 06:45:00,28.8,33.0,26.9,21.3,24.1,24.97142857142857,27.5,"[27.5, 25.9, 23.0, 26.4, 27.2, 22.3, 22.5]",1.0,26.9,1.7,24.6,25.0,1.0,21.3,2.2,26.0,25.0,1.0,2.4,27.1,26.0
2023-06-04 06:50:00,28.8,33.0,26.8,21.0,23.9,24.842857142857145,27.4,"[27.4, 25.2, 22.8, 26.4, 27.2, 22.3, 22.6]",1.0,26.8,1.7,24.2,25.0,1.0,21.0,1.8,25.3,25.0,1.0,2.3,27.0,26.0
2023-06-04 06:55:00,28.8,33.0,26.8,21.7,24.25,25.014285714285712,27.5,"[27.5, 25.5, 22.9, 26.4, 27.1, 22.8, 22.9]",1.0,26.8,1.7,24.8,25.0,1.0,21.7,2.0,26.0,25.0,1.0,2.4,27.0,26.0
2023-06-04 07:00:00,28.8,33.0,26.8,21.8,24.3,24.957142857142856,27.5,"[27.5, 25.9, 22.9, 26.4, 27.2, 22.3, 22.5]",1.0,26.8,1.7,24.4,25.0,1.0,21.8,2.1,26.0,25.0,1.0,2.5,27.0,26.0
2023-06-04 07:05:00,28.8,33.0,26.9,21.1,24.0,24.942857142857143,27.4,"[27.4, 26.2, 22.8, 26.4, 27.1, 22.1, 22.6]",1.0,26.9,1.7,24.3,25.0,1.0,21.1,1.8,25.3,25.0,1.0,2.3,27.0,26.0
2023-06-04 07:10:00,28.8,33.0,26.8,21.7,24.25,25.17142857142857,27.4,"[27.4, 26.5, 23.1, 26.4, 27.2, 22.7, 22.9]",1.0,26.8,1.7,24.8,25.0,1.0,21.7,1.9,25.8,25.0,1.0,2.3,27.1,26.0
2023-06-04 07:15:00,28.8,33.0,26.8,21.3,24.05,25.042857142857144,27.5,"[27.5, 26.7, 22.9, 26.4, 27.1, 22.2, 22.5]",1.0,26.8,1.7,24.1,25.0,1.0,21.3,1.9,25.6,25.0,1.0,2.3,27.0,26.0
2023-06-04 07:20:00,28.7,33.0,26.7,21.2,23.95,25.042857142857144,27.4,"[27.4, 26.9, 22.9, 26.3, 27.1, 22.1, 22.6]",1.0,26.7,1.7,24.2,25.0,1.0,21.2,1.8,25.4,25.0,1.0,2.3,26.9,26.0
2023-06-04 07:25:00,28.7,33.0,26.7,21.5,24.1,25.285714285714285,27.4,"[27.4, 27.1, 23.2, 26.4, 27.2, 22.7, 23.0]",1.0,26.7,1.7,24.9,25.0,1.0,21.5,2.1,26.0,25.0,1.0,2.3,27.0,26.0
2023-06-04 07:30:00,28.7,33.0,26.8,21.8,24.3,25.12857142857143,27.4,"[27.4, 26.7, 23.1, 26.4, 27.1, 22.5, 22.7]",1.0,26.8,1.7,24.5,25.0,1.0,21.8,2.2,25.9,25.0,1.0,2.3,27.1,26.0
2023-06-04 07:35:00,28.7,33.0,26.8,21.0,23.9,24.814285714285717,27.4,"[27.4, 25.6, 22.8, 26.4, 27.1, 22.0, 22.4]",1.0,26.8,1.7,24.1,25.0,1.0,21.0,1.8,25.3,25.0,1.0,2.3,27.1,26.0
2023-06-04 07:40:00,28.7,33.0,26.8,21.6,24.200000000000003,24.957142857142856,27.4,"[27.4, 25.4, 22.9, 26.4, 27.2, 22.6, 22.8]",1.0,26.8,1.7,24.6,25.0,1.0,21.6,2.0,25.7,25.0,1.0,2.4,27.0,26.0
2023-06-04 07:45:00,28.7,33.0,26.8,21.5,24.15,24.928571428571427,27.4,"[27.4, 25.7, 22.9, 26.4, 27.2, 22.4, 22.5]",1.0,26.8,1.7,24.5,25.0,1.0,21.5,2.0,25.6,25.0,1.0,2.3,27.0,26.0
2023-06-04 07:50:00,28.7,33.0,26.7,21.5,24.1,24.842857142857145,27.4,"[27.4, 26.0, 22.8, 26.3, 27.1, 21.9, 22.4]",1.0,26.7,1.7,24.0,25.0,1.0,21.5,1.8,25.3,25.0,1.0,2.2,26.9,26.0
2023-06-04 07:55:00,28.7,33.0,26.7,21.6,24.15,25.085714285714285,27.4,"[27.4, 26.4, 22.9, 26.4, 27.1, 22.6, 22.8]",1.0,26.7,1.7,24.6,25.0,1.0,21.6,1.9,25.8,25.0,1.0,2.3,26.9,26.0
2023-06-04 08:00:00,28.7,33.0,26.7,21.6,24.15,25.11428571428572,27.4,"[27.4, 26.7, 23.0, 26.4, 27.2, 22.5, 22.6]",1.0,26.7,1.7,24.6,25.0,1.0,21.6,2.2,25.8,25.0,1.0,2.3,27.1,26.0
2023-06-04 08:05:00,28.7,33.0,26.8,21.5,24.15,25.071428571428573,27.4,"[27.4, 26.9, 22.9, 26.4, 27.2, 22.1, 22.6]",1.0,26.8,1.7,24.2,25.0,1.0,21.5,2.0,25.5,25.0,1.0,2.3,26.8,26.0
2023-06-04 08:10:00,28.7,33.0,26.8,21.1,23.950000000000003,25.285714285714285,27.4,"[27.4, 27.1, 23.2, 26.4, 27.1, 22.7, 23.1]",1.0,26.8,1.7,24.8,25.0,1.0,21.1,2.2,25.9,25.0,1.0,2.3,27.0,26.0
2023-06-04 08:15:00,28.7,33.0,26.8,21.7,24.25,25.12857142857143,27.4,"[27.4, 26.6, 23.1, 26.4, 27.2, 22.5, 22.7]",1.0,26.8,1.7,24.4,25.0,1.0,21.7,2.1,25.7,25.0,1.0,2.4,27.0,26.0
2023-06-04 08:20:00,28.7,33.0,26.8,21.5,24.15,24.885714285714283,27.4,"[27.4, 25.6, 22.9, 26.4, 27.1, 22.2, 22.6]",1.0,26.8,1.7,24.2,25.0,1.0,21.5,1.8,25.5,25.0,1.0,2.3,26.9,26.0
2023-06-04 08:25:00,28.7,33.0,26.8,21.6,24.200000000000003,24.842857142857145,27.4,"[27.4, 24.5, 22.9, 26.4, 27.2, 22.7, 22.8]",1.0,26.8,1.7,24.8,25.0,1.0,21.6,2.0,25.9,25.0,1.0,2.3,27.0,26.0
2023-06-04 08:30:00,28.7,33.0,26.8,21.5,24.15,24.77142857142857,27.4,"[27.4, 24.2, 22.9, 26.4, 27.2, 22.6, 22.7]",1.0,26.8,1.7,24.5,25.0,1.0,21.5,2.2,25.7,25.0,1.0,2.4,27.1,26.0
2023-06-04 08:35:00,28.7,33.0,26.8,21.5,24.15,24.67142857142857,27.4,"[27.4, 24.6, 22.6, 26.4, 27.1, 22.1, 22.5]",1.0,26.8,1.7,24.0,25.0,1.0,21.5,1.8,25.4,25.0,1.0,2.3,26.9,26.0
2023-06-04 08:40:00,28.7,33.0,26.8,21.6,24.200000000000003,24.914285714285715,27.4,"[27.4, 25.2, 22.8, 26.4, 27.2, 22.6, 22.8]",1.0,26.8,1.7,24.6,25.0,1.0,21.6,2.1,25.8,25.0,1.0,2.3,26.9,26.0
2023-06-04 08:45:00,28.7,33.0,26.8,21.7,24.25,24.82857142857143,27.4,"[27.4, 25.6, 22.7, 26.4, 27.1, 22.2, 22.4]",1.0,26.8,1.7,24.2,25.0,1.0,21.7,2.0,25.7,25.0,1.0,2.3,26.9,26.0
2023-06-04 08:50:00,28.7,33.0,26.8,21.3,24.05,24.87142857142857,27.4,"[27.4, 25.9, 22.7, 26.3, 27.1, 22.1, 22.6]",1.0,26.8,1.7,24.1,25.0,1.0,21.3,1.8,25.4,25.0,1.0,2.3,27.0,26.0
2023-06-04 08:55:00,28.7,33.0,26.7,21.6,24.15,25.11428571428572,27.4,"[27.4, 26.3, 23.0, 26.4, 27.1, 22.7, 22.9]",1.0,26.7,1.7,24.8,25.0,1.0,21.6,2.0,25.8,25.0,1.0,2.3,27.0,26.0
2023-06-04 09:00:00,28.7,33.0,26.8,21.4,24.1,25.014285714285712,27.4,"[27.4, 26.6, 22.8, 26.4, 27.1, 22.3, 22.5]",1.0,26.8,1.7,24.3,25.0,1.0,21.4,2.2,25.7,25.0,1.0,2.3,27.1,26.0
2023-06-04 09:05:00,28.7,33.0,26.8,21.4,24.1,25.11428571428572,27.4,"[27.4, 26.8, 22.9, 26.4, 27.1, 22.5, 22.7]",1.0,26.8,1.7,24.6,25.0,1.0,21.4,1.8,25.7,25.0,1.0,2.3,27.1,26.0
2023-06-04 09:10:00,28.7,33.0,26.8,21.7,24.25,25.228571428571428,27.4,"[27.4, 27.0, 23.1, 26.4, 27.2, 22.7, 22.8]",1.0,26.8,1.7,24.8,25.0,1.0,21.7,2.1,26.0,25.0,1.0,2.3,27.0,26.0
2023-06-04 09:15:00,28.7,33.0,26.8,21.7,24.25,24.914285714285715,27.4,"[27.4, 26.1, 22.8, 26.3, 27.2, 22.1, 22.5]",1.0,26.8,1.7,24.1,25.0,1.0,21.7,2.0,25.4,25.0,1.0,2.3,26.9,26.0
2023-06-04 09:20:00,28.7,33.0,26.8,21.4,24.1,24.9,27.4,"[27.4, 25.2, 22.9, 26.4, 27.1, 22.6, 22.7]",1.0,26.8,1.7,24.6,25.0,1.0,21.4,1.8,25.7,25.0,1.0,2.3,26.9,26.0
2023-06-04 09:25:00,28.7,32.0,26.8,21.6,24.200000000000003,24.8,27.4,"[27.4, 24.5, 22.9, 26.4, 27.1, 22.7, 22.6]",1.0,26.8,1.7,24.6,25.0,1.0,21.6,2.0,25.9,25.0,1.0,2.4,27.0,26.0
2023-06-04 09:30:00,28.7,33.0,26.8,21.3,24.05,24.685714285714287,27.4,"[27.4, 24.7, 22.7, 26.3, 27.1, 22.2, 22.4]",1.0,26.8,1.7,24.0,25.0,1.0,21.3,1.8,25.3,25.0,1.0,2.3,26.9,26.0
2023-06-04 09:35:00,28.7,33.0,26.8,21.6,24.200000000000003,24.885714285714283,27.4,"[27.4, 25.2, 22.8, 26.4, 27.1, 22.6, 22.7]",1.0,26.8,1.7,24.3,25.0,1.0,21.6,2.0,25.7,25.0,1.0,2.2,27.0,26.0
2023-06-04 09:40:00,28.7,33.0,26.8,21.7,24.25,24.2,25.7,"[nan, 25.7, 22.7, nan, nan, nan, nan]",1.0,26.8,1.7,24.6,25.0,1.0,21.7,2.0,25.8,25.0,1.0,2.4,26.9,26.0
2023-06-04 09:45:00,28.7,33.0,26.8,21.7,24.25,24.9,27.4,"[27.4, 26.1, 22.7, 26.3, 27.1, 22.2, 22.5]",1.0,26.8,1.7,23.9,25.0,1.0,21.7,1.8,25.3,25.0,1.0,2.3,26.9,26.0
2023-06-04 09:50:00,28.7,33.0,26.7,21.9,24.3,25.142857142857142,27.4,"[27.4, 26.5, 23.0, 26.4, 27.1, 22.8, 22.8]",1.0,26.7,1.7,24.8,25.0,1.0,21.9,2.2,26.0,25.0,1.0,2.3,27.0,26.0
2023-06-04 09:55:00,28.7,33.0,26.8,21.9,24.35,25.071428571428573,27.4,"[27.4, 26.7, 22.9, 26.4, 27.2, 22.3, 22.6]",1.0,26.8,1.7,24.4,25.0,1.0,21.9,2.2,25.7,25.0,1.0,2.3,27.1,26.0
2023-06-04 10:00:00,28.7,33.0,26.8,21.1,23.950000000000003,25.0,27.4,"[27.4, 26.9, 22.8, 26.3, 27.1, 22.0, 22.5]",1.0,26.8,1.7,24.1,25.0,1.0,21.1,1.9,25.4,25.0,1.0,2.3,26.9,26.0
2023-06-04 10:05:00,28.7,33.0,26.7,21.8,24.25,25.214285714285715,27.4,"[27.4, 27.1, 23.0, 26.4, 27.1, 22.7, 22.8]",1.0,26.7,,24.9,25.0,1.0,21.8,,26.0,25.0,1.0,,27.0,26.0
2023-06-04 10:10:00,28.7,33.0,26.8,21.4,24.1,25.014285714285712,27.4,"[27.4, 26.7, 22.9, 26.4, 27.1, 22.2, 22.4]",1.0,26.8,1.7,24.3,25.0,1.0,21.4,2.1,25.6,25.0,1.0,2.3,27.0,26.0
2023-06-04 10:15:00,28.7,33.0,26.7,21.2,23.95,24.82857142857143,27.4,"[27.4, 25.6, 22.7, 26.3, 27.1, 22.2, 22.5]",1.0,26.7,1.7,24.3,25.0,1.0,21.2,1.8,25.6,25.0,1.0,2.3,26.9,26.0
2023-06-04 10:20:00,28.7,33.0,26.8,21.5,24.15,24.814285714285717,27.4,"[27.4, 24.7, 22.9, 26.4, 27.1, 22.6, 22.6]",1.0,26.8,1.7,24.7,25.0,1.0,21.5,2.0,25.9,25.0,1.0,2.3,26.9,26.0
2023-06-04 10:25:00,28.7,33.0,26.8,21.5,24.15,24.642857142857142,27.4,"[27.4, 24.7, 22.6, 26.3, 27.1, 22.1, 22.3]",1.0,26.8,1.7,24.0,25.0,1.0,21.5,2.0,25.6,25.0,1.0,2.3,26.9,26.0
2023-06-04 10:30:00,28.8,33.0,26.8,21.6,24.200000000000003,24.857142857142858,27.4,"[27.4, 25.2, 22.7, 26.3, 27.1, 22.6, 22.7]",1.0,26.8,1.7,24.5,25.0,1.0,21.6,1.9,25.5,25.0,1.0,2.3,26.9,26.0
2023-06-04 10:35:00,28.8,33.0,26.8,21.5,24.15,24.914285714285715,27.4,"[27.4, 25.9, 22.8, 26.4, 27.1, 22.4, 22.4]",1.0,26.8,1.7,24.2,25.0,1.0,21.5,2.1,25.6,25.0,1.0,2.3,27.0,26.0
2023-06-04 10:40:00,28.9,33.0,26.7,21.2,23.95,24.82857142857143,27.4,"[27.4, 26.2, 22.6, 26.3, 27.1, 21.9, 22.3]",1.0,26.7,1.7,23.9,25.0,1.0,21.2,1.9,25.2,25.0,1.0,2.3,27.0,26.0
2023-06-04 10:45:00,28.9,33.0,26.7,21.5,24.1,25.042857142857144,27.4,"[27.4, 26.6, 22.8, 26.3, 27.1, 22.4, 22.7]",1.0,26.7,1.7,24.5,25.0,1.0,21.5,1.7,25.7,25.0,1.0,2.3,26.9,26.0
2023-06-04 10:50:00,28.9,33.0,26.8,21.7,24.25,25.12857142857143,27.4,"[27.4, 27.0, 22.9, 26.4, 27.1, 22.5, 22.6]",1.0,26.8,1.7,24.5,25.0,1.0,21.7,2.0,25.7,25.0,1.0,2.2,26.9,26.0
2023-06-04 10:55:00,28.9,33.0,26.7,21.1,23.9,25.057142857142857,27.4,"[27.4, 27.2, 22.8, 26.3, 27.1, 22.1, 22.5]",1.0,26.7,1.7,24.1,25.0,1.0,21.1,2.0,25.4,25.0,1.0,2.3,26.9,26.0
2023-06-04 11:00:00,29.0,33.0,26.8,21.7,24.25,25.24285714285714,27.4,"[27.4, 27.4, 23.0, 26.3, 27.1, 22.7, 22.8]",1.0,26.8,1.7,24.7,25.0,1.0,21.7,1.8,25.9,25.0,1.0,2.3,27.0,26.0
2023-06-04 11:05:00,29.0,33.0,26.8,21.7,24.25,25.042857142857144,27.4,"[27.4, 26.8, 22.9, 26.4, 27.1, 22.3, 22.4]",1.0,26.8,1.6,24.8,25.0,1.0,21.7,2.1,25.8,25.0,1.0,2.3,27.0,26.0
2023-06-04 11:10:00,29.0,33.0,26.7,21.1,23.9,24.9,27.4,"[27.4, 26.0, 22.8, 26.3, 27.1, 22.2, 22.5]",1.0,26.7,1.7,24.2,25.0,1.0,21.1,1.8,25.4,25.0,1.0,2.3,26.9,26.0
2023-06-04 11:15:00,29.0,,26.7,21.6,24.15,24.857142857142858,27.4,"[27.4, 24.8, 22.9, 26.3, 27.1, 22.7, 22.8]",1.0,26.7,1.7,24.7,25.0,1.0,21.6,2.1,25.4,25.0,1.0,2.3,26.9,26.0
2023-06-04 11:20:00,29.0,33.0,26.7,21.6,24.15,24.77142857142857,27.4,"[27.4, 24.6, 22.8, 26.4, 27.1, 22.5, 22.6]",1.0,26.7,1.7,24.4,25.0,1.0,21.6,2.1,25.8,25.0,1.0,2.3,27.0,26.0
2023-06-04 11:25:00,29.0,33.0,26.7,21.2,23.95,24.714285714285715,27.4,"[27.4, 25.0, 22.6, 26.3, 27.1, 22.1, 22.5]",1.0,26.7,1.7,24.0,25.0,1.0,21.2,1.8,25.1,25.0,1.0,2.3,26.9,26.0
2023-06-04 11:30:00,29.0,33.0,26.7,21.6,24.15,24.957142857142856,27.4,"[27.4, 25.6, 22.8, 26.4, 27.1, 22.6, 22.8]",1.0,26.7,1.7,24.0,25.0,1.0,21.6,2.0,25.6,25.0,1.0,2.2,26.9,26.0
2023-06-04 11:35:00,29.1,33.0,26.7,21.3,24.0,24.885714285714283,27.4,"[27.4, 26.1, 22.7, 26.3, 27.1, 22.2, 22.4]",1.0,26.7,1.7,24.1,25.0,1.0,21.3,1.9,25.7,25.0,1.0,2.3,26.9,26.0
2023-06-04 11:40:00,29.0,33.0,26.7,21.3,24.0,24.97142857142857,27.4,"[27.4, 26.5, 22.7, 26.3, 27.1, 22.2, 22.6]",1.0,26.7,1.7,24.2,25.0,1.0,21.3,1.9,25.5,25.0,1.0,2.3,26.8,26.0
2023-06-04 11:45:00,29.1,33.0,26.8,21.9,24.35,25.185714285714287,27.4,"[27.4, 26.8, 22.9, 26.4, 27.1, 22.8, 22.9]",1.0,26.8,1.7,24.8,25.0,1.0,21.9,1.9,25.9,25.0,1.0,2.3,27.0,26.0
2023-06-04 11:50:00,29.1,33.0,26.8,21.4,24.1,25.042857142857144,27.4,"[27.4, 27.0, 22.8, 26.3, 27.1, 22.2, 22.5]",1.0,26.8,1.7,24.1,25.0,1.0,21.4,2.0,25.7,25.0,1.0,2.3,27.0,26.0
2023-06-04 11:55:00,29.1,33.0,26.8,21.4,24.1,25.042857142857144,27.4,"[27.4, 27.3, 22.7, 26.3, 27.1, 22.0, 22.5]",1.0,26.8,1.7,24.0,25.0,1.0,21.4,1.8,25.3,25.0,1.0,2.3,26.9,26.0
2023-06-04 12:00:00,29.1,33.0,26.7,21.7,24.2,25.24285714285714,27.6,"[27.4, 27.6, 23.0, 26.3, 27.1, 22.6, 22.7]",1.0,26.7,1.7,24.6,25.0,1.0,21.7,1.8,25.8,25.0,1.0,2.3,26.9,26.0
2023-06-04 12:05:00,29.1,33.0,26.7,21.0,23.85,24.942857142857143,27.4,"[27.4, 26.8, 22.8, 26.3, 27.1, 22.0, 22.2]",1.0,26.7,1.7,24.1,25.0,1.0,21.0,2.1,25.6,25.0,1.0,2.3,26.8,26.0
2023-06-04 12:10:00,29.1,33.0,26.7,21.0,23.85,24.82857142857143,27.3,"[27.3, 25.8, 22.7, 26.3, 27.0, 22.2, 22.5]",1.0,26.7,1.7,24.2,25.0,1.0,21.0,1.8,25.5,25.0,1.0,2.2,26.8,26.0
2023-06-04 12:15:00,29.2,33.0,26.7,21.1,23.9,24.82857142857143,27.3,"[27.3, 25.0, 22.8, 26.3, 27.0, 22.7, 22.7]",1.0,26.7,1.7,24.7,25.0,1.0,21.1,2.1,25.9,25.0,1.0,2.3,27.0,26.0
2023-06-04 12:20:00,29.2,33.0,26.8,21.8,24.3,24.82857142857143,27.4,"[27.4, 24.6, 22.9, 26.3, 27.1, 22.8, 22.7]",1.0,26.8,1.7,24.8,25.0,1.0,21.8,2.2,26.1,25.0,1.0,2.3,27.0,26.0
2023-06-04 12:25:00,29.2,33.0,26.8,21.8,24.3,24.714285714285715,27.3,"[27.3, 25.2, 22.6, 26.3, 27.1, 22.1, 22.4]",1.0,26.8,1.7,24.0,25.0,1.0,21.8,2.2,25.4,25.0,1.0,2.3,26.9,26.0
2023-06-04 12:30:00,29.2,33.0,26.7,21.6,24.15,24.97142857142857,27.4,"[27.4, 25.8, 22.7, 26.4, 27.1, 22.6, 22.8]",1.0,26.7,1.7,24.6,25.0,1.0,21.6,1.8,25.6,25.0,1.0,2.3,26.9,26.0
2023-06-04 12:35:00,29.2,33.0,26.7,21.6,24.15,25.014285714285712,27.4,"[27.4, 26.3, 22.8, 26.4, 27.1, 22.5, 22.6]",1.0,26.7,1.7,24.3,25.0,1.0,21.6,2.1,25.6,25.0,1.0,2.3,26.9,26.0
2023-06-04 12:40:00,29.2,33.0,26.8,21.3,24.05,24.9,27.4,"[27.4, 26.6, 22.6, 26.3, 27.0, 22.0, 22.4]",1.0,26.8,1.7,24.0,25.0,1.0,21.3,1.8,25.3,25.0,1.0,2.3,26.9,26.0
2023-06-04 12:45:00,29.2,32.0,26.7,21.6,24.15,25.15714285714285,27.4,"[27.4, 27.0, 22.8, 26.3, 27.1, 22.6, 22.9]",1.0,26.7,1.7,24.7,25.0,1.0,21.6,1.9,25.7,25.0,1.0,2.2,26.9,26.0
2023-06-04 12:50:00,29.2,33.0,26.7,21.5,24.1,25.15714285714285,27.4,"[27.4, 27.3, 22.9, 26.4, 27.1, 22.4, 22.6]",1.0,26.7,1.7,24.6,25.0,1.0,21.5,2.2,25.7,25.0,1.0,2.3,26.8,26.0
2023-06-04 12:55:00,29.2,33.0,26.7,21.5,24.1,25.142857142857142,27.6,"[27.4, 27.6, 22.9, 26.3, 27.1, 22.1, 22.6]",1.0,26.7,1.6,24.2,25.0,1.0,21.5,1.8,25.4,25.0,1.0,2.2,26.9,26.0
2023-06-04 13:00:00,29.3,33.0,26.7,21.8,24.25,25.32857142857143,27.7,"[27.4, 27.7, 23.1, 26.3, 27.1, 22.7, 23.0]",1.0,26.7,1.7,24.8,25.0,1.0,21.8,2.0,25.9,25.0,1.0,2.2,27.0,26.0
2023-06-04 13:05:00,29.3,33.0,26.8,21.6,24.200000000000003,25.12857142857143,27.4,"[27.4, 26.8, 23.0, 26.4, 27.1, 22.6, 22.6]",1.0,26.8,1.7,24.5,25.0,1.0,21.6,2.2,25.9,25.0,1.0,2.4,27.0,26.0
2023-06-04 13:10:00,29.3,32.0,26.7,21.2,23.95,24.9,27.4,"[27.4, 25.8, 22.8, 26.3, 27.1, 22.3, 22.6]",1.0,26.7,1.7,24.3,25.0,1.0,21.2,1.8,25.5,25.0,1.0,2.3,27.0,26.0
2023-06-04 13:15:00,29.3,32.0,26.8,21.7,24.25,24.9,27.4,"[27.4, 24.9, 22.9, 26.3, 27.1, 22.8, 22.9]",1.0,26.8,1.7,24.7,25.0,1.0,21.7,2.1,25.8,25.0,1.0,2.3,27.0,26.0
2023-06-04 13:20:00,29.3,33.0,26.8,21.7,24.25,24.842857142857145,27.4,"[27.4, 24.4, 22.9, 26.4, 27.2, 22.8, 22.8]",1.0,26.8,1.7,24.6,25.0,1.0,21.7,2.2,26.1,25.0,1.0,2.3,27.0,26.0
2023-06-04 13:25:00,29.4,32.0,26.8,21.4,24.1,24.7,27.4,"[27.4, 24.7, 22.6, 26.4, 27.1, 22.2, 22.5]",1.0,26.8,1.7,24.1,25.0,1.0,21.4,1.8,25.5,25.0,1.0,2.3,27.0,26.0
2023-06-04 13:30:00,29.4,32.0,26.8,21.7,24.25,24.942857142857143,27.4,"[27.4, 25.4, 22.7, 26.4, 27.2, 22.7, 22.8]",1.0,26.8,1.7,24.6,25.0,1.0,21.7,2.0,25.6,25.0,1.0,2.3,27.0,26.0
2023-06-04 13:35:00,29.4,32.0,26.8,21.5,24.15,24.942857142857143,27.4,"[27.4, 25.9, 22.7, 26.4, 27.2, 22.4, 22.6]",1.0,26.8,1.7,24.3,25.0,1.0,21.5,2.0,25.7,25.0,1.0,2.3,27.0,26.0
2023-06-04 13:40:00,29.4,32.0,26.8,21.5,24.15,24.928571428571427,27.4,"[27.4, 26.3, 22.6, 26.3, 27.1, 22.2, 22.6]",1.0,26.8,1.7,24.4,25.0,1.0,21.5,1.8,25.4,25.0,1.0,2.3,26.9,26.0
2023-06-04 13:45:00,29.4,32.0,26.8,21.8,24.3,25.15714285714285,27.4,"[27.4, 26.6, 22.9, 26.4, 27.1, 22.8, 22.9]",1.0,26.8,1.7,24.8,25.0,1.0,21.8,2.1,26.0,25.0,1.0,2.3,27.1,26.0
2023-06-04 13:50:00,29.5,32.0,26.8,21.5,24.15,25.11428571428571,27.4,"[27.4, 26.9, 22.8, 26.4, 27.2, 22.4, 22.7]",1.0,26.8,1.7,24.3,25.0,1.0,21.5,2.1,25.8,25.0,1.0,2.3,27.0,26.0
2023-06-04 13:55:00,29.5,32.0,26.8,21.5,24.15,25.15714285714285,27.4,"[27.4, 27.2, 22.8, 26.4, 27.1, 22.4, 22.8]",1.0,26.8,1.7,24.3,25.0,1.0,21.5,1.8,25.6,25.0,1.0,2.4,27.0,26.0
2023-06-04 14:00:00,29.4,32.0,26.8,22.0,24.4,25.314285714285717,27.4,"[27.4, 27.3, 23.0, 26.4, 27.2, 22.9, 23.0]",1.0,26.8,1.7,24.9,25.0,1.0,22.0,2.2,25.9,25.0,1.0,2.3,27.0,26.0
2023-06-04 14:05:00,29.5,32.0,26.8,21.4,24.1,25.014285714285712,27.4,"[27.4, 26.5, 22.8, 26.4, 27.1, 22.3, 22.6]",1.0,26.8,1.7,24.3,25.0,1.0,21.4,2.0,25.9,25.0,1.0,2.3,27.1,26.0
2023-06-04 14:10:00,29.5,32.0,26.8,21.3,24.05,24.87142857142857,27.4,"[27.4, 25.5, 22.7, 26.4, 27.1, 22.4, 22.6]",1.0,26.8,1.7,24.4,25.0,1.0,21.3,1.9,25.5,25.0,1.0,2.3,26.9,26.0
2023-06-04 14:15:00,29.5,32.0,26.8,21.3,24.05,25.02857142857143,27.4,"[27.4, 25.6, 22.8, 26.4, 27.2, 22.9, 22.9]",1.0,26.8,1.7,24.8,25.0,1.0,21.3,1.9,25.9,25.0,1.0,2.3,27.0,26.0
2023-06-04 14:20:00,29.5,32.0,26.8,21.7,24.25,25.042857142857144,27.4,"[27.4, 26.1, 22.8, 26.4, 27.2, 22.6, 22.8]",1.0,26.8,1.7,24.6,25.0,1.0,21.7,2.1,25.8,25.0,1.0,2.3,27.0,26.0
2023-06-04 14:25:00,29.5,32.0,26.8,21.2,24.0,25.02857142857143,27.4,"[27.4, 26.6, 22.7, 26.4, 27.2, 22.2, 22.7]",1.0,26.8,1.7,24.2,25.0,1.0,21.2,1.9,25.5,25.0,1.0,2.3,27.0,26.0
2023-06-04 14:30:00,29.5,32.0,26.8,21.7,24.25,25.214285714285715,27.4,"[27.4, 26.9, 23.0, 26.4, 27.1, 22.8, 22.9]",1.0,26.8,1.7,24.9,25.0,1.0,21.7,2.1,26.1,25.0,1.0,2.3,27.1,26.0
2023-06-04 14:35:00,29.5,32.0,26.8,21.7,24.25,25.17142857142857,27.4,"[27.4, 27.2, 22.9, 26.4, 27.2, 22.3, 22.8]",1.0,26.8,1.7,24.2,25.0,1.0,21.7,2.0,25.7,25.0,1.0,2.4,27.1,26.0
2023-06-04 14:40:00,29.5,32.0,26.8,21.2,24.0,25.185714285714287,27.4,"[27.4, 27.4, 22.9, 26.4, 27.1, 22.3, 22.8]",1.0,26.8,1.7,24.3,25.0,1.0,21.2,1.7,25.6,25.0,1.0,2.3,27.0,26.0
2023-06-04 14:45:00,29.5,32.0,26.9,21.8,24.35,25.314285714285717,27.4,"[27.4, 27.4, 23.1, 26.4, 27.1, 22.9, 22.9]",1.0,26.9,1.7,24.9,25.0,1.0,21.8,2.1,26.1,25.0,1.0,2.3,27.1,26.0
2023-06-04 14:50:00,29.5,32.0,26.8,21.3,24.05,25.02857142857143,27.4,"[27.4, 26.5, 22.9, 26.4, 27.2, 22.3, 22.5]",1.0,26.8,1.7,24.3,25.0,1.0,21.3,2.2,25.6,25.0,1.0,2.3,27.0,26.0
2023-06-04 14:55:00,29.6,32.0,26.8,21.4,24.1,24.985714285714288,27.4,"[27.4, 25.6, 22.9, 26.4, 27.1, 22.6, 22.9]",1.0,26.8,1.7,24.5,25.0,1.0,21.4,2.0,25.7,25.0,1.0,2.3,27.0,26.0
2023-06-04 15:00:00,29.6,31.0,26.8,21.4,24.1,24.857142857142858,27.4,"[27.4, 24.8, 22.9, 26.4, 27.2, 22.6, 22.7]",1.0,26.8,1.7,24.5,25.0,1.0,21.4,2.1,25.8,25.0,1.0,2.3,27.1,26.0
2023-06-04 15:05:00,29.6,32.0,26.8,21.5,24.15,24.77142857142857,27.4,"[27.4, 25.0, 22.7, 26.4, 27.1, 22.2, 22.6]",1.0,26.8,1.7,24.2,25.0,1.0,21.5,1.8,25.3,25.0,1.0,2.2,26.9,26.0
2023-06-04 15:10:00,29.6,32.0,26.8,21.9,24.35,24.97142857142857,27.4,"[27.4, 25.5, 22.9, 26.4, 27.1, 22.7, 22.8]",1.0,26.8,1.7,24.7,25.0,1.0,21.9,2.0,25.9,25.0,1.0,2.3,27.0,26.0
2023-06-04 15:15:00,29.6,32.0,26.8,21.9,24.35,24.97142857142857,27.4,"[27.4, 26.0, 22.8, 26.4, 27.2, 22.5, 22.5]",1.0,26.8,1.7,24.4,25.0,1.0,21.9,2.1,25.7,25.0,1.0,2.3,27.0,26.0
2023-06-04 15:20:00,29.6,32.0,26.8,21.5,24.15,25.0,27.4,"[27.4, 26.5, 22.7, 26.4, 27.1, 22.2, 22.7]",1.0,26.8,1.7,24.3,25.0,1.0,21.5,1.8,25.7,25.0,1.0,2.3,26.9,26.0
2023-06-04 15:25:00,29.6,32.0,26.8,21.7,24.25,25.2,27.4,"[27.4, 26.9, 22.9, 26.4, 27.1, 22.8, 22.9]",1.0,26.8,1.7,24.8,25.0,1.0,21.7,2.1,26.0,25.0,1.0,2.3,26.9,26.0
2023-06-04 15:30:00,29.7,31.0,26.8,21.5,24.15,25.142857142857142,27.4,"[27.4, 27.1, 22.9, 26.4, 27.1, 22.4, 22.7]",1.0,26.8,1.7,24.3,25.0,1.0,21.5,2.0,25.7,25.0,1.0,2.3,27.0,26.0
2023-06-04 15:35:00,29.7,32.0,26.8,21.3,24.05,25.142857142857142,27.4,"[27.4, 27.4, 22.8, 26.3, 27.1, 22.3, 22.7]",1.0,26.8,1.7,24.4,25.0,1.0,21.3,1.8,25.7,25.0,1.0,2.2,26.9,26.0
2023-06-04 15:40:00,29.6,31.0,26.8,21.5,24.15,25.314285714285717,27.4,"[27.4, 27.4, 23.1, 26.4, 27.1, 22.9, 22.9]",1.0,26.8,1.7,24.8,25.0,1.0,21.5,2.1,26.0,25.0,1.0,2.3,26.9,26.0
2023-06-04 15:45:00,29.6,32.0,26.8,21.5,24.15,25.1,27.4,"[27.4, 26.5, 23.0, 26.4, 27.2, 22.5, 22.7]",1.0,26.8,1.7,24.5,25.0,1.0,21.5,2.2,25.9,25.0,1.0,2.3,27.0,26.0
2023-06-04 15:50:00,29.6,32.0,26.8,21.2,24.0,24.928571428571427,27.4,"[27.4, 25.6, 22.8, 26.3, 27.2, 22.4, 22.8]",1.0,26.8,1.7,24.4,25.0,1.0,21.2,1.9,25.6,25.0,1.0,2.3,27.0,26.0
2023-06-04 15:55:00,29.5,32.0,26.8,21.7,24.25,24.9,27.4,"[27.4, 24.8, 22.9, 26.4, 27.1, 22.8, 22.9]",1.0,26.8,1.7,24.7,25.0,1.0,21.7,2.1,25.9,25.0,1.0,2.3,26.9,26.0
2023-06-04 16:00:00,29.5,31.0,26.9,21.7,24.3,24.885714285714283,27.4,"[27.4, 24.9, 22.9, 26.4, 27.1, 22.7, 22.8]",1.0,26.9,1.7,24.8,25.0,1.0,21.7,2.1,25.9,25.0,1.0,2.3,27.0,26.0
2023-06-04 16:05:00,29.5,32.0,26.8,21.5,24.15,24.814285714285717,27.4,"[27.4, 25.4, 22.6, 26.4, 27.1, 22.2, 22.6]",1.0,26.8,1.7,24.1,25.0,1.0,21.5,1.8,25.4,25.0,1.0,2.3,26.9,26.0
2023-06-04 16:10:00,29.5,32.0,26.8,21.7,24.25,25.042857142857144,27.4,"[27.4, 25.9, 22.8, 26.4, 27.1, 22.7, 23.0]",1.0,26.8,1.7,24.8,25.0,1.0,21.7,1.9,25.8,25.0,1.0,2.3,27.1,26.0
2023-06-04 16:15:00,29.5,32.0,26.8,21.7,24.25,25.1,27.4,"[27.4, 26.3, 22.9, 26.4, 27.2, 22.6, 22.9]",1.0,26.8,1.7,24.5,25.0,1.0,21.7,2.2,25.7,25.0,1.0,2.4,27.0,26.0
2023-06-04 16:20:00,29.5,32.0,26.8,21.3,24.05,25.042857142857144,27.4,"[27.4, 26.5, 22.8, 26.4, 27.2, 22.3, 22.7]",1.0,26.8,1.7,24.4,25.0,1.0,21.3,1.9,25.5,25.0,1.0,2.3,27.0,26.0
2023-06-04 16:25:00,29.6,32.0,26.8,21.8,24.3,25.228571428571428,27.4,"[27.4, 26.9, 23.0, 26.4, 27.1, 22.8, 23.0]",1.0,26.8,1.7,24.9,25.0,1.0,21.8,2.0,25.8,25.0,1.0,2.3,27.0,26.0
2023-06-04 16:30:00,29.6,31.0,26.9,21.9,24.4,25.2,27.4,"[27.4, 26.9, 23.0, 26.4, 27.2, 22.7, 22.8]",1.0,26.9,1.7,24.6,25.0,1.0,21.9,2.2,26.0,25.0,1.0,2.3,27.1,26.0
2023-06-04 16:35:00,29.6,32.0,26.8,21.2,24.0,24.957142857142856,27.4,"[27.4, 25.9, 22.8, 26.4, 27.2, 22.3, 22.7]",1.0,26.8,1.7,24.3,25.0,1.0,21.2,1.9,25.5,25.0,1.0,2.4,27.0,26.0
2023-06-04 16:40:00,29.6,31.0,26.8,21.6,24.200000000000003,24.928571428571427,27.4,"[27.4, 24.9, 22.9, 26.4, 27.2, 22.8, 22.9]",1.0,26.8,1.7,24.7,25.0,1.0,21.6,2.1,26.0,25.0,1.0,2.3,27.0,26.0
2023-06-04 16:45:00,29.6,32.0,26.9,21.9,24.4,24.957142857142856,27.5,"[27.5, 24.3, 23.0, 26.5, 27.2, 23.1, 23.1]",1.0,26.9,1.7,25.0,25.0,1.0,21.9,2.2,26.1,25.0,1.0,2.3,27.0,26.0
2023-06-04 16:50:00,29.6,32.0,26.9,21.9,24.4,24.87142857142857,27.5,"[27.5, 24.7, 23.0, 26.5, 27.2, 22.5, 22.7]",1.0,26.9,1.7,24.2,25.0,1.0,21.9,2.2,25.6,25.0,1.0,2.4,27.0,26.0
2023-06-04 16:55:00,29.6,32.0,26.9,21.6,24.25,24.97142857142857,27.4,"[27.4, 25.3, 22.9, 26.5, 27.2, 22.6, 22.9]",1.0,26.9,1.7,24.6,25.0,1.0,21.6,2.0,25.6,25.0,1.0,2.3,27.0,26.0
2023-06-04 17:00:00,29.6,31.0,26.9,21.7,24.3,25.071428571428573,27.5,"[27.5, 25.8, 22.9, 26.5, 27.2, 22.7, 22.9]",1.0,26.9,1.7,24.6,25.0,1.0,21.7,2.2,25.9,25.0,1.0,2.3,27.0,26.0
2023-06-04 17:05:00,29.5,32.0,26.8,21.3,24.05,24.957142857142856,27.4,"[27.4, 26.2, 22.7, 26.4, 27.2, 22.2, 22.6]",1.0,26.8,1.7,24.1,25.0,1.0,21.3,1.8,25.4,25.0,1.0,2.3,27.1,26.0
2023-06-04 17:10:00,29.5,32.0,26.8,21.3,24.05,25.15714285714285,27.4,"[27.4, 26.5, 22.9, 26.4, 27.2, 22.7, 23.0]",1.0,26.8,1.7,24.7,25.0,1.0,21.3,2.0,26.0,25.0,1.0,2.3,27.0,26.0
2023-06-04 17:15:00,29.5,32.0,26.8,21.8,24.3,25.214285714285715,27.5,"[27.5, 26.8, 23.0, 26.5, 27.2, 22.7, 22.8]",1.0,26.8,1.7,24.7,25.0,1.0,21.8,2.2,26.1,25.0,1.0,2.3,27.1,26.0
2023-06-04 17:20:00,29.5,32.0,26.9,21.2,24.05,25.11428571428571,27.4,"[27.4, 27.0, 22.9, 26.4, 27.2, 22.2, 22.7]",1.0,26.9,1.7,24.7,25.0,1.0,21.2,2.0,25.5,25.0,1.0,2.3,27.0,26.0
2023-06-04 17:25:00,29.5,32.0,26.8,21.2,24.0,25.285714285714285,27.5,"[27.5, 27.2, 23.0, 26.4, 27.2, 22.7, 23.0]",1.0,26.8,1.7,24.8,25.0,1.0,21.2,2.0,25.8,25.0,1.0,2.3,27.0,26.0
2023-06-04 17:30:00,29.5,32.0,26.9,21.9,24.4,25.2,27.5,"[27.5, 26.9, 23.1, 26.5, 27.2, 22.5, 22.7]",1.0,26.9,1.7,24.6,25.0,1.0,21.9,2.2,25.9,25.0,1.0,2.4,27.0,26.0
2023-06-04 17:35:00,29.5,31.0,26.9,21.6,24.25,24.9,27.4,"[27.4, 25.8, 22.8, 26.4, 27.2, 22.1, 22.6]",1.0,26.9,1.7,24.2,25.0,1.0,21.6,1.9,25.6,25.0,1.0,2.3,27.0,26.0
2023-06-04 17:40:00,29.5,32.0,26.8,21.6,24.200000000000003,24.87142857142857,27.4,"[27.4, 24.8, 22.9, 26.4, 27.2, 22.6, 22.8]",1.0,26.8,1.7,24.6,25.0,1.0,21.6,2.1,25.7,25.0,1.0,2.3,27.0,26.0
2023-06-04 17:45:00,29.5,32.0,26.9,21.6,24.25,24.985714285714288,27.5,"[27.5, 24.5, 23.1, 26.5, 27.2, 23.0, 23.1]",1.0,26.9,1.7,24.6,25.0,1.0,21.6,2.2,26.1,25.0,1.0,2.4,27.1,26.0
2023-06-04 17:50:00,29.4,32.0,26.9,21.7,24.3,24.97142857142857,27.5,"[27.5, 25.0, 23.0, 26.5, 27.3, 22.7, 22.8]",1.0,26.9,1.7,24.5,25.0,1.0,21.7,2.2,25.9,25.0,1.0,2.5,27.1,26.0
2023-06-04 17:55:00,29.4,32.0,26.9,21.7,24.3,24.885714285714283,27.5,"[27.5, 25.5, 22.7, 26.4, 27.2, 22.2, 22.7]",1.0,26.9,1.7,24.2,25.0,1.0,21.7,1.9,25.9,25.0,1.0,2.4,27.0,26.0
2023-06-04 18:00:00,29.4,32.0,26.9,21.8,24.35,25.085714285714285,27.4,"[27.4, 25.9, 22.9, 26.4, 27.2, 22.8, 23.0]",1.0,26.9,1.7,24.8,25.0,1.0,21.8,2.2,25.4,25.0,1.0,2.3,27.0,26.0
2023-06-04 18:05:00,29.4,32.0,26.9,21.7,24.3,25.12857142857143,27.5,"[27.5, 26.3, 22.9, 26.5, 27.2, 22.6, 22.9]",1.0,26.9,1.7,24.5,25.0,1.0,21.7,2.1,25.9,25.0,1.0,2.4,27.1,26.0
2023-06-04 18:10:00,29.3,32.0,26.8,21.2,24.0,25.042857142857144,27.5,"[27.5, 26.5, 22.9, 26.4, 27.1, 22.2, 22.7]",1.0,26.8,1.7,24.3,25.0,1.0,21.2,1.8,25.9,25.0,1.0,2.3,27.0,26.0
2023-06-04 18:15:00,29.3,32.0,26.8,21.8,24.3,25.27142857142857,27.5,"[27.5, 26.8, 23.1, 26.4, 27.2, 22.8, 23.1]",1.0,26.8,1.7,24.9,25.0,1.0,21.8,2.0,25.9,25.0,1.0,2.3,27.0,26.0
2023-06-04 18:20:00,29.3,32.0,26.9,21.8,24.35,25.2,27.5,"[27.5, 27.0, 23.0, 26.5, 27.2, 22.4, 22.8]",1.0,26.9,1.7,24.4,25.0,1.0,21.8,2.2,25.8,25.0,1.0,2.4,27.1,26.0
2023-06-04 18:25:00,29.3,32.0,26.9,21.6,24.25,25.228571428571428,27.5,"[27.5, 27.1, 23.0, 26.4, 27.2, 22.5, 22.9]",1.0,26.9,1.7,24.6,25.0,1.0,21.6,1.9,25.5,25.0,1.0,2.3,27.1,26.0
2023-06-04 18:30:00,29.2,31.0,26.9,21.9,24.4,25.285714285714285,27.5,"[27.5, 27.0, 23.1, 26.5, 27.2, 22.8, 22.9]",1.0,26.9,1.7,24.8,25.0,1.0,21.9,2.2,26.1,25.0,1.0,2.4,27.0,26.0
2023-06-04 18:35:00,29.2,32.0,26.9,21.2,24.05,25.0,27.5,"[27.5, 26.0, 22.9, 26.4, 27.2, 22.2, 22.8]",1.0,26.9,1.7,24.2,25.0,1.0,21.2,1.9,25.6,25.0,1.0,2.4,27.0,26.0
2023-06-04 18:40:00,29.2,31.0,26.9,21.7,24.3,24.928571428571427,27.5,"[27.5, 24.9, 22.9, 26.4, 27.2, 22.7, 22.9]",1.0,26.9,1.7,24.7,25.0,1.0,21.7,2.2,25.9,25.0,1.0,2.3,27.0,26.0
2023-06-04 18:45:00,29.1,31.0,26.9,22.0,24.45,24.95714285714286,27.5,"[27.5, 24.1, 23.1, 26.5, 27.3, 23.1, 23.1]",1.0,26.9,1.7,25.0,25.0,1.0,22.0,2.3,26.2,25.0,1.0,2.4,27.1,26.0
2023-06-04 18:50:00,29.1,32.0,26.9,21.9,24.4,24.842857142857145,27.5,"[27.5, 24.2, 23.0, 26.5, 27.3, 22.6, 22.8]",1.0,26.9,1.7,24.3,25.0,1.0,21.9,2.2,25.8,25.0,1.0,2.5,27.1,26.0
2023-06-04 18:55:00,29.1,31.0,26.9,21.3,24.1,24.785714285714285,27.5,"[27.5, 24.7, 22.7, 26.5, 27.2, 22.2, 22.7]",1.0,26.9,1.7,24.2,25.0,1.0,21.3,1.9,25.3,25.0,1.0,2.3,27.1,26.0
2023-06-04 19:00:00,29.1,32.0,26.9,21.3,24.1,25.014285714285712,27.5,"[27.5, 25.2, 22.9, 26.5, 27.2, 22.8, 23.0]",1.0,26.9,1.7,24.7,25.0,1.0,21.3,2.0,26.0,25.0,1.0,2.2,27.1,26.0
2023-06-04 19:05:00,29.1,32.0,26.9,21.7,24.3,25.02857142857143,27.5,"[27.5, 25.7, 22.9, 26.5, 27.3, 22.5, 22.8]",1.0,26.9,1.7,24.5,25.0,1.0,21.7,2.2,25.9,25.0,1.0,2.4,27.2,26.0
2023-06-04 19:10:00,29.1,32.0,,,,24.97142857142857,27.5,"[27.5, 25.9, 22.7, 26.4, 27.2, 22.3, 22.8]",1.0,,1.7,24.3,25.0,1.0,,1.9,25.4,25.0,1.0,2.3,27.0,26.0
2023-06-04 19:15:00,29.0,32.0,26.9,21.3,24.1,25.142857142857142,27.5,"[27.5, 26.2, 22.9, 26.4, 27.2, 22.8, 23.0]",1.0,26.9,1.7,24.8,25.0,1.0,21.3,1.9,26.0,25.0,1.0,2.3,27.0,26.0
2023-06-04 19:20:00,29.1,31.0,26.9,21.6,24.25,25.15714285714285,27.5,"[27.5, 26.5, 23.0, 26.5, 27.2, 22.5, 22.9]",1.0,26.9,1.7,24.3,25.0,1.0,21.6,2.0,25.9,25.0,1.0,2.4,27.0,26.0
2023-06-04 19:25:00,29.0,32.0,26.8,21.6,24.200000000000003,25.085714285714285,27.5,"[27.5, 26.7, 22.8, 26.4, 27.2, 22.2, 22.8]",1.0,26.8,1.7,24.3,25.0,1.0,21.6,1.9,25.4,25.0,1.0,2.4,27.1,26.0
2023-06-04 19:30:00,29.0,31.0,26.8,21.8,24.3,25.25714285714286,27.5,"[27.5, 26.9, 23.0, 26.5, 27.1, 22.8, 23.0]",1.0,26.8,1.7,24.8,25.0,1.0,21.8,2.1,26.0,25.0,1.0,2.3,27.1,26.0
2023-06-04 19:35:00,29.0,32.0,26.9,21.8,24.35,25.214285714285715,27.5,"[27.5, 26.7, 23.1, 26.5, 27.2, 22.6, 22.9]",1.0,26.9,1.7,24.7,25.0,1.0,21.8,2.3,26.1,25.0,1.0,2.5,27.1,26.0
2023-06-04 19:40:00,29.0,32.0,26.9,21.7,24.3,24.957142857142856,27.5,"[27.5, 25.6, 22.8, 26.4, 27.2, 22.3, 22.9]",1.0,26.9,1.7,24.2,25.0,1.0,21.7,1.9,25.6,25.0,1.0,2.4,27.0,26.0
2023-06-04 19:45:00,29.0,32.0,26.9,21.6,24.25,24.9,27.5,"[27.5, 24.6, 22.8, 26.5, 27.2, 22.7, 23.0]",1.0,26.9,1.7,24.7,25.0,1.0,21.6,2.1,25.9,25.0,1.0,2.4,27.1,26.0
2023-06-04 19:50:00,29.0,32.0,26.9,21.9,24.4,24.985714285714288,27.5,"[27.5, 24.3, 23.0, 26.5, 27.3, 23.1, 23.2]",1.0,26.9,1.7,24.7,25.0,1.0,21.9,2.2,26.3,25.0,1.0,2.3,27.1,26.0
2023-06-04 19:55:00,29.0,32.0,27.0,22.1,24.55,24.928571428571427,27.5,"[27.5, 24.7, 23.0, 26.5, 27.3, 22.6, 22.9]",1.0,27.0,1.7,25.0,25.0,1.0,22.1,2.3,25.9,25.0,1.0,2.5,27.1,26.0
2023-06-04 20:00:00,29.0,31.0,27.0,21.8,24.4,24.9,27.5,"[27.5, 25.2, 22.7, 26.5, 27.3, 22.3, 22.8]",1.0,27.0,1.7,24.5,25.0,1.0,21.8,1.9,25.9,25.0,1.0,2.4,27.0,26.0
2023-06-04 20:15:00,28.9,32.0,26.9,21.3,24.1,25.042857142857144,27.5,"[27.5, 26.2, 22.8, 26.5, 27.2, 22.3, 22.8]",1.0,26.9,1.7,24.3,25.0,1.0,21.3,1.9,25.5,25.0,1.0,2.3,27.0,26.0
2023-06-04 20:20:00,28.9,32.0,26.9,21.9,24.4,25.27142857142857,27.5,"[27.5, 26.5, 23.1, 26.5, 27.3, 22.9, 23.1]",1.0,26.9,1.7,24.8,25.0,1.0,21.9,2.2,25.9,25.0,1.0,2.4,27.1,26.0
2023-06-04 20:25:00,28.9,31.0,26.9,21.9,24.4,25.214285714285715,27.5,"[27.5, 26.7, 23.0, 26.5, 27.3, 22.6, 22.9]",1.0,26.9,1.7,24.7,25.0,1.0,21.9,2.1,25.8,25.0,1.0,2.4,27.1,26.0
2023-06-04 20:30:00,28.9,32.0,26.8,21.1,23.950000000000003,25.12857142857143,27.5,"[27.5, 26.8, 22.9, 26.5, 27.2, 22.2, 22.8]",1.0,26.8,1.7,24.7,25.0,1.0,21.1,1.8,25.4,25.0,1.0,2.3,27.0,26.0
2023-06-04 20:35:00,28.9,32.0,26.9,21.8,24.35,25.314285714285717,27.5,"[27.5, 27.1, 23.1, 26.5, 27.2, 22.7, 23.1]",1.0,26.9,1.7,24.3,25.0,1.0,21.8,2.0,25.4,25.0,1.0,2.3,27.0,26.0
2023-06-04 20:40:00,28.9,32.0,26.9,21.8,24.35,25.3,27.5,"[27.5, 26.7, 23.2, 26.5, 27.3, 22.9, 23.0]",1.0,26.9,1.7,24.8,25.0,1.0,21.8,2.4,25.5,25.0,1.0,2.4,27.2,26.0
2023-06-04 20:45:00,28.9,32.0,26.9,21.2,24.05,24.885714285714283,27.5,"[27.5, 25.4, 22.8, 26.4, 27.2, 22.2, 22.7]",1.0,26.9,1.7,24.2,25.0,1.0,21.2,1.9,25.5,25.0,1.0,2.3,27.1,26.0
2023-06-04 20:50:00,28.9,32.0,26.9,21.6,24.25,24.97142857142857,27.5,"[27.5, 25.4, 22.8, 26.4, 27.2, 22.6, 22.9]",1.0,26.9,1.7,24.2,25.0,1.0,21.6,2.1,25.5,25.0,1.0,2.4,27.0,26.0
2023-06-04 20:55:00,28.9,32.0,26.9,22.0,24.45,25.185714285714287,27.5,"[27.5, 25.9, 23.0, 26.5, 27.2, 23.0, 23.2]",1.0,26.9,1.7,25.0,25.0,1.0,22.0,2.3,25.8,25.0,1.0,2.4,27.1,26.0
2023-06-04 21:00:00,28.9,31.0,26.9,21.4,24.15,25.085714285714285,27.5,"[27.5, 26.2, 22.9, 26.5, 27.3, 22.4, 22.8]",1.0,26.9,1.7,24.3,25.0,1.0,21.4,2.3,25.8,25.0,1.0,2.4,27.2,26.0
2023-06-04 21:05:00,28.8,32.0,26.9,21.2,24.05,25.11428571428572,27.5,"[27.5, 26.5, 22.9, 26.5, 27.2, 22.3, 22.9]",1.0,26.9,1.7,24.4,25.0,1.0,21.2,2.0,25.6,25.0,1.0,2.3,27.0,26.0
2023-06-04 21:10:00,28.8,32.0,26.9,21.9,24.4,25.285714285714285,27.5,"[27.5, 26.7, 23.1, 26.5, 27.2, 22.9, 23.1]",1.0,26.9,1.7,24.4,25.0,1.0,21.9,2.0,25.6,25.0,1.0,2.3,27.1,26.0
2023-06-04 21:15:00,28.8,32.0,26.9,21.5,24.2,25.142857142857142,27.5,"[27.5, 26.3, 23.0, 26.5, 27.3, 22.5, 22.9]",1.0,26.9,1.7,24.5,25.0,1.0,21.5,2.0,25.9,25.0,1.0,2.4,27.2,26.0
2023-06-04 21:20:00,28.8,32.0,26.9,21.3,24.1,24.985714285714288,27.5,"[27.5, 25.4, 22.8, 26.5, 27.3, 22.4, 23.0]",1.0,26.9,1.7,24.5,25.0,1.0,21.3,2.0,25.9,25.0,1.0,2.4,27.2,26.0
2023-06-04 21:25:00,28.8,32.0,26.9,21.7,24.3,24.957142857142856,27.5,"[27.5, 24.4, 23.0, 26.5, 27.3, 22.9, 23.1]",1.0,26.9,1.7,24.8,25.0,1.0,21.7,2.2,26.0,25.0,1.0,2.4,27.1,26.0
2023-06-04 21:30:00,28.8,30.0,26.9,21.7,24.3,24.9,27.5,"[27.5, 24.3, 23.0, 26.5, 27.3, 22.7, 23.0]",1.0,26.9,1.7,24.7,25.0,1.0,21.7,2.2,26.0,25.0,1.0,2.5,27.1,26.0
2023-06-04 21:35:00,28.8,32.0,26.9,21.2,24.05,24.75714285714286,27.5,"[27.5, 24.6, 22.7, 26.5, 27.2, 22.1, 22.7]",1.0,26.9,1.7,24.0,25.0,1.0,21.2,2.0,25.4,25.0,1.0,2.5,27.2,26.0
2023-06-04 21:40:00,28.8,32.0,26.9,21.8,24.35,25.02857142857143,27.5,"[27.5, 25.3, 22.9, 26.5, 27.3, 22.7, 23.0]",,26.9,,,,,21.8,,,,,,,
2023-06-04 21:45:00,28.8,32.0,26.9,21.8,24.35,25.085714285714285,27.5,"[27.5, 25.6, 23.0, 26.5, 27.2, 22.8, 23.0]",1.0,26.9,1.7,24.7,25.0,1.0,21.8,2.2,26.0,25.0,1.0,2.4,27.1,26.0
2023-06-04 21:50:00,28.8,32.0,26.9,21.8,24.35,24.97142857142857,27.5,"[27.5, 25.9, 22.8, 26.5, 27.2, 22.2, 22.7]",1.0,26.9,1.7,24.1,25.0,1.0,21.8,1.9,25.5,25.0,1.0,2.5,27.2,26.0
2023-06-04 21:55:00,28.8,32.0,26.9,21.7,24.3,25.15714285714285,27.5,"[27.5, 26.2, 22.9, 26.5, 27.2, 22.8, 23.0]",1.0,26.9,1.7,24.8,25.0,1.0,21.7,2.0,25.9,25.0,1.0,2.4,27.2,26.0
2023-06-04 22:00:00,28.8,31.0,26.9,21.6,24.25,25.185714285714287,27.5,"[27.5, 26.5, 23.0, 26.5, 27.3, 22.6, 22.9]",1.0,26.9,1.7,24.5,25.0,1.0,21.6,2.2,25.9,25.0,1.0,2.4,27.2,26.0
2023-06-04 22:05:00,28.8,32.0,26.9,21.6,24.25,25.11428571428572,27.5,"[27.5, 26.6, 22.9, 26.4, 27.2, 22.3, 22.9]",1.0,26.9,1.7,24.5,25.0,1.0,21.6,2.1,25.9,25.0,1.0,2.5,27.1,26.0
2023-06-04 22:10:00,28.8,32.0,26.9,21.9,24.4,25.3,27.5,"[27.5, 26.9, 23.0, 26.5, 27.2, 22.9, 23.1]",1.0,26.9,1.7,24.8,25.0,1.0,21.9,1.9,26.0,25.0,1.0,2.4,27.1,26.0
2023-06-04 22:15:00,28.8,32.0,26.9,21.9,24.4,25.17142857142857,27.5,"[27.5, 27.0, 23.0, 26.5, 27.2, 22.2, 22.8]",1.0,26.9,1.7,24.3,25.0,1.0,21.9,2.2,25.6,25.0,1.0,2.4,27.1,26.0
2023-06-04 22:20:00,28.8,32.0,26.9,21.4,24.15,25.24285714285714,27.5,"[27.5, 27.1, 23.0, 26.5, 27.2, 22.4, 23.0]",1.0,26.9,1.7,24.5,25.0,1.0,21.4,1.9,25.6,25.0,1.0,2.4,27.1,26.0
2023-06-04 22:25:00,28.8,32.0,26.9,21.9,24.4,25.37142857142857,27.5,"[27.5, 27.1, 23.2, 26.5, 27.2, 22.9, 23.2]",1.0,26.9,1.7,25.0,25.0,1.0,21.9,2.2,26.1,25.0,1.0,2.4,27.1,26.0
2023-06-04 22:30:00,28.8,31.0,26.9,21.9,24.4,25.014285714285712,27.5,"[27.5, 26.0, 22.9, 26.5, 27.3, 22.2, 22.7]",1.0,26.9,1.7,24.0,25.0,1.0,21.9,1.9,25.8,25.0,1.0,2.3,27.1,26.0
2023-06-04 22:35:00,28.8,32.0,26.9,21.5,24.2,24.9,27.5,"[27.5, 25.0, 22.8, 26.4, 27.2, 22.5, 22.9]",1.0,26.9,1.7,24.6,25.0,1.0,21.5,2.0,25.7,25.0,1.0,2.3,27.0,26.0
2023-06-04 22:40:00,28.8,31.0,26.9,21.5,24.2,25.02857142857143,27.5,"[27.5, 25.1, 23.0, 26.5, 27.3, 22.8, 23.0]",1.0,26.9,1.7,24.7,25.0,1.0,21.5,2.2,25.9,25.0,1.0,2.4,27.1,26.0
2023-06-04 22:45:00,28.8,32.0,26.9,21.3,24.1,24.942857142857143,27.5,"[27.5, 25.5, 22.8, 26.5, 27.3, 22.3, 22.7]",1.0,26.9,1.7,24.2,25.0,1.0,21.3,2.0,25.5,25.0,1.0,2.4,27.1,26.0
2023-06-04 22:50:00,28.8,32.0,26.9,21.8,24.35,25.1,27.5,"[27.5, 25.9, 22.9, 26.5, 27.2, 22.7, 23.0]",1.0,26.9,1.7,24.8,25.0,1.0,21.8,2.0,25.8,25.0,1.0,2.3,27.1,26.0
2023-06-04 22:55:00,28.8,32.0,26.9,21.8,24.35,25.2,27.6,"[27.6, 26.2, 23.0, 26.5, 27.3, 22.7, 23.1]",1.0,26.9,1.7,24.6,25.0,1.0,21.8,2.2,26.1,25.0,1.0,2.4,27.1,26.0
2023-06-04 23:00:00,28.8,30.0,26.9,21.8,24.35,25.071428571428573,27.5,"[27.5, 26.4, 22.8, 26.5, 27.3, 22.2, 22.8]",1.0,26.9,1.7,24.2,25.0,1.0,21.8,1.9,25.5,25.0,1.0,2.4,27.1,26.0
2023-06-04 23:05:00,28.8,32.0,26.9,21.2,24.05,25.2,27.5,"[27.5, 26.7, 22.9, 26.5, 27.2, 22.6, 23.0]",1.0,26.9,1.7,24.7,25.0,1.0,21.2,2.0,25.7,25.0,1.0,2.4,27.0,26.0
2023-06-04 23:10:00,28.8,32.0,26.9,21.6,24.25,25.24285714285714,27.5,"[27.5, 26.9, 23.1, 26.5, 27.3, 22.6, 22.8]",1.0,26.9,1.7,24.5,25.0,1.0,21.6,2.2,25.8,25.0,1.0,2.4,27.2,26.0
2023-06-04 23:15:00,28.8,32.0,26.9,21.6,24.25,25.142857142857142,27.5,"[27.5, 27.0, 22.9, 26.4, 27.2, 22.2, 22.8]",1.0,26.9,1.7,24.3,25.0,1.0,21.6,1.9,25.5,25.0,1.0,2.3,27.2,26.0
2023-06-04 23:20:00,28.7,32.0,26.9,21.8,24.35,25.342857142857145,27.5,"[27.5, 27.2, 23.1, 26.5, 27.2, 22.8, 23.1]",1.0,26.9,1.7,24.9,25.0,1.0,21.8,2.1,25.5,25.0,1.0,2.3,27.0,26.0
2023-06-04 23:25:00,28.7,32.0,26.9,21.4,24.15,25.185714285714287,27.5,"[27.5, 26.5, 23.0, 26.5, 27.3, 22.6, 22.9]",1.0,26.9,1.7,24.4,25.0,1.0,21.4,2.2,25.7,25.0,1.0,2.5,27.2,26.0
2023-06-04 23:30:00,28.7,31.0,26.9,21.1,24.0,24.87142857142857,27.5,"[27.5, 25.2, 22.8, 26.4, 27.2, 22.2, 22.8]",1.0,26.9,1.7,24.2,25.0,1.0,21.1,2.0,25.5,25.0,1.0,2.4,27.2,26.0
2023-06-04 23:35:00,28.7,32.0,26.9,21.8,24.35,24.985714285714288,27.5,"[27.5, 25.1, 22.9, 26.5, 27.2, 22.7, 23.0]",1.0,26.9,1.7,24.7,25.0,1.0,21.8,2.0,25.9,25.0,1.0,2.3,27.1,26.0
2023-06-04 23:40:00,28.7,31.0,27.0,22.0,24.5,25.11428571428572,27.5,"[27.5, 25.6, 23.0, 26.5, 27.3, 22.9, 23.0]",1.0,27.0,1.7,24.8,25.0,1.0,22.0,2.2,26.0,25.0,1.0,2.3,27.1,26.0
2023-06-04 23:45:00,28.7,32.0,27.0,22.0,24.5,25.0,27.5,"[27.5, 26.0, 22.8, 26.5, 27.3, 22.2, 22.7]",1.0,27.0,1.7,24.1,25.0,1.0,22.0,1.9,25.7,25.0,1.0,2.4,27.2,26.0
2023-06-04 23:50:00,28.7,32.0,26.9,21.6,24.25,25.11428571428572,27.5,"[27.5, 26.2, 22.9, 26.5, 27.2, 22.6, 22.9]",1.0,26.9,1.7,24.7,25.0,1.0,21.6,2.0,25.8,25.0,1.0,2.4,27.1,26.0
2023-06-04 23:55:00,28.7,32.0,26.9,21.6,24.25,25.185714285714287,27.5,"[27.5, 26.5, 23.0, 26.5, 27.3, 22.6, 22.9]",1.0,26.9,1.7,24.6,25.0,1.0,21.6,2.2,25.9,25.0,1.0,2.4,27.2,26.0
2023-06-05 00:10:00,28.7,32.0,27.1,22.0,24.55,26.02857142857143,28.4,"[27.6, 28.4, 24.1, 26.7, 27.4, 23.9, 24.1]",1.0,27.1,1.7,25.7,26.0,1.0,22.0,1.9,26.4,26.0,1.0,2.5,27.3,26.0
2023-06-05 00:15:00,28.7,32.0,27.1,24.3,25.700000000000003,26.6,30.0,"[27.7, 30.0, 25.4, 26.8, 27.5, 24.3, 24.5]",1.0,27.1,11.5,25.5,26.0,1.0,24.3,1.9,26.6,26.0,1.0,2.6,27.4,26.0
2023-06-05 00:20:00,28.7,32.0,27.3,24.3,25.8,26.542857142857144,30.4,"[27.6, 30.4, 26.0, 26.7, 27.4, 23.7, 24.0]",1.0,27.3,16.0,24.7,23.0,1.0,24.3,6.2,26.4,23.0,1.0,6.2,26.7,23.0
2023-06-05 00:25:00,28.7,32.0,,,,24.385714285714283,28.5,"[25.5, 28.5, 25.2, 23.9, 24.3, 21.4, 21.9]",1.0,,10.6,21.1,23.0,1.0,,14.5,26.4,23.0,1.0,17.2,26.7,23.0
2023-06-05 00:30:00,28.7,31.0,22.6,20.1,21.35,23.585714285714285,26.9,"[24.5, 26.9, 24.6, 23.3, 23.4, 20.7, 21.7]",1.0,22.6,4.5,21.5,22.0,1.0,20.1,4.3,21.5,22.0,1.0,4.5,21.8,22.0
2023-06-05 00:35:00,28.7,32.0,22.5,21.1,21.8,23.52857142857143,26.3,"[24.5, 26.3, 24.3, 23.4, 23.3, 20.8, 22.1]",,22.5,,,,,21.1,,,,,,,
2023-06-05 00:40:00,28.7,31.0,22.3,21.1,21.700000000000003,23.214285714285715,26.5,"[23.6, 26.5, 24.3, 22.7, 22.3, 20.9, 22.2]",1.0,22.3,1.7,21.8,22.0,1.0,21.1,1.6,21.7,22.0,1.0,10.4,21.0,22.0
2023-06-05 00:45:00,28.6,32.0,21.6,21.3,21.450000000000003,23.228571428571428,26.9,"[23.1, 26.9, 24.5, 22.6, 22.0, 21.1, 22.4]",1.0,21.3,1.7,21.9,22.0,1.0,21.6,1.6,21.5,22.0,1.0,10.4,20.7,22.0
2023-06-05 00:50:00,28.7,32.0,21.6,21.4,21.5,23.214285714285715,27.3,"[22.6, 27.3, 24.7, 22.6, 21.7, 21.1, 22.5]",1.0,21.4,1.7,21.9,22.0,1.0,21.6,1.6,21.5,22.0,1.0,10.4,20.2,22.0
2023-06-05 00:55:00,28.6,32.0,21.8,21.4,21.6,23.285714285714285,27.7,"[22.5, 27.7, 24.9, 22.5, 21.7, 21.2, 22.5]",1.0,21.4,1.7,21.9,22.0,1.0,21.8,1.6,21.3,22.0,1.0,4.5,20.1,22.0
2023-06-05 01:00:00,28.6,31.0,22.3,22.0,22.15,23.6,28.0,"[23.1, 28.0, 25.0, 22.9, 22.3, 21.2, 22.7]",1.0,22.3,1.9,22.4,22.0,1.0,22.0,1.8,22.2,22.0,1.0,1.7,21.5,22.0
2023-06-05 01:05:00,28.6,32.0,23.1,22.2,22.65,23.914285714285715,28.2,"[23.7, 28.2, 24.9, 23.3, 23.0, 21.4, 22.9]",1.0,23.1,,22.7,22.0,1.0,22.2,,23.0,22.0,1.0,,23.0,22.0
2023-06-05 01:10:00,28.6,32.0,23.5,22.3,22.9,24.1,28.3,"[24.1, 28.3, 24.9, 23.5, 23.5, 21.5, 22.9]",1.0,23.5,3.0,22.9,21.0,1.0,22.3,3.2,23.4,21.0,1.0,3.4,23.5,21.0
2023-06-05 01:15:00,28.6,31.0,23.5,22.3,22.9,23.15714285714285,28.4,"[22.9, 28.4, 24.8, 22.3, 21.9, 20.2, 21.6]",1.0,23.5,13.4,20.6,21.0,1.0,22.3,13.8,20.9,21.0,1.0,13.7,20.7,21.0
2023-06-05 01:20:00,28.6,32.0,21.1,20.4,20.75,22.514285714285712,28.5,"[21.7, 28.5, 25.2, 21.2, 20.6, 19.8, 20.6]",1.0,21.1,10.1,20.1,21.0,1.0,20.4,9.8,19.0,21.0,1.0,10.2,18.9,21.0
2023-06-05 01:25:00,28.6,32.0,19.6,19.3,19.450000000000003,22.67142857142857,28.6,"[21.9, 28.6, 25.4, 21.3, 20.8, 20.1, 20.6]",1.0,19.3,10.1,20.5,21.0,1.0,19.6,4.3,20.5,21.0,1.0,2.3,19.8,21.0
2023-06-05 01:30:00,28.6,30.0,21.1,20.2,20.65,22.9,28.0,"[22.6, 28.0, 25.5, 21.6, 21.5, 20.4, 20.7]",1.0,21.1,10.0,20.5,21.0,1.0,20.2,1.6,21.3,21.0,1.0,1.7,21.4,21.0
2023-06-05 01:35:00,28.6,31.0,21.9,20.3,21.1,23.0,27.2,"[23.1, 27.2, 25.3, 21.9, 22.2, 20.6, 20.7]",1.0,21.9,10.3,21.4,21.0,1.0,20.3,1.8,21.7,21.0,1.0,2.1,22.3,21.0
2023-06-05 01:40:00,28.6,31.0,22.3,20.1,21.200000000000003,22.928571428571427,26.3,"[23.4, 26.3, 24.9, 22.2, 22.6, 20.4, 20.7]",1.0,22.3,11.4,21.1,21.0,1.0,20.1,2.2,22.0,21.0,1.0,2.7,22.7,21.0
2023-06-05 01:45:00,28.6,31.0,22.3,19.4,20.85,22.37142857142857,26.0,"[22.9, 26.0, 24.5, 21.8, 21.6, 19.5, 20.3]",1.0,22.3,10.0,20.2,21.0,1.0,19.4,1.6,19.9,21.0,1.0,14.3,20.7,21.0
2023-06-05 01:50:00,28.6,32.0,20.2,19.1,19.65,22.11428571428572,26.3,"[22.2, 26.3, 24.8, 21.4, 20.5, 19.5, 20.1]",1.0,20.2,10.1,20.2,21.0,1.0,19.1,1.6,19.5,21.0,1.0,10.9,19.6,21.0
2023-06-05 01:55:00,28.6,31.0,19.7,19.2,19.45,22.02857142857143,26.9,"[21.6, 26.9, 25.1, 21.1, 19.6, 19.9, 20.0]",1.0,19.7,10.1,20.2,21.0,1.0,19.2,1.6,19.4,21.0,1.0,10.2,19.2,21.0
2023-06-05 02:00:00,28.6,31.0,19.7,19.2,19.45,22.285714285714285,27.6,"[21.6, 27.6, 25.4, 21.1, 20.0, 20.2, 20.1]",1.0,19.7,9.9,20.4,21.0,1.0,19.2,1.6,19.8,21.0,1.0,3.3,19.2,21.0
2023-06-05 02:05:00,28.6,32.0,20.6,20.4,20.5,22.67142857142857,27.9,"[22.2, 27.9, 25.5, 21.3, 20.9, 20.5, 20.4]",1.0,20.6,,21.0,21.0,1.0,20.4,,21.0,21.0,1.0,,21.2,21.0
2023-06-05 02:10:00,28.6,31.0,,,,22.8,27.1,"[22.7, 27.1, 25.4, 21.6, 21.7, 20.6, 20.5]",1.0,,,21.2,21.0,1.0,,1.7,21.5,21.0,1.0,2.1,21.9,21.0
2023-06-05 02:15:00,28.6,31.0,22.0,20.4,21.2,22.814285714285717,26.4,"[23.1, 26.4, 25.1, 21.8, 22.1, 20.7, 20.5]",1.0,22.0,11.1,21.3,21.0,1.0,20.4,2.1,21.6,21.0,1.0,2.6,22.3,21.0
2023-06-05 02:20:00,28.6,31.0,22.2,20.4,21.3,22.62857142857143,25.7,"[23.3, 25.7, 24.8, 22.1, 22.5, 19.7, 20.3]",1.0,22.2,9.9,20.4,21.0,1.0,20.4,1.8,21.5,21.0,1.0,10.9,22.6,21.0
2023-06-05 02:25:00,28.6,31.0,21.1,19.1,20.1,22.2,25.9,"[22.8, 25.9, 24.6, 21.6, 21.4, 19.2, 19.9]",1.0,21.1,9.9,20.0,21.0,1.0,19.1,1.8,20.1,21.0,1.0,10.9,21.2,21.0
2023-06-05 02:30:00,28.6,31.0,20.1,19.0,19.55,22.042857142857144,26.4,"[22.0, 26.4, 24.9, 21.2, 20.3, 19.7, 19.8]",1.0,20.1,10.0,20.1,21.0,1.0,19.0,1.6,19.5,21.0,1.0,10.6,19.7,21.0
2023-06-05 02:35:00,28.5,32.0,20.1,19.0,19.55,22.02857142857143,27.1,"[21.5, 27.1, 25.3, 20.9, 19.7, 19.9, 19.8]",1.0,20.1,10.0,20.3,21.0,1.0,19.0,1.6,19.3,21.0,1.0,10.7,19.1,21.0
2023-06-05 02:40:00,28.5,32.0,20.3,19.7,20.0,22.4,27.7,"[21.8, 27.7, 25.4, 21.1, 20.5, 20.3, 20.0]",1.0,20.3,9.8,20.8,21.0,1.0,19.7,1.6,20.4,21.0,1.0,1.7,20.3,21.0
2023-06-05 02:45:00,28.6,32.0,21.0,20.6,20.8,22.74285714285714,27.8,"[22.3, 27.8, 25.6, 21.3, 21.3, 20.5, 20.4]",1.0,21.0,10.1,21.0,21.0,1.0,20.6,1.6,21.1,21.0,1.0,1.7,21.2,21.0
2023-06-05 02:50:00,28.6,31.0,21.2,20.6,20.9,22.814285714285717,27.0,"[22.8, 27.0, 25.4, 21.6, 21.8, 20.7, 20.4]",1.0,21.2,10.1,21.0,21.0,1.0,20.6,1.8,21.1,21.0,1.0,2.1,21.9,21.0
2023-06-05 02:55:00,28.5,31.0,22.1,20.7,21.4,22.65714285714285,26.2,"[23.1, 26.2, 25.0, 21.8, 22.3, 20.0, 20.2]",1.0,22.1,11.0,20.6,21.0,1.0,20.7,2.0,21.7,21.0,1.0,2.5,22.3,21.0
2023-06-05 03:00:00,28.5,31.0,22.1,19.3,20.700000000000003,22.557142857142857,26.0,"[23.3, 26.0, 24.7, 22.1, 22.6, 19.2, 20.0]",1.0,22.1,10.2,20.4,21.0,1.0,19.3,1.7,21.0,21.0,1.0,2.7,22.4,21.0
2023-06-05 03:05:00,28.5,31.0,22.2,19.3,20.75,22.65714285714285,26.4,"[23.2, 26.4, 24.8, 22.2, 22.4, 19.6, 20.0]",1.0,22.2,,20.4,21.0,1.0,19.3,,21.2,21.0,1.0,,22.6,21.0
2023-06-05 03:10:00,28.5,31.0,20.9,19.4,20.15,22.485714285714288,27.0,"[22.5, 27.0, 25.1, 21.7, 21.1, 20.0, 20.0]",1.0,20.9,10.3,20.5,21.0,1.0,19.4,1.6,20.3,21.0,1.0,10.4,20.7,21.0
2023-06-05 03:15:00,28.5,32.0,20.1,19.5,19.8,22.342857142857145,27.6,"[21.8, 27.6, 25.4, 21.3, 20.2, 20.2, 19.9]",1.0,20.1,10.4,20.4,21.0,1.0,19.5,1.6,19.7,21.0,1.0,10.4,19.5,21.0
