time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,337137_c,337137_h,337137_p,337137_r,337137_s,337138_c,337138_h,337138_p,337138_r,337138_s,3791632_c,3791632_p,3791632_r,3791632_s
2023-06-06 01:50:00,28.0,32.0,24.3,22.6,23.450000000000003,24.442857142857143,27.8,"[24.5, 27.8, 24.9, 24.2, 24.8, 21.7, 23.2]",1.0,24.3,1.8,23.2,23.0,1.0,22.6,2.2,24.1,23.0,1.0,2.8,24.5,23.0
2023-06-06 01:55:00,28.0,32.0,23.4,22.4,22.9,24.1,28.0,"[23.9, 28.0, 25.0, 23.8, 23.2, 21.6, 23.2]",1.0,23.4,1.7,22.7,23.0,1.0,22.4,1.9,23.1,23.0,1.0,13.0,22.9,23.0
2023-06-06 02:00:00,27.9,31.0,22.6,22.1,22.35,23.77142857142857,28.3,"[22.9, 28.3, 25.4, 23.4, 22.0, 21.5, 22.9]",1.0,22.6,1.7,22.7,23.0,1.0,22.1,1.6,21.9,23.0,1.0,10.4,21.3,23.0
2023-06-06 02:05:00,27.9,31.0,22.4,22.0,22.2,23.714285714285715,28.2,"[22.8, 28.2, 25.5, 23.1, 22.2, 21.4, 22.8]",1.0,22.4,,22.3,22.0,1.0,22.0,,21.7,23.0,1.0,,21.0,23.0
2023-06-06 02:10:00,28.0,32.0,23.0,22.0,22.5,23.728571428571428,27.3,"[23.2, 27.3, 25.3, 23.3, 22.9, 21.3, 22.8]",1.0,23.0,1.9,22.4,22.0,1.0,22.0,2.0,23.0,22.0,1.0,2.1,22.8,22.0
2023-06-06 02:15:00,27.9,32.0,23.4,22.0,22.7,23.62857142857143,26.2,"[23.5, 26.2, 24.8, 23.5, 23.3, 21.3, 22.8]",1.0,23.4,2.0,22.6,22.0,1.0,22.0,2.2,23.2,22.0,1.0,2.4,23.3,22.0
2023-06-06 02:20:00,27.9,31.0,23.6,22.2,22.9,23.685714285714287,25.9,"[23.7, 25.9, 24.6, 23.6, 23.7, 21.4, 22.9]",1.0,23.6,2.1,22.8,22.0,1.0,22.2,2.5,23.5,22.0,1.0,2.7,23.7,22.0
2023-06-06 02:25:00,27.9,32.0,23.1,22.1,22.6,23.52857142857143,26.3,"[23.3, 26.3, 24.8, 23.4, 22.7, 21.4, 22.8]",1.0,23.1,1.9,22.4,22.0,1.0,22.1,1.7,22.6,22.0,1.0,11.5,22.3,22.0
2023-06-06 02:30:00,27.9,31.0,23.1,21.9,22.5,23.24285714285714,26.7,"[22.5, 26.7, 25.0, 23.0, 21.6, 21.2, 22.7]",1.0,23.1,1.7,21.9,22.0,1.0,21.9,1.6,22.6,22.0,1.0,10.4,21.5,22.0
2023-06-06 02:35:00,27.9,32.0,21.9,21.6,21.75,23.142857142857142,27.2,"[21.9, 27.2, 25.3, 22.6, 20.8, 21.6, 22.6]",1.0,21.6,1.7,22.1,22.0,1.0,21.9,1.6,20.8,22.0,1.0,2.8,20.1,22.0
2023-06-06 02:40:00,27.9,30.0,21.6,21.5,21.55,23.02857142857143,27.4,"[22.0, 27.4, 25.4, 22.4, 21.2, 20.6, 22.2]",1.0,21.6,18.5,21.4,22.0,1.0,21.5,1.6,21.5,22.0,1.0,1.7,21.1,22.0
2023-06-06 02:45:00,27.9,32.0,21.6,19.8,20.700000000000003,22.557142857142857,26.4,"[22.3, 26.4, 25.2, 22.0, 21.7, 19.3, 21.0]",1.0,21.6,13.0,20.4,22.0,1.0,19.8,1.6,21.3,22.0,1.0,1.7,21.7,22.0
2023-06-06 02:50:00,27.9,31.0,21.7,19.8,20.75,22.61428571428572,25.8,"[22.6, 25.8, 25.1, 22.0, 22.1, 19.9, 20.8]",1.0,21.7,10.1,21.0,22.0,1.0,19.8,1.6,21.3,22.0,1.0,1.7,21.9,22.0
2023-06-06 02:55:00,27.9,31.0,22.2,19.8,21.0,22.65714285714285,25.5,"[22.7, 25.5, 25.0, 22.0, 22.4, 20.2, 20.8]",1.0,22.2,9.7,21.3,22.0,1.0,19.8,1.6,21.9,22.0,1.0,1.9,22.3,22.0
2023-06-06 03:00:00,27.9,30.0,22.4,20.2,21.3,22.885714285714283,26.0,"[22.9, 26.0, 25.1, 22.2, 22.7, 20.5, 20.8]",1.0,22.4,9.7,21.5,22.0,1.0,20.2,1.6,22.1,22.0,1.0,1.9,22.6,22.0
2023-06-06 03:05:00,27.9,33.0,22.7,20.7,21.7,23.17142857142857,26.9,"[23.1, 26.9, 25.4, 22.3, 22.9, 20.7, 20.9]",1.0,22.7,,21.6,22.0,1.0,20.7,,22.3,22.0,1.0,,22.8,22.0
2023-06-06 03:10:00,27.9,32.0,22.8,21.2,22.0,23.32857142857143,27.1,"[23.2, 27.1, 25.6, 22.3, 23.1, 20.9, 21.1]",1.0,22.8,10.1,21.7,22.0,1.0,21.2,1.8,22.3,22.0,1.0,2.2,22.9,22.0
2023-06-06 03:15:00,27.8,31.0,22.8,20.8,21.8,23.142857142857142,26.6,"[23.3, 26.6, 25.4, 22.4, 23.2, 20.2, 20.9]",1.0,22.8,10.1,21.2,22.0,1.0,20.8,1.8,22.2,22.0,1.0,2.4,22.9,22.0
2023-06-06 03:20:00,27.9,31.0,22.8,19.8,21.3,22.814285714285717,25.8,"[23.3, 25.8, 25.1, 22.3, 23.2, 19.5, 20.5]",1.0,22.8,9.9,20.5,22.0,1.0,19.8,1.6,21.6,22.0,1.0,2.4,22.9,22.0
2023-06-06 03:25:00,27.8,31.0,22.8,19.8,21.3,22.928571428571427,26.1,"[23.3, 26.1, 25.2, 22.4, 23.2, 19.9, 20.4]",1.0,22.8,9.8,21.3,22.0,1.0,19.8,1.6,21.9,22.0,1.0,2.3,23.0,22.0
2023-06-06 03:30:00,27.8,31.0,22.9,19.8,21.35,23.2,26.9,"[23.4, 26.9, 25.4, 22.5, 23.3, 20.4, 20.5]",1.0,22.9,10.1,21.5,22.0,1.0,19.8,1.6,22.2,22.0,1.0,2.4,23.1,22.0
2023-06-06 03:35:00,27.8,32.0,22.9,20.3,21.6,23.385714285714283,27.3,"[23.5, 27.3, 25.6, 22.5, 23.4, 20.7, 20.7]",1.0,22.9,9.8,21.5,22.0,1.0,20.3,1.8,22.4,22.0,1.0,2.5,23.1,22.0
2023-06-06 03:40:00,27.8,31.0,23.0,20.2,21.6,23.11428571428572,26.6,"[23.5, 26.6, 25.4, 22.5, 23.4, 19.8, 20.6]",1.0,23.0,9.9,21.1,22.0,1.0,20.2,1.6,22.0,22.0,1.0,2.5,23.3,22.0
2023-06-06 03:45:00,27.8,31.0,22.9,19.4,21.15,22.814285714285717,26.0,"[23.5, 26.0, 25.1, 22.5, 23.3, 19.1, 20.2]",1.0,22.9,9.6,20.3,22.0,1.0,19.4,1.6,21.5,22.0,1.0,2.4,23.1,22.0
2023-06-06 03:50:00,27.8,32.0,22.9,19.3,21.1,22.914285714285715,26.3,"[23.5, 26.3, 25.2, 22.5, 23.3, 19.5, 20.1]",1.0,22.9,9.6,20.9,22.0,1.0,19.3,1.6,21.9,22.0,1.0,2.4,23.0,22.0
2023-06-06 03:55:00,27.8,32.0,23.0,19.9,21.45,23.185714285714287,27.0,"[23.5, 27.0, 25.4, 22.6, 23.4, 20.1, 20.3]",1.0,23.0,10.1,21.3,22.0,1.0,19.9,1.6,22.1,22.0,1.0,2.4,23.2,22.0
2023-06-06 04:00:00,27.8,30.0,23.1,20.6,21.85,23.38571428571429,27.3,"[23.6, 27.3, 25.6, 22.6, 23.5, 20.5, 20.6]",1.0,23.1,9.6,21.5,22.0,1.0,20.6,1.6,22.3,22.0,1.0,2.5,23.2,22.0
2023-06-06 04:05:00,27.8,32.0,23.1,21.0,22.05,23.342857142857145,26.8,"[23.6, 26.8, 25.5, 22.6, 23.5, 20.7, 20.7]",1.0,23.1,,21.5,22.0,1.0,21.0,,22.5,23.0,1.0,,23.3,23.0
2023-06-06 04:10:00,27.8,31.0,23.2,20.5,21.85,23.071428571428573,26.0,"[23.6, 26.0, 25.2, 22.5, 23.6, 20.0, 20.6]",1.0,23.2,10.0,21.5,23.0,1.0,20.5,1.6,22.3,23.0,1.0,1.9,23.4,23.0
2023-06-06 04:15:00,27.8,31.0,23.2,20.2,21.7,23.0,25.6,"[23.7, 25.6, 24.9, 22.5, 23.6, 20.0, 20.7]",1.0,23.2,1.7,20.8,23.0,1.0,20.2,1.6,22.3,23.0,1.0,1.9,23.4,23.0
2023-06-06 04:20:00,27.8,31.0,23.2,20.2,21.7,23.17142857142857,26.0,"[23.7, 26.0, 24.9, 22.7, 23.6, 20.1, 21.2]",1.0,23.2,1.7,21.2,23.0,1.0,20.2,1.6,22.6,23.0,1.0,2.1,23.5,23.0
2023-06-06 04:25:00,27.8,32.0,23.4,20.9,22.15,23.414285714285715,26.6,"[23.8, 26.6, 24.9, 22.9, 23.8, 20.4, 21.5]",1.0,23.4,1.7,21.8,23.0,1.0,20.9,1.6,22.7,23.0,1.0,2.1,23.6,23.0
2023-06-06 04:30:00,27.8,31.0,23.6,21.1,22.35,23.642857142857142,27.1,"[23.9, 27.1, 25.1, 23.1, 23.9, 20.6, 21.8]",1.0,23.6,1.7,22.2,23.0,1.0,21.1,1.6,22.7,23.0,1.0,2.1,23.5,23.0
2023-06-06 04:35:00,27.8,32.0,23.7,21.4,22.55,23.842857142857145,27.5,"[24.0, 27.5, 25.2, 23.3, 24.0, 20.8, 22.1]",1.0,23.7,1.7,22.4,24.0,1.0,21.4,1.6,23.1,24.0,1.0,2.3,23.9,24.0
2023-06-06 04:40:00,27.8,32.0,23.8,21.8,22.8,24.0,27.9,"[24.1, 27.9, 25.3, 23.4, 24.1, 20.9, 22.3]",1.0,23.8,1.7,22.7,24.0,1.0,21.8,1.6,23.4,24.0,1.0,1.7,23.9,24.0
2023-06-06 04:45:00,27.8,31.0,24.0,21.8,22.9,24.142857142857142,28.1,"[24.2, 28.1, 25.4, 23.6, 24.2, 21.1, 22.4]",1.0,24.0,1.7,22.8,24.0,1.0,21.8,1.6,23.6,24.0,1.0,1.8,24.0,24.0
2023-06-06 04:50:00,27.8,32.0,24.0,21.9,22.95,24.285714285714285,28.4,"[24.3, 28.4, 25.5, 23.7, 24.3, 21.2, 22.6]",1.0,24.0,1.7,22.9,24.0,1.0,21.9,1.6,23.8,24.0,1.0,1.8,24.1,24.0
2023-06-06 04:55:00,27.8,31.0,24.2,21.9,23.05,24.24285714285714,27.7,"[24.3, 27.7, 25.4, 23.8, 24.5, 21.3, 22.7]",1.0,24.2,1.7,23.0,23.0,1.0,21.9,1.6,23.8,23.0,1.0,1.9,24.3,23.0
2023-06-06 05:00:00,27.8,31.0,24.3,21.9,23.1,24.11428571428572,26.8,"[24.4, 26.8, 25.0, 23.9, 24.6, 21.3, 22.8]",1.0,24.3,1.7,22.9,23.0,1.0,21.9,2.1,23.8,23.0,1.0,2.5,24.3,23.0
2023-06-06 05:05:00,27.8,32.0,24.4,22.1,23.25,23.97142857142857,25.8,"[24.5, 25.8, 24.5, 24.1, 24.7, 21.3, 22.9]",1.0,24.4,,23.0,23.0,1.0,22.1,,23.8,23.0,1.0,,24.5,23.0
2023-06-06 05:10:00,27.8,32.0,24.4,22.1,23.25,24.042857142857144,25.8,"[24.6, 25.8, 24.5, 24.2, 24.8, 21.4, 23.0]",1.0,24.4,1.7,23.0,23.0,1.0,22.1,2.1,23.8,23.0,1.0,2.8,24.6,23.0
2023-06-06 05:15:00,27.7,32.0,23.9,22.3,23.1,23.957142857142856,26.2,"[24.3, 26.2, 24.6, 23.9, 24.2, 21.5, 23.0]",1.0,23.9,1.7,22.9,23.0,1.0,22.3,1.9,23.8,23.0,1.0,13.3,24.4,23.0
2023-06-06 05:20:00,27.7,31.0,22.9,22.3,22.6,23.61428571428572,26.7,"[23.4, 26.7, 24.8, 23.5, 22.7, 21.3, 22.9]",1.0,22.9,1.7,22.3,23.0,1.0,22.3,1.6,22.3,23.0,1.0,10.4,22.0,23.0
2023-06-06 05:25:00,27.7,32.0,22.3,22.0,22.15,23.52857142857143,27.3,"[22.8, 27.3, 25.2, 23.1, 22.0, 21.6, 22.7]",1.0,22.3,3.6,22.2,23.0,1.0,22.0,10.1,21.5,23.0,1.0,2.3,20.9,23.0
2023-06-06 05:30:00,27.7,30.0,22.1,20.9,21.5,22.985714285714288,27.4,"[22.6, 27.4, 25.3, 22.0, 21.8, 20.3, 21.5]",1.0,20.9,3.6,20.7,23.0,1.0,22.1,10.1,21.7,23.0,1.0,2.3,21.5,23.0
2023-06-06 05:35:00,27.7,31.0,21.3,20.5,20.9,22.82857142857143,26.5,"[22.7, 26.5, 25.1, 21.7, 21.9, 20.5, 21.4]",1.0,21.3,4.5,21.3,23.0,1.0,20.5,4.3,21.4,23.0,1.0,1.7,21.6,23.0
2023-06-06 05:40:00,27.7,30.0,22.1,20.5,21.3,22.97142857142857,25.8,"[23.0, 25.8, 24.8, 22.2, 22.5, 20.7, 21.8]",1.0,22.1,1.7,21.8,23.0,1.0,20.5,1.6,22.2,23.0,1.0,1.7,22.5,23.0
2023-06-06 05:45:00,27.7,32.0,22.7,21.3,22.0,23.085714285714285,25.5,"[23.2, 25.5, 24.7, 22.5, 22.9, 20.8, 22.0]",1.0,22.7,1.7,22.2,23.0,1.0,21.3,1.6,22.6,23.0,1.0,1.7,23.0,23.0
2023-06-06 05:50:00,27.7,31.0,23.0,21.3,22.15,23.314285714285717,25.9,"[23.4, 25.9, 24.7, 22.9, 23.2, 20.9, 22.2]",1.0,23.0,1.7,22.4,23.0,1.0,21.3,1.6,23.0,23.0,1.0,1.8,23.3,23.0
2023-06-06 05:55:00,27.7,31.0,23.3,21.7,22.5,23.542857142857144,26.4,"[23.6, 26.4, 24.8, 23.1, 23.5, 21.0, 22.4]",1.0,23.3,1.7,22.4,23.0,1.0,21.7,1.6,23.0,23.0,1.0,1.9,23.5,23.0
2023-06-06 06:00:00,27.7,31.0,23.5,21.7,22.6,23.75714285714286,26.8,"[23.8, 26.8, 24.9, 23.4, 23.8, 21.1, 22.5]",1.0,23.5,1.7,22.7,23.0,1.0,21.7,1.8,23.3,23.0,1.0,2.0,23.6,23.0
2023-06-06 06:05:00,27.7,32.0,23.7,22.1,22.9,23.928571428571427,27.2,"[23.9, 27.2, 25.0, 23.5, 24.0, 21.2, 22.7]",1.0,23.7,,22.7,23.0,1.0,22.1,,23.4,23.0,1.0,,23.7,23.0
2023-06-06 06:10:00,27.7,31.0,23.9,22.1,23.0,24.08571428571429,27.6,"[24.1, 27.6, 25.1, 23.6, 24.1, 21.3, 22.8]",1.0,23.9,1.7,22.9,23.0,1.0,22.1,2.0,23.5,23.0,1.0,2.3,24.0,23.0
2023-06-06 06:15:00,27.7,32.0,24.1,22.1,23.1,24.24285714285714,27.9,"[24.2, 27.9, 25.1, 23.8, 24.4, 21.4, 22.9]",1.0,24.1,1.7,23.1,23.0,1.0,22.1,2.1,23.7,23.0,1.0,2.5,24.1,23.0
2023-06-06 06:20:00,27.7,31.0,24.2,22.3,23.25,24.37142857142857,28.0,"[24.3, 28.0, 25.2, 24.0, 24.5, 21.5, 23.1]",1.0,24.2,1.7,23.1,23.0,1.0,22.3,2.1,23.9,23.0,1.0,2.5,24.3,23.0
2023-06-06 06:25:00,27.7,32.0,24.4,22.3,23.35,24.25714285714286,27.2,"[24.4, 27.2, 24.8, 24.1, 24.6, 21.6, 23.1]",1.0,24.4,1.7,23.1,23.0,1.0,22.3,2.1,23.9,23.0,1.0,2.5,24.3,23.0
2023-06-06 06:30:00,27.6,31.0,24.5,22.2,23.35,24.1,26.1,"[24.5, 26.1, 24.5, 24.2, 24.7, 21.6, 23.1]",1.0,24.5,1.8,23.1,23.0,1.0,22.2,2.2,23.9,23.0,1.0,2.7,24.6,23.0
2023-06-06 06:35:00,27.6,32.0,23.8,22.3,23.05,23.857142857142858,25.7,"[24.2, 25.7, 24.5, 23.9, 24.0, 21.6, 23.1]",1.0,23.8,1.8,22.9,23.0,1.0,22.3,2.2,23.9,23.0,1.0,9.8,24.5,23.0
2023-06-06 06:40:00,27.6,32.0,23.7,22.3,23.0,23.5,26.1,"[23.4, 26.1, 24.6, 23.5, 22.6, 21.4, 22.9]",1.0,23.7,1.7,22.3,23.0,1.0,22.3,1.6,21.7,23.0,1.0,10.2,21.3,23.0
2023-06-06 06:45:00,27.7,32.0,22.8,21.9,22.35,23.357142857142858,26.7,"[22.8, 26.7, 24.8, 23.1, 22.1, 21.3, 22.7]",1.0,22.8,1.7,22.2,23.0,1.0,21.9,1.6,21.9,23.0,1.0,4.5,21.4,23.0
2023-06-06 06:50:00,27.6,31.0,22.5,21.9,22.2,23.585714285714285,27.1,"[23.1, 27.1, 25.0, 23.2, 22.7, 21.2, 22.8]",1.0,22.5,1.7,22.4,23.0,1.0,21.9,1.6,22.8,23.0,1.0,1.7,22.6,23.0
2023-06-06 06:55:00,27.6,32.0,22.8,21.9,22.35,23.842857142857145,27.6,"[23.5, 27.6, 25.1, 23.4, 23.2, 21.2, 22.9]",1.0,22.8,1.7,22.7,23.0,1.0,21.9,1.6,23.1,23.0,1.0,1.7,23.2,23.0
2023-06-06 07:00:00,27.6,31.0,23.6,22.1,22.85,23.985714285714288,27.8,"[23.7, 27.8, 25.1, 23.5, 23.6, 21.3, 22.9]",1.0,23.6,1.7,22.8,23.0,1.0,22.1,1.8,23.4,23.0,1.0,2.1,23.6,23.0
2023-06-06 07:05:00,27.6,32.0,23.8,22.2,23.0,24.2,28.1,"[23.9, 28.1, 25.2, 23.8, 23.9, 21.4, 23.1]",1.0,23.8,,23.0,24.0,1.0,22.2,,23.5,24.0,1.0,,23.7,24.0
2023-06-06 07:10:00,27.6,32.0,23.8,22.1,22.950000000000003,24.342857142857145,28.4,"[24.1, 28.4, 25.3, 23.9, 24.1, 21.5, 23.1]",1.0,23.8,1.7,23.1,24.0,1.0,22.1,1.6,23.8,24.0,1.0,1.7,23.9,24.0
2023-06-06 07:15:00,27.6,32.0,24.1,22.3,23.200000000000003,24.414285714285715,28.4,"[24.2, 28.4, 25.4, 24.0, 24.3, 21.5, 23.1]",1.0,24.1,1.8,23.1,23.0,1.0,22.3,2.1,23.8,23.0,1.0,2.4,24.2,23.0
2023-06-06 07:20:00,27.6,32.0,24.2,22.5,23.35,24.32857142857143,27.5,"[24.3, 27.5, 25.1, 24.1, 24.5, 21.6, 23.2]",1.0,24.2,1.7,23.1,23.0,1.0,22.5,2.2,23.9,23.0,1.0,2.6,24.4,23.0
2023-06-06 07:25:00,27.6,31.0,24.2,22.5,23.35,24.185714285714287,26.4,"[24.5, 26.4, 24.6, 24.2, 24.7, 21.6, 23.3]",1.0,24.2,1.8,23.2,23.0,1.0,22.5,2.2,24.0,23.0,1.0,2.6,24.5,23.0
2023-06-06 07:30:00,27.5,31.0,24.5,22.4,23.45,24.042857142857144,25.5,"[24.6, 25.5, 24.2, 24.3, 24.8, 21.6, 23.3]",1.0,24.5,1.7,23.2,23.0,1.0,22.4,2.2,24.0,23.0,1.0,2.7,24.5,23.0
2023-06-06 07:35:00,27.5,31.0,24.5,22.4,23.45,24.0,25.6,"[24.4, 25.6, 24.3, 24.2, 24.6, 21.6, 23.3]",1.0,24.5,1.8,23.2,23.0,1.0,22.4,2.2,23.8,23.0,1.0,11.0,23.9,23.0
2023-06-06 07:40:00,27.5,31.0,24.2,22.5,23.35,23.714285714285715,26.1,"[23.5, 26.1, 24.5, 23.8, 23.5, 21.5, 23.1]",1.0,24.2,1.7,22.9,23.0,1.0,22.5,1.6,23.3,23.0,1.0,10.0,22.7,23.0
2023-06-06 07:45:00,27.5,32.0,23.2,22.1,22.65,23.514285714285712,26.6,"[22.7, 26.6, 24.8, 23.3, 22.9, 21.4, 22.9]",1.0,23.2,1.7,22.4,23.0,1.0,22.1,1.6,22.3,23.0,1.0,4.5,21.1,23.0
2023-06-06 07:50:00,27.5,32.0,22.4,22.1,22.25,23.62857142857143,27.0,"[22.9, 27.0, 24.9, 23.3, 23.1, 21.3, 22.9]",1.0,22.4,1.7,22.3,23.0,1.0,22.1,1.6,22.8,23.0,1.0,1.7,22.3,23.0
2023-06-06 07:55:00,27.5,32.0,23.2,22.0,22.6,23.857142857142858,27.5,"[23.3, 27.5, 25.1, 23.4, 23.4, 21.3, 23.0]",1.0,23.2,1.7,22.6,23.0,1.0,22.0,1.6,22.8,23.0,1.0,1.7,22.3,23.0
2023-06-06 08:00:00,27.5,30.0,23.5,22.3,22.9,24.02857142857143,27.8,"[23.6, 27.8, 25.2, 23.6, 23.7, 21.3, 23.0]",1.0,23.5,1.7,22.9,23.0,1.0,22.3,1.9,23.5,23.0,1.0,1.8,23.5,23.0
2023-06-06 08:05:00,27.5,32.0,23.8,22.4,23.1,24.214285714285715,28.1,"[23.9, 28.1, 25.2, 23.8, 24.0, 21.4, 23.1]",1.0,23.8,,22.9,23.0,1.0,22.4,,23.8,23.0,1.0,,23.7,23.0
2023-06-06 08:10:00,27.5,32.0,23.8,22.4,23.1,24.357142857142858,28.3,"[24.1, 28.3, 25.3, 23.9, 24.2, 21.5, 23.2]",1.0,23.8,1.7,23.1,23.0,1.0,22.4,2.0,23.8,23.0,1.0,2.3,24.0,23.0
2023-06-06 08:15:00,27.5,31.0,24.0,22.5,23.25,24.24285714285714,27.4,"[24.1, 27.4, 25.1, 24.0, 24.3, 21.6, 23.2]",1.0,24.0,2.3,22.9,22.0,1.0,22.5,2.8,23.8,22.0,1.0,3.1,24.0,22.0
2023-06-06 08:20:00,27.5,32.0,24.0,22.4,23.2,23.24285714285714,26.3,"[22.9, 26.3, 24.6, 22.7, 22.9, 21.3, 22.0]",1.0,24.0,1.9,22.0,22.0,1.0,22.4,13.3,22.1,22.0,1.0,10.9,21.3,22.0
2023-06-06 08:25:00,27.6,31.0,21.3,20.8,21.05,22.5,26.0,"[21.6, 26.0, 24.7, 21.5, 21.5, 21.0, 21.2]",1.0,21.3,1.7,21.2,22.0,1.0,20.8,10.1,20.5,22.0,1.0,13.3,21.3,22.0
2023-06-06 08:30:00,27.6,31.0,19.8,19.0,19.4,22.357142857142858,26.6,"[20.8, 26.6, 25.1, 20.8, 20.6, 21.5, 21.1]",1.0,19.0,1.7,21.5,22.0,1.0,19.8,4.3,20.4,22.0,1.0,4.5,18.9,22.0
2023-06-06 08:35:00,27.6,32.0,20.2,19.9,20.05,22.32857142857143,27.2,"[21.1, 27.2, 25.1, 20.9, 21.0, 20.2, 20.8]",1.0,19.9,13.1,21.5,22.0,1.0,20.2,1.6,20.9,22.0,1.0,1.7,18.9,22.0
2023-06-06 08:40:00,27.6,32.0,20.9,19.8,20.35,22.514285714285712,27.7,"[21.7, 27.7, 25.4, 21.2, 21.4, 19.4, 20.8]",1.0,20.9,10.0,20.9,22.0,1.0,19.8,1.6,21.2,22.0,1.0,1.7,21.3,22.0
2023-06-06 08:45:00,27.6,32.0,21.3,19.8,20.55,22.842857142857145,28.1,"[22.1, 28.1, 25.7, 21.5, 21.8, 19.6, 21.1]",1.0,21.3,10.0,21.2,22.0,1.0,19.8,1.6,21.3,22.0,1.0,1.7,21.3,22.0
2023-06-06 08:50:00,27.6,32.0,21.9,21.0,21.45,23.12857142857143,28.5,"[22.4, 28.5, 26.0, 21.8, 22.2, 19.8, 21.2]",1.0,21.9,9.6,21.5,22.0,1.0,21.0,1.6,21.8,22.0,1.0,1.7,22.0,22.0
2023-06-06 08:55:00,27.6,31.0,21.9,21.2,21.55,23.214285714285715,28.0,"[22.6, 28.0, 26.0, 22.1, 22.5, 19.9, 21.4]",1.0,21.9,9.7,21.6,21.0,1.0,21.2,1.6,21.9,21.0,1.0,1.8,22.3,21.0
2023-06-06 09:00:00,27.6,31.0,22.3,21.2,21.75,23.085714285714285,27.0,"[22.8, 27.0, 25.6, 22.3, 22.8, 19.6, 21.5]",1.0,22.3,11.9,21.5,21.0,1.0,21.2,2.2,22.0,21.0,1.0,2.7,22.6,21.0
2023-06-06 09:05:00,27.6,32.0,22.5,21.0,21.75,22.47142857142857,26.3,"[22.2, 26.3, 25.2, 21.9, 22.0, 18.6, 21.1]",1.0,22.5,,20.4,21.0,1.0,21.0,,20.4,21.0,1.0,,20.4,21.0
2023-06-06 09:10:00,27.6,32.0,20.8,20.4,20.6,22.228571428571428,26.5,"[21.3, 26.5, 25.4, 21.4, 21.2, 18.8, 21.0]",1.0,20.8,9.6,20.5,21.0,1.0,20.4,1.6,20.0,21.0,1.0,9.6,19.4,21.0
2023-06-06 09:15:00,27.6,32.0,20.4,20.2,20.3,22.17142857142857,27.1,"[20.7, 27.1, 25.7, 21.1, 20.7, 19.0, 20.9]",1.0,20.4,9.8,20.6,21.0,1.0,20.2,1.6,19.9,21.0,1.0,4.5,19.3,21.0
2023-06-06 09:20:00,27.6,32.0,20.6,20.5,20.55,22.47142857142857,27.6,"[21.1, 27.6, 25.8, 21.3, 21.1, 19.3, 21.1]",1.0,20.5,9.7,20.8,21.0,1.0,20.6,1.6,20.7,21.0,1.0,1.7,20.5,21.0
2023-06-06 09:25:00,27.6,32.0,21.2,20.6,20.9,22.814285714285717,28.2,"[21.6, 28.2, 26.1, 21.6, 21.5, 19.5, 21.2]",1.0,21.2,9.9,21.1,21.0,1.0,20.6,1.7,21.0,21.0,1.0,1.8,20.9,21.0
2023-06-06 09:30:00,27.6,31.0,21.6,21.1,21.35,22.957142857142856,27.8,"[22.1, 27.8, 26.0, 21.8, 22.0, 19.7, 21.3]",1.0,21.6,11.0,21.5,21.0,1.0,21.1,1.9,21.5,21.0,1.0,2.1,21.6,21.0
2023-06-06 09:35:00,27.6,32.0,21.7,21.1,21.4,22.9,27.0,"[22.4, 27.0, 25.8, 22.0, 22.3, 19.6, 21.2]",1.0,21.7,13.3,21.5,21.0,1.0,21.1,2.0,21.5,21.0,1.0,2.4,22.1,21.0
2023-06-06 09:40:00,27.6,32.0,22.2,20.8,21.5,22.75714285714286,26.1,"[22.6, 26.1, 25.5, 22.1, 22.5, 19.3, 21.2]",1.0,22.2,10.0,21.1,21.0,1.0,20.8,1.9,21.6,21.0,1.0,2.4,22.1,21.0
2023-06-06 09:45:00,27.6,31.0,22.3,20.6,21.450000000000003,22.6,26.0,"[22.7, 26.0, 25.2, 22.2, 22.6, 18.4, 21.1]",1.0,22.3,10.0,21.1,21.0,1.0,20.6,1.9,21.1,21.0,1.0,2.6,22.4,21.0
2023-06-06 09:50:00,27.6,32.0,22.4,20.4,21.4,22.857142857142858,26.5,"[22.8, 26.5, 25.4, 22.4, 22.8, 18.9, 21.2]",1.0,22.4,9.6,21.2,21.0,1.0,20.4,1.7,21.6,21.0,1.0,2.6,22.5,21.0
2023-06-06 09:55:00,27.6,32.0,22.1,20.8,21.450000000000003,23.0,27.2,"[22.7, 27.2, 25.6, 22.3, 22.6, 19.3, 21.3]",1.0,22.1,10.9,21.4,21.0,1.0,20.8,2.0,21.5,21.0,1.0,5.7,21.8,21.0
2023-06-06 10:00:00,27.6,31.0,22.0,20.8,21.4,22.814285714285717,27.8,"[21.8, 27.8, 25.9, 21.8, 21.7, 19.4, 21.3]",1.0,22.0,10.7,21.4,21.0,1.0,20.8,1.6,21.5,21.0,1.0,9.7,20.3,21.0
2023-06-06 10:05:00,27.6,32.0,21.1,20.9,21.0,22.642857142857142,28.2,"[20.9, 28.2, 26.1, 21.5, 21.0, 19.6, 21.2]",1.0,21.1,,20.8,21.0,1.0,20.9,,20.1,21.0,1.0,,19.2,21.0
2023-06-06 10:10:00,27.6,32.0,20.7,20.3,20.5,22.47142857142857,27.5,"[20.8, 27.5, 26.1, 21.3, 20.9, 19.6, 21.1]",1.0,20.3,10.0,20.9,21.0,1.0,20.7,1.6,20.2,21.0,1.0,4.5,19.6,21.0
2023-06-06 10:15:00,27.6,32.0,20.8,20.7,20.75,22.5,26.8,"[21.3, 26.8, 25.8, 21.4, 21.3, 19.7, 21.2]",1.0,20.7,10.0,21.1,21.0,1.0,20.8,1.6,21.0,21.0,1.0,1.7,20.9,21.0
2023-06-06 10:20:00,27.6,32.0,21.4,21.2,21.3,22.52857142857143,26.0,"[21.8, 26.0, 25.6, 21.7, 21.7, 19.7, 21.2]",1.0,21.4,10.9,21.1,21.0,1.0,21.2,1.8,21.0,21.0,1.0,2.0,21.4,21.0
2023-06-06 10:25:00,27.6,32.0,21.4,21.2,21.3,22.428571428571427,25.9,"[22.1, 25.9, 25.4, 21.8, 22.0, 18.8, 21.0]",1.0,21.4,9.6,20.8,21.0,1.0,21.2,1.6,21.1,21.0,1.0,2.1,21.7,21.0
2023-06-06 10:30:00,27.6,30.0,21.9,20.4,21.15,22.571428571428573,26.3,"[22.3, 26.3, 25.4, 22.0, 22.3, 18.7, 21.0]",1.0,21.9,10.0,21.0,21.0,1.0,20.4,1.7,21.2,21.0,1.0,2.4,21.8,21.0
2023-06-06 10:35:00,27.6,31.0,22.0,20.6,21.3,22.857142857142858,26.9,"[22.5, 26.9, 25.6, 22.1, 22.5, 19.2, 21.2]",1.0,22.0,10.9,21.4,21.0,1.0,20.6,2.0,21.4,21.0,1.0,2.4,22.1,21.0
2023-06-06 10:40:00,27.6,30.0,22.3,20.8,21.55,23.1,27.5,"[22.7, 27.5, 25.8, 22.3, 22.7, 19.4, 21.3]",1.0,22.3,10.9,21.6,21.0,1.0,20.8,2.0,21.7,21.0,1.0,2.6,22.4,21.0
2023-06-06 10:45:00,27.6,32.0,22.2,20.8,21.5,23.12857142857143,27.8,"[22.8, 27.8, 25.9, 22.4, 22.6, 19.1, 21.3]",1.0,22.2,11.8,21.3,21.0,1.0,20.8,2.1,21.8,21.0,1.0,2.8,22.6,21.0
2023-06-06 10:50:00,27.6,32.0,22.2,20.3,21.25,22.47142857142857,27.0,"[21.9, 27.0, 25.7, 21.8, 21.1, 18.8, 21.0]",1.0,22.2,9.5,20.6,21.0,1.0,20.3,1.6,20.1,21.0,1.0,11.6,20.6,21.0
2023-06-06 10:55:00,27.6,32.0,20.3,20.2,20.25,22.071428571428573,26.4,"[21.2, 26.4, 25.7, 21.4, 20.1, 18.9, 20.8]",1.0,20.3,10.0,20.4,21.0,1.0,20.2,1.6,19.5,21.0,1.0,10.6,19.4,21.0
2023-06-06 11:00:00,27.6,30.0,20.3,20.2,20.25,22.042857142857144,26.6,"[21.0, 26.6, 25.6, 21.1, 20.1, 19.1, 20.8]",1.0,20.3,9.7,20.4,21.0,1.0,20.2,1.6,19.5,21.0,1.0,4.5,19.4,21.0
2023-06-06 11:05:00,27.6,32.0,20.9,20.5,20.7,22.414285714285715,27.1,"[21.5, 27.1, 25.8, 21.4, 20.8, 19.4, 20.9]",1.0,20.9,,21.0,21.0,1.0,20.5,,19.5,23.0,1.0,,19.5,23.0
2023-06-06 11:10:00,27.6,31.0,21.1,20.5,20.8,22.785714285714285,27.8,"[21.9, 27.8, 26.0, 21.6, 21.5, 19.6, 21.1]",1.0,21.1,9.7,21.2,21.0,1.0,20.5,1.6,21.2,23.0,1.0,1.7,21.5,23.0
2023-06-06 11:15:00,27.6,32.0,21.7,21.4,21.55,23.057142857142857,28.2,"[22.2, 28.2, 26.2, 21.8, 21.9, 19.8, 21.3]",1.0,21.7,10.1,21.5,23.0,1.0,21.4,1.6,21.6,23.0,1.0,1.7,21.8,23.0
2023-06-06 11:20:00,27.5,31.0,22.0,22.0,22.0,23.185714285714287,27.9,"[22.4, 27.9, 26.1, 22.0, 22.3, 20.0, 21.6]",1.0,22.0,9.9,21.6,23.0,1.0,22.0,1.6,21.8,23.0,1.0,1.7,22.1,23.0
2023-06-06 11:25:00,27.5,31.0,22.0,22.0,22.0,23.17142857142857,27.3,"[22.6, 27.3, 25.9, 22.1, 22.5, 20.1, 21.7]",1.0,22.0,9.9,21.6,23.0,1.0,22.0,1.6,21.8,23.0,1.0,1.7,22.4,23.0
2023-06-06 11:30:00,27.6,30.0,22.4,21.8,22.1,22.957142857142856,26.5,"[22.8, 26.5, 25.5, 22.2, 22.7, 19.4, 21.6]",1.0,22.4,9.8,21.3,23.0,1.0,21.8,1.6,22.0,23.0,1.0,1.7,22.5,23.0
2023-06-06 11:35:00,27.5,31.0,22.5,21.1,21.8,22.985714285714288,26.3,"[22.9, 26.3, 25.4, 22.3, 22.8, 19.6, 21.6]",1.0,22.5,4.4,21.5,25.0,1.0,21.1,1.6,22.1,25.0,1.0,1.7,22.6,25.0
