time,outdoor_t,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1555860_c,1555860_r,1555860_s,1555861_c,1555861_h,1555861_r,1555861_s,1555862_c,1555862_r,1555862_s,1555863_c,1555863_r,1555863_s,1555864_c,1555864_r,1555864_s,1555865_c,1555865_h,1555865_r,1555865_s,1555866_c,1555866_r,1555866_s
2023-06-02 03:25:00,28.9,17.9,17.9,17.9,23.33333333333333,24.8,"[23.8, 21.4, 24.8]",1.0,25.6,25.0,1.0,17.9,22.4,25.0,1.0,25.8,25.0,1.0,24.7,25.0,0.0,21.3,26.0,1.0,17.9,25.0,25.0,1.0,22.9,25.0
2023-06-02 03:30:00,28.9,19.3,19.3,19.3,23.96666666666667,24.9,"[24.5, 22.5, 24.9]",1.0,26.1,25.0,1.0,19.3,22.8,25.0,1.0,26.7,25.0,1.0,25.0,25.0,0.0,21.3,26.0,1.0,19.3,26.1,25.0,1.0,23.6,25.0
2023-06-02 03:35:00,28.9,18.6,18.6,18.6,23.73333333333333,25.0,"[24.5, 21.7, 25.0]",1.0,26.1,26.0,1.0,18.6,22.7,26.0,1.0,26.5,26.0,1.0,25.3,26.0,0.0,21.4,26.0,1.0,18.6,26.1,26.0,1.0,23.7,26.0
2023-06-02 03:40:00,28.9,19.7,19.7,19.7,24.53333333333333,25.1,"[25.1, 23.4, 25.1]",,,,,19.7,,,,,,,,,,,,,19.7,,,,,
2023-06-02 03:45:00,28.9,20.0,20.0,20.0,24.26666666666667,25.1,"[25.1, 22.6, 25.1]",1.0,26.9,26.0,1.0,20.0,23.4,26.0,1.0,27.4,26.0,1.0,25.9,26.0,0.0,21.7,26.0,1.0,20.0,27.3,26.0,1.0,24.5,26.0
2023-06-02 03:50:00,28.9,18.4,18.4,18.4,23.933333333333334,25.1,"[24.8, 21.9, 25.1]",1.0,26.5,26.0,1.0,18.4,22.8,26.0,1.0,26.8,26.0,1.0,25.8,26.0,0.0,21.9,26.0,1.0,18.4,25.7,26.0,1.0,23.6,26.0
2023-06-02 03:55:00,28.9,19.5,19.5,19.5,24.6,25.3,"[25.3, 23.4, 25.1]",1.0,26.8,26.0,1.0,19.5,23.0,26.0,1.0,27.2,26.0,1.0,25.8,26.0,0.0,21.8,26.0,1.0,19.5,26.5,26.0,1.0,24.2,26.0
2023-06-02 04:00:00,28.9,20.0,20.0,20.0,24.33333333333333,25.2,"[25.2, 22.6, 25.2]",1.0,27.2,26.0,1.0,20.0,23.4,26.0,1.0,27.5,26.0,1.0,26.2,26.0,0.0,22.0,26.0,1.0,20.0,27.6,26.0,1.0,24.8,26.0
2023-06-02 04:05:00,28.9,18.4,18.4,18.4,23.666666666666668,25.1,"[24.1, 21.8, 25.1]",1.0,26.6,25.0,1.0,18.4,22.9,25.0,1.0,26.8,25.0,1.0,25.9,25.0,0.0,22.0,26.0,1.0,18.4,25.8,25.0,1.0,23.6,25.0
2023-06-02 04:10:00,28.9,19.3,19.3,19.3,22.066666666666663,25.0,"[19.3, 21.9, 25.0]",1.0,25.7,25.0,1.0,19.3,23.0,25.0,1.0,26.8,25.0,1.0,24.9,25.0,0.0,21.9,26.0,1.0,19.3,26.0,25.0,1.0,23.4,25.0
2023-06-02 04:15:00,28.9,19.3,19.3,19.3,22.366666666666664,24.8,"[21.7, 20.6, 24.8]",1.0,24.7,25.0,1.0,19.3,22.6,25.0,1.0,26.1,25.0,1.0,23.4,25.0,0.0,21.6,26.0,1.0,19.3,25.9,25.0,1.0,22.7,25.0
2023-06-02 04:20:00,28.9,17.9,17.9,17.9,23.266666666666666,24.9,"[23.1, 21.8, 24.9]",1.0,24.9,25.0,1.0,17.9,22.2,25.0,1.0,26.0,25.0,1.0,24.1,25.0,0.0,21.4,26.0,1.0,17.9,25.2,25.0,1.0,22.8,25.0
2023-06-02 04:25:00,28.9,19.3,19.3,19.3,23.8,24.9,"[24.0, 22.5, 24.9]",1.0,25.7,25.0,1.0,19.3,22.7,25.0,1.0,26.7,25.0,1.0,24.6,25.0,0.0,21.2,26.0,1.0,19.3,26.3,25.0,1.0,22.8,25.0
2023-06-02 04:30:00,28.9,19.3,19.3,19.3,23.1,24.9,"[23.7, 20.7, 24.9]",1.0,25.8,25.0,1.0,19.3,22.7,25.0,1.0,26.5,25.0,1.0,24.9,25.0,0.0,21.4,26.0,1.0,19.3,25.4,25.0,1.0,23.1,25.0
2023-06-02 04:35:00,28.9,19.4,19.4,19.4,24.166666666666668,24.9,"[24.8, 22.8, 24.9]",1.0,26.0,26.0,1.0,19.4,23.1,26.0,1.0,26.5,26.0,1.0,25.0,26.0,0.0,21.3,26.0,1.0,19.4,25.5,26.0,1.0,23.2,26.0
2023-06-02 04:40:00,28.9,22.8,22.8,22.8,24.5,25.1,"[24.9, 23.5, 25.1]",1.0,27.7,26.0,1.0,22.8,25.4,26.0,1.0,27.9,26.0,1.0,26.1,26.0,0.0,21.7,26.0,1.0,22.8,27.9,26.0,1.0,24.8,26.0
2023-06-02 04:45:00,28.9,19.2,19.2,19.2,22.066666666666663,25.0,"[20.1, 21.1, 25.0]",1.0,26.1,26.0,1.0,19.2,25.0,26.0,1.0,27.1,26.0,1.0,24.3,26.0,0.0,22.0,26.0,1.0,19.2,26.3,26.0,1.0,23.3,26.0
2023-06-02 04:50:00,28.9,18.2,18.2,18.2,23.6,25.0,"[23.5, 22.3, 25.0]",1.0,25.9,26.0,1.0,18.2,24.0,26.0,1.0,26.5,26.0,1.0,24.3,26.0,0.0,21.8,26.0,1.0,18.2,25.4,26.0,1.0,23.3,26.0
2023-06-02 04:55:00,28.9,19.7,19.7,19.7,24.433333333333334,25.1,"[24.7, 23.5, 25.1]",1.0,26.5,26.0,1.0,19.7,24.0,26.0,1.0,27.2,26.0,1.0,24.9,26.0,0.0,21.8,26.0,1.0,19.7,26.7,26.0,1.0,24.0,26.0
2023-06-02 05:00:00,28.9,19.4,19.4,19.4,24.03333333333333,25.1,"[24.7, 22.3, 25.1]",1.0,26.9,26.0,1.0,19.4,23.9,26.0,1.0,27.3,26.0,1.0,25.5,26.0,0.0,21.9,26.0,1.0,19.4,27.1,26.0,1.0,24.4,26.0
2023-06-02 05:05:00,28.9,20.2,20.2,20.2,24.666666666666668,25.6,"[25.6, 23.3, 25.1]",1.0,26.6,27.0,1.0,20.2,23.5,27.0,1.0,26.8,27.0,1.0,25.7,27.0,0.0,22.1,26.0,1.0,20.2,26.0,27.0,1.0,23.7,27.0
2023-06-02 05:10:00,28.9,20.2,20.2,20.2,25.766666666666666,27.0,"[27.0, 25.0, 25.3]",1.0,28.3,27.0,1.0,20.2,26.0,27.0,1.0,28.2,27.0,1.0,26.7,27.0,0.0,22.1,26.0,1.0,20.2,29.2,27.0,1.0,26.0,27.0
2023-06-02 05:15:00,28.9,21.2,21.2,21.2,21.8,25.3,"[19.2, 20.9, 25.3]",1.0,27.7,26.0,1.0,21.2,26.4,26.0,1.0,28.1,26.0,1.0,26.2,27.0,0.0,22.8,26.0,1.0,21.2,28.7,26.0,1.0,25.4,26.0
2023-06-02 05:20:00,28.9,21.2,21.2,21.2,22.5,25.1,"[21.3, 21.1, 25.1]",1.0,25.6,26.0,1.0,21.2,25.1,26.0,1.0,26.7,26.0,1.0,23.7,26.0,0.0,22.5,26.0,1.0,21.2,25.7,26.0,1.0,22.7,26.0
2023-06-02 05:25:00,28.9,17.9,17.9,17.9,23.933333333333334,25.1,"[24.0, 22.7, 25.1]",1.0,26.1,26.0,1.0,17.9,24.0,26.0,1.0,26.6,26.0,1.0,24.2,26.0,0.0,22.1,26.0,1.0,17.9,26.2,26.0,1.0,23.0,26.0
2023-06-02 05:30:00,28.9,20.0,20.0,20.0,24.53333333333333,25.2,"[24.9, 23.5, 25.2]",1.0,26.8,26.0,1.0,20.0,24.2,26.0,1.0,27.4,26.0,1.0,25.1,26.0,0.0,21.8,26.0,1.0,20.0,26.9,26.0,1.0,24.3,26.0
2023-06-02 05:35:00,28.9,18.8,18.8,18.8,22.633333333333336,25.1,"[22.1, 20.7, 25.1]",1.0,26.7,25.0,1.0,18.8,24.0,25.0,1.0,27.0,26.0,1.0,25.3,25.0,0.0,22.0,26.0,1.0,18.8,26.6,25.0,1.0,23.9,25.0
2023-06-02 05:40:00,28.9,17.7,17.7,17.7,22.433333333333334,25.0,"[21.2, 21.1, 25.0]",1.0,25.5,25.0,1.0,17.7,23.1,25.0,1.0,26.4,26.0,1.0,24.3,25.0,0.0,21.9,26.0,1.0,17.7,25.8,25.0,1.0,23.1,25.0
2023-06-02 05:45:00,28.9,21.0,21.0,21.0,24.100000000000005,25.1,"[24.1, 23.1, 25.1]",1.0,25.7,25.0,1.0,21.0,23.7,25.0,1.0,26.7,26.0,1.0,24.2,25.0,0.0,21.6,26.0,1.0,21.0,26.5,25.0,1.0,23.5,25.0
2023-06-02 05:50:00,28.9,21.7,21.7,21.7,22.3,25.1,"[20.2, 21.6, 25.1]",1.0,26.4,25.0,1.0,21.7,25.3,25.0,1.0,27.2,26.0,1.0,24.6,25.0,0.0,21.7,26.0,1.0,21.7,27.4,25.0,1.0,24.2,25.0
2023-06-02 05:55:00,28.9,21.3,21.3,21.3,22.133333333333336,25.0,"[20.0, 21.4, 25.0]",1.0,25.3,25.0,1.0,21.3,26.1,25.0,1.0,26.9,26.0,1.0,23.5,25.0,0.0,21.9,26.0,1.0,21.3,26.8,25.0,1.0,23.1,25.0
2023-06-02 06:00:00,28.9,21.3,21.3,21.3,22.766666666666666,25.0,"[21.6, 21.7, 25.0]",1.0,25.2,25.0,1.0,21.3,26.5,25.0,1.0,26.8,26.0,1.0,23.3,25.0,0.0,22.0,26.0,1.0,21.3,26.5,25.0,1.0,22.8,25.0
2023-06-02 06:05:00,28.9,21.3,21.3,21.3,23.2,25.0,"[22.9, 21.7, 25.0]",1.0,25.3,26.0,1.0,21.3,26.3,26.0,1.0,26.7,27.0,1.0,23.8,26.0,0.0,21.7,26.0,1.0,21.3,25.9,25.0,1.0,22.9,26.0
2023-06-02 06:10:00,28.9,18.2,18.2,18.2,23.566666666666663,25.0,"[23.8, 21.9, 25.0]",1.0,25.0,26.0,1.0,18.2,26.1,26.0,1.0,26.7,27.0,1.0,24.2,26.0,0.0,20.8,26.0,1.0,18.2,25.3,25.0,1.0,22.7,26.0
2023-06-02 06:15:00,28.9,20.1,20.1,20.1,24.266666666666666,25.1,"[25.1, 22.7, 25.0]",1.0,25.7,26.0,1.0,20.1,26.5,26.0,1.0,27.0,27.0,1.0,25.0,26.0,0.0,20.2,26.0,1.0,20.1,25.7,25.0,1.0,23.3,26.0
2023-06-02 06:20:00,28.9,21.5,21.5,21.5,24.766666666666666,26.0,"[26.0, 23.2, 25.1]",1.0,27.4,26.0,1.0,21.5,27.2,26.0,1.0,27.5,27.0,1.0,25.9,26.0,0.0,20.5,26.0,1.0,21.5,26.4,25.0,1.0,23.8,26.0
2023-06-02 06:25:00,28.9,20.2,20.2,20.2,22.6,25.1,"[20.4, 22.3, 25.1]",1.0,26.7,26.0,1.0,20.2,27.3,26.0,1.0,27.6,27.0,1.0,25.4,26.0,0.0,20.7,26.0,1.0,20.2,26.4,25.0,1.0,23.8,26.0
2023-06-02 06:30:00,28.9,17.5,17.5,17.5,23.133333333333336,25.2,"[22.5, 21.7, 25.2]",1.0,25.0,26.0,1.0,17.5,26.5,26.0,1.0,27.1,27.0,1.0,23.6,26.0,0.0,20.9,26.0,1.0,17.5,25.2,25.0,1.0,22.4,26.0
2023-06-02 06:35:00,28.9,20.7,20.7,20.7,24.566666666666663,25.1,"[25.0, 23.6, 25.1]",1.0,25.8,27.0,1.0,20.7,26.8,27.0,1.0,27.5,28.0,1.0,24.7,27.0,0.0,19.7,26.0,1.0,20.7,26.2,26.0,1.0,23.5,26.0
2023-06-02 06:40:00,28.9,23.8,23.8,23.8,25.433333333333334,26.6,"[26.6, 24.3, 25.4]",1.0,27.3,27.0,1.0,23.8,27.9,27.0,1.0,28.4,28.0,1.0,26.2,27.0,0.0,20.2,26.0,1.0,23.8,28.5,26.0,1.0,25.1,26.0
2023-06-02 06:45:00,28.9,22.0,22.0,22.0,23.8,25.4,"[23.2, 22.8, 25.4]",1.0,27.9,27.0,1.0,22.0,28.3,27.0,1.0,28.6,28.0,1.0,25.8,27.0,0.0,21.3,26.0,1.0,22.0,28.0,26.0,1.0,24.6,26.0
2023-06-02 06:50:00,29.0,22.0,22.0,22.0,23.566666666666663,25.4,"[23.1, 22.2, 25.4]",1.0,25.8,27.0,1.0,22.0,27.2,27.0,1.0,27.8,28.0,1.0,24.6,27.0,0.0,21.2,26.0,1.0,22.0,27.3,26.0,1.0,23.6,26.0
2023-06-02 06:55:00,29.0,18.9,18.9,18.9,24.433333333333334,25.3,"[24.9, 23.1, 25.3]",1.0,25.4,27.0,1.0,18.9,26.9,27.0,1.0,27.6,28.0,1.0,24.8,27.0,0.0,20.8,26.0,1.0,18.9,26.2,26.0,1.0,23.3,26.0
2023-06-02 07:00:00,29.0,18.9,18.9,18.9,25.433333333333334,26.6,"[26.6, 24.2, 25.5]",1.0,26.7,27.0,1.0,18.9,28.1,27.0,1.0,28.4,28.0,1.0,26.1,27.0,0.0,20.7,26.0,1.0,18.9,28.0,26.0,1.0,24.8,26.0
2023-06-02 07:05:00,29.0,21.6,21.6,21.6,23.73333333333333,25.5,"[22.8, 22.9, 25.5]",1.0,28.3,27.0,1.0,21.6,28.4,27.0,1.0,28.6,28.0,1.0,26.4,27.0,0.0,21.3,26.0,1.0,21.6,28.1,26.0,1.0,24.7,26.0
2023-06-02 07:10:00,29.0,18.1,18.1,18.1,23.633333333333336,25.5,"[23.1, 22.3, 25.5]",1.0,25.8,27.0,1.0,18.1,27.3,27.0,1.0,28.0,28.0,1.0,24.5,27.0,0.0,21.3,26.0,1.0,18.1,27.0,26.0,1.0,23.4,26.0
2023-06-02 07:15:00,29.0,18.1,18.1,18.1,24.5,25.5,"[24.9, 23.1, 25.5]",1.0,25.5,27.0,1.0,18.1,26.9,27.0,1.0,27.6,28.0,1.0,25.3,27.0,0.0,20.6,26.0,1.0,18.1,26.4,26.0,1.0,23.2,26.0
2023-06-02 07:20:00,29.0,18.9,18.9,18.9,25.46666666666667,26.5,"[26.5, 24.3, 25.6]",1.0,27.2,27.0,1.0,18.9,27.9,27.0,1.0,28.4,28.0,1.0,26.4,27.0,0.0,20.3,26.0,1.0,18.9,28.2,26.0,1.0,24.9,26.0
2023-06-02 07:25:00,29.0,23.1,23.1,23.1,24.9,26.1,"[26.1, 23.0, 25.6]",1.0,28.0,27.0,1.0,23.1,28.5,27.0,1.0,28.6,28.0,1.0,26.8,27.0,0.0,21.2,26.0,1.0,23.1,28.2,26.0,1.0,25.0,26.0
2023-06-02 07:30:00,29.0,19.0,19.0,19.0,24.566666666666663,25.6,"[25.3, 22.8, 25.6]",1.0,27.0,27.0,1.0,19.0,27.9,27.0,1.0,28.2,28.0,1.0,26.4,27.0,0.0,21.2,26.0,1.0,19.0,27.3,26.0,1.0,24.3,26.0
2023-06-02 07:35:00,29.0,17.6,17.6,17.6,24.0,25.5,"[24.3, 22.2, 25.5]",1.0,25.7,26.0,1.0,17.6,27.1,26.0,1.0,27.6,27.0,1.0,25.8,26.0,0.0,20.3,26.0,1.0,17.6,26.2,25.0,1.0,23.2,25.0
2023-06-02 07:40:00,29.0,17.6,17.6,17.6,23.766666666666666,25.4,"[24.0, 21.9, 25.4]",1.0,25.2,26.0,1.0,17.6,26.8,26.0,1.0,27.4,27.0,1.0,25.5,26.0,0.0,19.5,26.0,1.0,17.6,25.5,25.0,1.0,22.7,25.0
2023-06-02 07:45:00,29.0,17.0,17.0,17.0,23.766666666666666,25.3,"[23.9, 22.1, 25.3]",1.0,24.4,26.0,1.0,17.0,26.2,26.0,1.0,27.3,27.0,1.0,25.2,26.0,0.0,18.3,26.0,1.0,17.0,25.0,25.0,1.0,22.5,25.0
2023-06-02 07:50:00,29.0,19.3,19.3,19.3,24.366666666666664,25.4,"[24.4, 23.3, 25.4]",1.0,24.7,26.0,1.0,19.3,26.6,26.0,1.0,27.6,27.0,1.0,25.4,26.0,0.0,17.9,26.0,1.0,19.3,26.5,25.0,1.0,23.6,25.0
2023-06-02 07:55:00,29.0,18.6,18.6,18.6,23.866666666666664,25.3,"[24.0, 22.3, 25.3]",1.0,25.0,26.0,1.0,18.6,26.7,26.0,1.0,27.7,27.0,1.0,25.3,26.0,0.0,17.8,26.0,1.0,18.6,26.6,25.0,1.0,23.6,25.0
2023-06-02 08:00:00,29.1,17.3,17.3,17.3,23.53333333333333,25.2,"[23.7, 21.7, 25.2]",1.0,24.5,26.0,1.0,17.3,26.4,26.0,1.0,27.3,27.0,1.0,25.1,26.0,0.0,17.8,26.0,1.0,17.3,25.4,25.0,1.0,23.0,25.0
2023-06-02 08:05:00,29.1,17.3,17.3,17.3,24.4,25.3,"[24.7, 23.2, 25.3]",1.0,24.3,26.0,1.0,17.3,26.3,27.0,1.0,27.2,28.0,1.0,25.2,27.0,0.0,17.6,26.0,1.0,17.3,25.8,26.0,1.0,23.2,26.0
2023-06-02 08:10:00,29.1,22.6,22.6,22.6,25.366666666666664,26.1,"[26.1, 24.5, 25.5]",1.0,26.6,27.0,1.0,22.6,27.7,27.0,1.0,28.5,28.0,1.0,26.4,27.0,0.0,18.4,26.0,1.0,22.6,28.0,26.0,1.0,24.7,26.0
2023-06-02 08:15:00,29.1,22.8,22.8,22.8,25.133333333333336,26.5,"[26.5, 23.3, 25.6]",1.0,27.6,27.0,1.0,22.8,28.4,27.0,1.0,28.7,28.0,1.0,26.7,27.0,0.0,19.3,26.0,1.0,22.8,28.7,26.0,1.0,25.0,26.0
2023-06-02 08:20:00,29.1,20.0,20.0,20.0,24.6,25.6,"[25.5, 22.7, 25.6]",1.0,27.2,27.0,1.0,20.0,28.2,27.0,1.0,28.4,28.0,1.0,26.5,27.0,0.0,20.3,26.0,1.0,20.0,27.5,26.0,1.0,24.8,26.0
2023-06-02 08:25:00,29.1,18.1,18.1,18.1,24.366666666666664,25.5,"[25.0, 22.6, 25.5]",1.0,26.1,27.0,1.0,18.1,27.6,27.0,1.0,27.9,28.0,1.0,26.2,27.0,0.0,20.2,26.0,1.0,18.1,26.7,26.0,1.0,23.9,26.0
2023-06-02 08:30:00,29.1,18.3,18.3,18.3,24.53333333333333,25.5,"[25.1, 23.0, 25.5]",1.0,25.4,27.0,1.0,18.3,27.3,27.0,1.0,27.8,28.0,1.0,26.0,27.0,0.0,19.5,26.0,1.0,18.3,26.3,26.0,1.0,23.6,26.0
2023-06-02 08:35:00,29.1,21.3,21.3,21.3,24.866666666666664,25.7,"[25.7, 23.3, 25.6]",1.0,26.6,26.0,1.0,21.3,27.8,26.0,1.0,28.3,27.0,1.0,26.6,26.0,0.0,19.3,26.0,1.0,21.3,27.6,25.0,1.0,24.6,26.0
2023-06-02 08:40:00,29.1,21.3,21.3,21.3,23.366666666666664,25.5,"[23.7, 20.9, 25.5]",1.0,25.6,26.0,1.0,21.3,26.2,26.0,1.0,27.5,27.0,1.0,26.0,26.0,0.0,19.4,26.0,1.0,21.3,26.5,25.0,1.0,23.3,25.0
2023-06-02 08:45:00,29.1,16.5,16.5,16.5,24.133333333333336,25.4,"[24.6, 22.4, 25.4]",1.0,24.9,26.0,1.0,16.5,25.0,26.0,1.0,26.9,27.0,1.0,25.5,26.0,0.0,18.8,26.0,1.0,16.5,25.5,25.0,1.0,23.1,25.0
2023-06-02 08:50:00,29.1,21.3,21.3,21.3,24.83333333333333,26.0,"[26.0, 23.0, 25.5]",1.0,26.8,26.0,1.0,21.3,26.8,26.0,1.0,28.0,27.0,1.0,26.3,26.0,0.0,19.0,26.0,1.0,21.3,27.5,25.0,1.0,24.4,25.0
2023-06-02 08:55:00,29.1,22.6,22.6,22.6,22.666666666666668,25.6,"[20.9, 21.5, 25.6]",1.0,27.6,26.0,1.0,22.6,27.5,26.0,1.0,28.0,27.0,1.0,26.0,26.0,0.0,19.7,26.0,1.0,22.6,27.9,25.0,1.0,24.6,25.0
2023-06-02 09:00:00,29.1,22.6,22.6,22.6,22.6,25.5,"[21.0, 21.3, 25.5]",1.0,25.6,26.0,1.0,22.6,27.0,26.0,1.0,27.6,27.0,1.0,24.6,26.0,0.0,20.1,26.0,1.0,22.6,27.0,25.0,1.0,23.2,25.0
2023-06-02 09:05:00,29.1,17.9,17.9,17.9,23.633333333333336,25.4,"[23.5, 22.0, 25.4]",1.0,24.6,27.0,1.0,17.9,26.3,27.0,1.0,27.1,28.0,1.0,24.4,27.0,0.0,19.6,26.0,1.0,17.9,25.8,26.0,1.0,22.8,26.0
2023-06-02 09:10:00,29.1,17.9,17.9,17.9,25.1,25.7,"[25.7, 24.2, 25.4]",1.0,26.3,27.0,1.0,17.9,27.3,27.0,1.0,28.0,28.0,1.0,25.4,27.0,0.0,19.5,26.0,1.0,17.9,27.2,26.0,1.0,24.2,26.0
2023-06-02 09:15:00,29.1,21.9,21.9,21.9,25.366666666666664,26.8,"[26.8, 23.6, 25.7]",1.0,28.3,27.0,1.0,21.9,28.5,27.0,1.0,28.6,28.0,1.0,26.7,27.0,0.0,19.9,26.0,1.0,21.9,28.8,26.0,1.0,25.1,26.0
2023-06-02 09:20:00,29.1,20.9,20.9,20.9,23.566666666666663,25.7,"[22.4, 22.6, 25.7]",1.0,27.2,27.0,1.0,20.9,28.2,27.0,1.0,28.4,28.0,1.0,25.9,27.0,0.0,21.0,26.0,1.0,20.9,27.9,26.0,1.0,24.4,26.0
2023-06-02 09:25:00,29.2,19.8,19.8,19.8,23.8,25.6,"[23.6, 22.2, 25.6]",1.0,25.7,27.0,1.0,19.8,27.4,27.0,1.0,27.9,28.0,1.0,25.9,27.0,0.0,20.7,26.0,1.0,19.8,27.1,26.0,1.0,23.6,26.0
2023-06-02 09:30:00,29.1,19.1,19.1,19.1,24.46666666666667,25.5,"[25.1, 22.8, 25.5]",1.0,25.6,27.0,1.0,19.1,27.1,27.0,1.0,27.6,28.0,1.0,25.6,27.0,0.0,19.8,26.0,1.0,19.1,26.2,26.0,1.0,23.4,26.0
2023-06-02 09:35:00,29.2,20.8,20.8,20.8,24.666666666666668,25.6,"[25.6, 22.8, 25.6]",1.0,26.7,26.0,1.0,20.8,27.4,26.0,1.0,27.7,27.0,1.0,26.1,26.0,0.0,19.8,26.0,1.0,20.8,26.5,25.0,1.0,24.0,25.0
2023-06-02 09:40:00,29.2,18.6,18.6,18.6,24.133333333333336,25.5,"[24.6, 22.3, 25.5]",1.0,26.1,26.0,1.0,18.6,27.2,26.0,1.0,27.7,27.0,1.0,26.0,26.0,0.0,20.0,26.0,1.0,18.6,26.2,25.0,1.0,23.6,25.0
2023-06-02 09:45:00,29.2,17.4,17.4,17.4,23.83333333333333,25.4,"[24.1, 22.0, 25.4]",1.0,25.4,26.0,1.0,17.4,26.7,26.0,1.0,27.4,27.0,1.0,25.6,26.0,0.0,19.0,26.0,1.0,17.4,25.6,25.0,1.0,22.8,25.0
2023-06-02 09:50:00,29.2,17.3,17.3,17.3,23.9,25.4,"[24.0, 22.3, 25.4]",1.0,24.7,26.0,1.0,17.3,26.3,26.0,1.0,27.2,27.0,1.0,25.3,26.0,0.0,18.5,26.0,1.0,17.3,25.2,25.0,1.0,22.5,25.0
2023-06-02 09:55:00,29.2,19.3,19.3,19.3,24.399999999999995,25.4,"[24.4, 23.4, 25.4]",1.0,24.9,26.0,1.0,19.3,26.5,26.0,1.0,27.6,27.0,1.0,25.6,26.0,0.0,18.0,26.0,1.0,19.3,26.5,25.0,1.0,23.5,25.0
2023-06-02 10:00:00,29.2,18.8,18.8,18.8,23.96666666666667,25.4,"[24.1, 22.4, 25.4]",1.0,25.0,26.0,1.0,18.8,26.8,26.0,1.0,27.7,27.0,1.0,25.5,26.0,0.0,17.9,26.0,1.0,18.8,26.6,25.0,1.0,23.6,25.0
2023-06-02 10:05:00,29.2,18.2,18.2,18.2,24.0,25.3,"[24.4, 22.3, 25.3]",1.0,24.7,27.0,1.0,18.2,26.5,27.0,1.0,27.3,28.0,1.0,25.2,27.0,0.0,17.7,26.0,1.0,18.2,25.6,26.0,1.0,23.6,25.0
2023-06-02 10:10:00,29.2,21.7,21.7,21.7,25.166666666666668,26.0,"[26.0, 24.0, 25.5]",1.0,26.3,27.0,1.0,21.7,27.6,27.0,1.0,28.2,28.0,1.0,26.3,27.0,0.0,18.2,26.0,1.0,21.7,27.3,26.0,1.0,24.5,25.0
2023-06-02 10:15:00,29.3,22.8,22.8,22.8,24.933333333333334,26.7,"[26.7, 22.5, 25.6]",1.0,27.4,27.0,1.0,22.8,28.3,27.0,1.0,28.5,28.0,1.0,26.6,27.0,0.0,19.2,26.0,1.0,22.8,28.7,26.0,1.0,24.8,25.0
2023-06-02 10:20:00,29.3,21.0,21.0,21.0,24.366666666666664,25.9,"[25.9, 21.5, 25.7]",1.0,27.8,27.0,1.0,21.0,28.3,27.0,1.0,28.3,28.0,1.0,27.0,27.0,0.0,19.8,26.0,1.0,21.0,28.2,26.0,1.0,24.8,25.0
2023-06-02 10:25:00,29.3,18.6,18.6,18.6,24.266666666666666,25.6,"[25.3, 21.9, 25.6]",1.0,26.6,27.0,1.0,18.6,27.9,27.0,1.0,28.0,28.0,1.0,26.5,27.0,0.0,20.4,26.0,1.0,18.6,27.1,26.0,1.0,24.6,25.0
2023-06-02 10:30:00,29.3,17.7,17.7,17.7,24.2,25.6,"[24.9, 22.1, 25.6]",1.0,25.7,27.0,1.0,17.7,27.3,27.0,1.0,27.7,28.0,1.0,26.2,27.0,0.0,19.7,26.0,1.0,17.7,26.0,26.0,1.0,23.4,25.0
2023-06-02 10:35:00,29.3,20.3,20.3,20.3,24.53333333333333,25.6,"[25.6, 22.4, 25.6]",1.0,26.2,26.0,1.0,20.3,27.1,26.0,1.0,27.9,27.0,1.0,26.4,26.0,0.0,19.4,26.0,1.0,20.3,27.0,25.0,1.0,24.0,24.0
2023-06-02 10:40:00,29.3,20.3,20.3,20.3,23.8,25.6,"[24.8, 21.0, 25.6]",1.0,26.1,26.0,1.0,20.3,27.4,26.0,1.0,27.5,27.0,1.0,26.2,26.0,0.0,19.2,26.0,1.0,20.3,27.0,25.0,1.0,23.6,24.0
2023-06-02 10:45:00,29.4,17.7,17.7,17.7,23.633333333333336,25.5,"[24.3, 21.1, 25.5]",1.0,25.5,26.0,1.0,17.7,27.0,26.0,1.0,27.3,27.0,1.0,25.8,26.0,0.0,18.9,26.0,1.0,17.7,26.0,25.0,1.0,23.1,24.0
2023-06-02 10:50:00,29.4,16.9,16.9,16.9,23.6,25.4,"[24.0, 21.4, 25.4]",1.0,24.5,26.0,1.0,16.9,26.4,26.0,1.0,27.0,27.0,1.0,25.5,26.0,0.0,18.2,26.0,1.0,16.9,25.4,25.0,1.0,22.4,24.0
2023-06-02 10:55:00,29.4,16.9,16.9,16.9,24.0,25.4,"[24.2, 22.4, 25.4]",1.0,24.3,26.0,1.0,16.9,26.3,26.0,1.0,27.1,27.0,1.0,25.5,26.0,0.0,17.8,26.0,1.0,16.9,25.2,25.0,1.0,22.4,24.0
2023-06-02 11:00:00,29.4,19.3,19.3,19.3,24.066666666666663,25.4,"[24.4, 22.4, 25.4]",1.0,24.9,26.0,1.0,19.3,26.8,26.0,1.0,27.6,27.0,1.0,25.7,26.0,0.0,17.6,26.0,1.0,19.3,26.8,25.0,1.0,23.5,24.0
2023-06-02 11:05:00,29.4,17.8,17.8,17.8,23.566666666666663,25.4,"[23.9, 21.4, 25.4]",1.0,24.6,26.0,1.0,17.8,26.7,26.0,1.0,27.6,27.0,1.0,25.5,26.0,0.0,17.6,26.0,1.0,17.8,26.0,25.0,1.0,23.0,24.0
2023-06-02 11:10:00,29.5,16.9,16.9,16.9,23.633333333333336,25.3,"[23.9, 21.7, 25.3]",1.0,23.9,26.0,1.0,16.9,26.1,26.0,1.0,26.9,27.0,1.0,25.3,26.0,0.0,17.3,26.0,1.0,16.9,25.0,25.0,1.0,22.3,24.0
2023-06-02 11:15:00,29.5,20.2,20.2,20.2,24.53333333333333,25.4,"[25.1, 23.1, 25.4]",1.0,25.2,26.0,1.0,20.2,26.8,26.0,1.0,27.6,27.0,1.0,25.8,26.0,0.0,17.6,26.0,1.0,20.2,26.9,25.0,1.0,23.5,24.0
2023-06-02 11:20:00,29.5,20.9,20.9,20.9,24.03333333333333,25.5,"[25.1, 21.5, 25.5]",1.0,26.4,26.0,1.0,20.9,27.6,26.0,1.0,27.8,27.0,1.0,26.2,26.0,0.0,18.0,26.0,1.0,20.9,27.6,25.0,1.0,24.0,24.0
2023-06-02 11:25:00,29.6,18.4,18.4,18.4,23.433333333333334,25.4,"[24.2, 20.7, 25.4]",1.0,25.7,26.0,1.0,18.4,27.2,26.0,1.0,27.4,27.0,1.0,25.7,26.0,0.0,18.8,26.0,1.0,18.4,26.6,25.0,1.0,23.5,24.0
2023-06-02 11:30:00,29.6,18.4,18.4,18.4,23.566666666666663,25.4,"[24.1, 21.2, 25.4]",1.0,25.2,26.0,1.0,18.4,26.8,26.0,1.0,27.0,27.0,1.0,25.5,26.0,0.0,18.3,26.0,1.0,18.4,25.8,25.0,1.0,22.7,24.0
2023-06-02 11:35:00,29.6,17.3,17.3,17.3,24.03333333333333,25.3,"[24.6, 22.2, 25.3]",1.0,24.4,27.0,1.0,17.3,26.4,27.0,1.0,27.0,28.0,1.0,25.4,27.0,0.0,18.0,26.0,1.0,17.3,25.3,26.0,1.0,22.6,25.0
2023-06-02 11:40:00,29.6,22.0,22.0,22.0,25.266666666666666,26.4,"[26.4, 24.0, 25.4]",1.0,26.7,27.0,1.0,22.0,27.6,27.0,1.0,28.0,28.0,1.0,26.1,27.0,0.0,18.3,26.0,1.0,22.0,27.2,26.0,1.0,24.1,25.0
2023-06-02 11:45:00,29.6,23.3,23.3,23.3,25.0,26.8,"[26.8, 22.6, 25.6]",1.0,28.1,27.0,1.0,23.3,28.5,27.0,1.0,28.5,28.0,1.0,27.2,27.0,0.0,19.2,26.0,1.0,23.3,28.8,26.0,1.0,25.0,25.0
2023-06-02 11:50:00,29.6,20.2,20.2,20.2,24.4,25.8,"[25.8, 21.7, 25.7]",1.0,27.8,27.0,1.0,20.2,28.4,27.0,1.0,28.4,28.0,1.0,26.9,27.0,0.0,20.1,26.0,1.0,20.2,27.9,26.0,1.0,24.7,25.0
2023-06-02 11:55:00,29.6,18.1,18.1,18.1,24.266666666666666,25.6,"[25.2, 22.0, 25.6]",1.0,26.4,27.0,1.0,18.1,27.8,27.0,1.0,27.9,28.0,1.0,26.5,27.0,0.0,20.1,26.0,1.0,18.1,26.8,26.0,1.0,23.7,25.0
2023-06-02 12:00:00,29.6,17.9,17.9,17.9,24.3,25.5,"[25.0, 22.4, 25.5]",1.0,25.6,27.0,1.0,17.9,27.1,27.0,1.0,27.7,28.0,1.0,26.3,27.0,0.0,19.3,26.0,1.0,17.9,26.3,26.0,1.0,23.4,25.0
2023-06-02 12:05:00,29.7,21.7,21.7,21.7,25.33333333333333,26.4,"[26.4, 23.9, 25.7]",1.0,26.9,27.0,1.0,21.7,27.9,27.0,1.0,28.0,28.0,1.0,26.6,27.0,0.0,19.3,26.0,1.0,21.7,27.6,26.0,1.0,24.4,25.0
2023-06-02 12:10:00,29.7,22.7,22.7,22.7,24.96666666666667,26.7,"[26.7, 22.4, 25.8]",1.0,28.0,27.0,1.0,22.7,28.5,27.0,1.0,28.6,28.0,1.0,27.3,27.0,0.0,19.8,26.0,1.0,22.7,28.5,26.0,1.0,24.9,25.0
2023-06-02 12:15:00,29.8,19.6,19.6,19.6,24.433333333333334,25.8,"[25.7, 21.8, 25.8]",1.0,27.4,27.0,1.0,19.6,28.2,27.0,1.0,28.3,28.0,1.0,27.1,27.0,0.0,20.1,26.0,1.0,19.6,27.8,26.0,1.0,24.5,25.0
2023-06-02 12:20:00,29.8,18.1,18.1,18.1,24.4,25.7,"[25.2, 22.3, 25.7]",1.0,26.3,27.0,1.0,18.1,27.6,27.0,1.0,27.9,28.0,1.0,26.6,27.0,0.0,20.0,26.0,1.0,18.1,26.9,26.0,1.0,23.8,25.0
2023-06-02 12:25:00,29.8,17.8,17.8,17.8,24.46666666666667,25.6,"[25.1, 22.7, 25.6]",1.0,25.4,27.0,1.0,17.8,27.1,27.0,1.0,27.6,28.0,1.0,26.3,27.0,0.0,19.2,26.0,1.0,17.8,26.1,26.0,1.0,23.3,25.0
2023-06-02 12:30:00,29.8,21.6,21.6,21.6,25.366666666666664,26.5,"[26.5, 23.8, 25.8]",1.0,27.1,27.0,1.0,21.6,28.3,27.0,1.0,28.1,28.0,1.0,27.1,27.0,0.0,19.3,26.0,1.0,21.6,28.2,26.0,1.0,24.8,25.0
2023-06-02 12:35:00,29.8,20.9,20.9,20.9,24.7,26.2,"[26.2, 22.0, 25.9]",1.0,27.8,27.0,1.0,20.9,28.5,27.0,1.0,28.6,28.0,1.0,27.2,27.0,0.0,19.8,26.0,1.0,20.9,28.4,26.0,1.0,24.9,25.0
2023-06-02 12:40:00,29.8,17.3,17.3,17.3,21.8,25.7,"[20.4, 19.3, 25.7]",1.0,26.0,26.0,1.0,17.3,27.0,26.0,1.0,27.4,26.0,1.0,26.5,26.0,0.0,19.9,26.0,1.0,17.3,27.0,25.0,1.0,23.9,24.0
2023-06-02 12:45:00,29.9,14.9,14.9,14.9,22.7,25.5,"[22.4, 20.2, 25.5]",1.0,24.2,26.0,1.0,14.9,24.4,26.0,1.0,26.2,26.0,1.0,24.5,26.0,0.0,19.3,26.0,1.0,14.9,24.8,25.0,1.0,22.0,24.0
2023-06-02 12:50:00,29.9,18.9,18.9,18.9,24.266666666666666,25.4,"[24.8, 22.6, 25.4]",1.0,25.2,26.0,1.0,18.9,24.6,26.0,1.0,26.7,26.0,1.0,25.4,26.0,0.0,18.9,26.0,1.0,18.9,26.2,25.0,1.0,23.2,24.0
2023-06-02 12:55:00,29.9,21.4,21.4,21.4,23.866666666666664,25.6,"[25.5, 20.5, 25.6]",1.0,27.2,26.0,1.0,21.4,26.4,26.0,1.0,27.6,26.0,1.0,26.2,26.0,0.0,19.5,26.0,1.0,21.4,27.7,25.0,1.0,24.4,24.0
2023-06-02 13:00:00,29.9,18.8,18.8,18.8,23.2,25.6,"[25.1, 18.9, 25.6]",1.0,27.0,26.0,1.0,18.8,25.4,26.0,1.0,26.7,26.0,1.0,26.3,26.0,0.0,20.2,26.0,1.0,18.8,26.4,25.0,1.0,23.7,24.0
2023-06-02 13:05:00,30.0,18.8,18.8,18.8,22.2,25.5,"[22.7, 18.4, 25.5]",1.0,26.0,25.0,1.0,18.8,23.9,25.0,1.0,26.2,25.0,1.0,26.2,25.0,0.0,20.4,26.0,1.0,18.8,24.9,24.0,1.0,22.8,23.0
2023-06-02 13:10:00,30.0,16.9,16.9,16.9,22.133333333333336,25.3,"[21.2, 19.9, 25.3]",1.0,24.8,25.0,1.0,16.9,23.0,25.0,1.0,25.3,25.0,1.0,24.0,25.0,0.0,20.3,26.0,1.0,16.9,24.0,24.0,1.0,21.5,23.0
2023-06-02 13:15:00,30.0,18.2,18.2,18.2,23.23333333333333,25.2,"[23.6, 20.9, 25.2]",1.0,25.2,25.0,1.0,18.2,22.8,25.0,1.0,25.7,25.0,1.0,24.8,25.0,0.0,20.1,26.0,1.0,18.2,25.2,24.0,1.0,22.7,23.0
2023-06-02 13:20:00,30.1,18.2,18.2,18.2,22.433333333333334,25.2,"[23.9, 18.2, 25.2]",1.0,25.9,25.0,1.0,18.2,23.1,25.0,1.0,25.9,25.0,1.0,25.2,25.0,0.0,20.2,26.0,1.0,18.2,25.2,24.0,1.0,22.8,23.0
2023-06-02 13:25:00,30.1,17.0,17.0,17.0,22.76666666666667,25.1,"[24.1, 19.1, 25.1]",1.0,25.6,25.0,1.0,17.0,22.3,25.0,1.0,25.3,25.0,1.0,25.3,25.0,0.0,20.3,26.0,1.0,17.0,24.5,24.0,1.0,22.4,23.0
2023-06-02 13:30:00,30.1,18.5,18.5,18.5,23.666666666666668,25.2,"[24.8, 21.0, 25.2]",1.0,25.9,25.0,1.0,18.5,21.9,25.0,1.0,25.9,25.0,1.0,25.3,25.0,0.0,20.3,26.0,1.0,18.5,24.6,24.0,1.0,22.4,23.0
2023-06-02 13:35:00,30.1,18.5,18.5,18.5,23.133333333333336,25.2,"[25.0, 19.2, 25.2]",1.0,26.3,25.0,1.0,18.5,22.3,25.0,1.0,26.1,25.0,1.0,25.8,25.0,0.0,20.4,26.0,1.0,18.5,25.7,24.0,1.0,23.2,23.0
2023-06-02 13:40:00,30.1,17.1,17.1,17.1,22.8,25.2,"[24.8, 18.4, 25.2]",1.0,26.0,25.0,1.0,17.1,21.4,25.0,1.0,25.3,25.0,1.0,25.8,25.0,0.0,20.7,26.0,1.0,17.1,24.8,24.0,1.0,22.8,23.0
2023-06-02 13:45:00,30.2,18.2,18.2,18.2,23.866666666666664,25.5,"[25.5, 20.9, 25.2]",1.0,25.8,25.0,1.0,18.2,21.4,25.0,1.0,25.4,25.0,1.0,25.8,25.0,0.0,20.7,26.0,1.0,18.2,25.0,24.0,1.0,22.6,23.0
2023-06-02 13:50:00,30.2,20.7,20.7,20.7,22.433333333333334,25.3,"[22.0, 20.0, 25.3]",1.0,26.9,25.0,1.0,20.7,23.2,25.0,1.0,26.4,25.0,1.0,25.6,25.0,0.0,20.8,26.0,1.0,20.7,26.4,24.0,1.0,23.5,23.0
2023-06-02 13:55:00,30.2,18.0,18.0,18.0,20.933333333333334,25.1,"[19.6, 18.1, 25.1]",1.0,24.9,25.0,1.0,18.0,23.2,25.0,1.0,25.6,25.0,1.0,23.5,25.0,0.0,21.2,26.0,1.0,18.0,25.7,24.0,1.0,22.6,23.0
2023-06-02 14:00:00,30.2,17.9,17.9,17.9,22.73333333333333,25.0,"[22.9, 20.3, 25.0]",1.0,24.5,25.0,1.0,17.9,22.2,25.0,1.0,24.9,25.0,1.0,23.6,25.0,0.0,20.8,26.0,1.0,17.9,24.0,24.0,1.0,21.5,23.0
2023-06-02 14:05:00,30.3,17.9,17.9,17.9,23.46666666666667,25.1,"[24.5, 20.8, 25.1]",1.0,26.7,25.0,1.0,17.9,24.6,25.0,1.0,26.3,25.0,1.0,25.1,25.0,0.0,20.8,26.0,1.0,17.9,26.6,24.0,1.0,23.3,23.0
2023-06-02 14:10:00,30.3,21.3,21.3,21.3,20.8,25.0,"[19.1, 18.3, 25.0]",1.0,25.9,25.0,1.0,21.3,25.0,25.0,1.0,26.2,25.0,1.0,24.6,25.0,0.0,21.1,26.0,1.0,21.3,26.3,24.0,1.0,22.9,23.0
2023-06-02 14:15:00,30.3,16.8,16.8,16.8,21.666666666666668,24.9,"[21.2, 18.9, 24.9]",1.0,24.5,25.0,1.0,16.8,23.6,25.0,1.0,25.2,25.0,1.0,23.2,25.0,0.0,20.9,26.0,1.0,16.8,24.3,24.0,1.0,21.3,23.0
2023-06-02 14:20:00,30.3,19.8,19.8,19.8,23.46666666666667,25.0,"[24.1, 21.3, 25.0]",1.0,25.7,25.0,1.0,19.8,23.2,25.0,1.0,25.4,25.0,1.0,24.1,25.0,0.0,20.6,26.0,1.0,19.8,25.1,24.0,1.0,22.2,23.0
2023-06-02 14:25:00,30.4,21.5,21.5,21.5,21.96666666666667,25.1,"[20.9, 19.9, 25.1]",1.0,26.7,25.0,1.0,21.5,25.6,25.0,1.0,26.5,25.0,1.0,24.9,25.0,0.0,20.9,26.0,1.0,21.5,26.7,24.0,1.0,23.1,23.0
2023-06-02 14:30:00,30.4,18.1,18.1,18.1,20.83333333333333,24.9,"[19.3, 18.3, 24.9]",1.0,25.0,25.0,1.0,18.1,24.4,25.0,1.0,25.7,25.0,1.0,23.3,25.0,0.0,21.0,26.0,1.0,18.1,25.2,24.0,1.0,21.8,23.0
2023-06-02 14:35:00,30.4,18.1,18.1,18.1,22.766666666666666,24.9,"[22.9, 20.5, 24.9]",1.0,24.5,25.0,1.0,18.1,23.3,25.0,1.0,25.0,25.0,1.0,23.7,25.0,0.0,20.6,26.0,1.0,18.1,24.0,24.0,1.0,21.3,23.0
2023-06-02 14:40:00,30.4,21.5,21.5,21.5,23.066666666666663,25.0,"[23.4, 20.8, 25.0]",1.0,26.8,25.0,1.0,21.5,25.4,25.0,1.0,26.0,25.0,1.0,24.9,25.0,0.0,20.6,26.0,1.0,21.5,26.5,24.0,1.0,23.2,23.0
2023-06-02 14:45:00,30.4,20.0,20.0,20.0,20.8,25.0,"[19.1, 18.3, 25.0]",1.0,25.7,25.0,1.0,20.0,25.5,25.0,1.0,26.0,25.0,1.0,24.3,25.0,0.0,21.0,26.0,1.0,20.0,26.3,24.0,1.0,22.8,23.0
2023-06-02 14:50:00,30.4,16.6,16.6,16.6,21.933333333333334,24.8,"[21.8, 19.2, 24.8]",1.0,24.4,25.0,1.0,16.6,23.5,25.0,1.0,25.1,25.0,1.0,23.1,25.0,0.0,20.8,26.0,1.0,16.6,24.1,24.0,1.0,21.3,23.0
2023-06-02 14:55:00,30.4,20.4,20.4,20.4,23.566666666666663,24.9,"[24.4, 21.4, 24.9]",1.0,25.5,25.0,1.0,20.4,24.0,25.0,1.0,25.5,25.0,1.0,24.2,25.0,0.0,20.5,26.0,1.0,20.4,25.3,24.0,1.0,22.4,23.0
2023-06-02 15:00:00,30.4,21.3,21.3,21.3,21.5,25.0,"[20.0, 19.5, 25.0]",1.0,26.4,25.0,1.0,21.3,25.4,25.0,1.0,26.6,25.0,1.0,24.5,25.0,0.0,20.9,26.0,1.0,21.3,26.5,24.0,1.0,22.9,23.0
2023-06-02 15:05:00,30.5,17.6,17.6,17.6,21.266666666666666,24.9,"[20.2, 18.7, 24.9]",1.0,24.5,25.0,1.0,17.6,24.1,25.0,1.0,25.4,25.0,1.0,23.0,25.0,0.0,20.9,26.0,1.0,17.6,25.1,24.0,1.0,21.7,23.0
2023-06-02 15:10:00,30.5,18.0,18.0,18.0,22.9,24.8,"[23.2, 20.7, 24.8]",1.0,24.9,25.0,1.0,18.0,23.3,25.0,1.0,25.1,25.0,1.0,23.7,25.0,0.0,20.6,26.0,1.0,18.0,24.1,24.0,1.0,21.4,23.0
2023-06-02 15:15:00,30.5,21.6,21.6,21.6,23.33333333333333,25.0,"[23.9, 21.1, 25.0]",1.0,26.5,25.0,1.0,21.6,25.1,25.0,1.0,26.3,25.0,1.0,24.9,25.0,0.0,20.5,26.0,1.0,21.6,26.7,24.0,1.0,23.2,23.0
2023-06-02 15:20:00,30.6,19.6,19.6,19.6,20.83333333333333,24.9,"[19.3, 18.3, 24.9]",1.0,25.4,25.0,1.0,19.6,24.9,25.0,1.0,25.8,25.0,1.0,23.3,25.0,0.0,20.9,26.0,1.0,19.6,26.1,24.0,1.0,22.7,23.0
2023-06-02 15:25:00,30.6,18.3,18.3,18.3,22.066666666666663,24.7,"[21.9, 19.6, 24.7]",1.0,24.5,25.0,1.0,18.3,23.3,25.0,1.0,25.1,25.0,1.0,23.0,25.0,0.0,20.7,26.0,1.0,18.3,24.0,24.0,1.0,21.3,23.0
2023-06-02 15:30:00,30.6,20.9,20.9,20.9,23.666666666666668,24.9,"[24.6, 21.5, 24.9]",1.0,25.9,25.0,1.0,20.9,24.4,25.0,1.0,25.8,25.0,1.0,24.0,25.0,0.0,20.5,26.0,1.0,20.9,25.6,24.0,1.0,22.6,23.0
2023-06-02 15:35:00,30.6,20.8,20.8,20.8,21.166666666666668,24.9,"[19.6, 19.0, 24.9]",1.0,26.6,25.0,1.0,20.8,25.7,25.0,1.0,26.6,25.0,1.0,24.1,25.0,0.0,20.8,26.0,1.0,20.8,26.2,24.0,1.0,22.7,23.0
2023-06-02 15:40:00,30.6,20.8,20.8,20.8,21.33333333333333,24.8,"[20.5, 18.7, 24.8]",1.0,24.5,25.0,1.0,20.8,24.0,25.0,1.0,25.3,25.0,1.0,22.9,25.0,0.0,20.9,26.0,1.0,20.8,24.3,24.0,1.0,22.0,23.0
2023-06-02 15:45:00,30.7,17.4,17.4,17.4,23.133333333333336,24.7,"[23.6, 21.1, 24.7]",1.0,24.6,25.0,1.0,17.4,23.2,25.0,1.0,25.1,25.0,1.0,23.9,25.0,0.0,20.4,26.0,1.0,17.4,24.1,24.0,1.0,21.5,23.0
2023-06-02 15:50:00,30.7,18.8,18.8,18.8,22.8,24.9,"[22.7, 20.8, 24.9]",1.0,26.8,25.0,1.0,18.8,25.4,25.0,1.0,26.3,25.0,1.0,24.7,25.0,0.0,20.7,26.0,1.0,18.8,26.5,24.0,1.0,23.2,23.0
2023-06-02 15:55:00,30.7,18.8,18.8,18.8,20.8,24.8,"[19.3, 18.3, 24.8]",1.0,25.3,25.0,1.0,18.8,24.6,25.0,1.0,25.8,25.0,1.0,23.2,25.0,0.0,20.7,26.0,1.0,18.8,25.2,24.0,1.0,21.9,23.0
2023-06-02 16:00:00,30.7,17.2,17.2,17.2,22.53333333333333,24.7,"[22.7, 20.2, 24.7]",1.0,24.4,25.0,1.0,17.2,23.3,25.0,1.0,25.0,25.0,1.0,23.0,25.0,0.0,20.6,26.0,1.0,17.2,24.1,24.0,1.0,21.3,23.0
2023-06-02 16:05:00,30.7,21.4,21.4,21.4,23.53333333333333,24.8,"[24.6, 21.2, 24.8]",1.0,26.5,25.0,1.0,21.4,25.2,25.0,1.0,26.2,25.0,1.0,24.8,25.0,0.0,20.7,26.0,1.0,21.4,26.6,24.0,1.0,23.1,23.0
2023-06-02 16:10:00,30.7,21.4,21.4,21.4,20.866666666666664,24.8,"[19.4, 18.4, 24.8]",1.0,25.9,25.0,1.0,21.4,25.4,25.0,1.0,26.2,25.0,1.0,24.0,25.0,0.0,21.0,26.0,1.0,21.4,26.2,24.0,1.0,22.7,23.0
2023-06-02 16:15:00,30.7,19.9,19.9,19.9,21.9,24.7,"[21.7, 19.3, 24.7]",1.0,25.9,25.0,1.0,19.9,25.4,25.0,1.0,26.2,25.0,1.0,24.0,25.0,0.0,21.0,26.0,1.0,19.9,26.2,24.0,1.0,22.7,23.0
2023-06-02 16:20:00,30.7,19.9,19.9,19.9,23.46666666666667,24.7,"[24.2, 21.5, 24.7]",1.0,25.2,25.0,1.0,19.9,23.8,25.0,1.0,25.4,25.0,1.0,24.2,25.0,0.0,20.5,26.0,1.0,19.9,25.9,24.0,1.0,22.0,23.0
2023-06-02 16:25:00,30.6,21.1,21.1,21.1,21.8,24.9,"[20.7, 19.8, 24.9]",1.0,26.7,25.0,1.0,21.1,25.7,25.0,1.0,26.5,25.0,1.0,24.8,25.0,0.0,20.8,26.0,1.0,21.1,26.8,24.0,1.0,23.1,23.0
2023-06-02 16:30:00,30.6,21.6,21.6,21.6,21.03333333333333,24.7,"[19.9, 18.5, 24.7]",1.0,25.1,25.0,1.0,21.6,24.6,25.0,1.0,25.7,25.0,1.0,23.1,25.0,0.0,21.0,26.0,1.0,21.6,25.1,24.0,1.0,21.7,23.0
2023-06-02 16:35:00,30.6,18.3,18.3,18.3,22.9,24.7,"[23.2, 20.8, 24.7]",1.0,25.0,25.0,1.0,18.3,23.5,25.0,1.0,24.9,25.0,1.0,23.5,25.0,0.0,20.5,26.0,1.0,18.3,24.7,24.0,1.0,21.3,23.0
2023-06-02 16:40:00,30.6,21.6,21.6,21.6,23.266666666666666,24.8,"[24.0, 21.0, 24.8]",1.0,25.6,25.0,1.0,21.6,25.1,25.0,1.0,26.3,25.0,1.0,24.8,25.0,0.0,20.7,26.0,1.0,21.6,26.7,24.0,1.0,22.9,23.0
2023-06-02 16:45:00,30.6,19.6,19.6,19.6,20.766666666666666,24.7,"[19.4, 18.2, 24.7]",1.0,25.9,25.0,1.0,19.6,25.3,25.0,1.0,26.1,25.0,1.0,23.7,25.0,0.0,21.0,26.0,1.0,19.6,25.7,24.0,1.0,22.4,23.0
2023-06-02 16:50:00,30.7,19.6,19.6,19.6,22.03333333333333,24.7,"[21.9, 19.5, 24.7]",1.0,24.4,25.0,1.0,19.6,23.2,25.0,1.0,25.1,25.0,1.0,23.1,25.0,0.0,20.6,26.0,1.0,19.6,24.3,24.0,1.0,21.2,23.0
2023-06-02 16:55:00,30.7,20.7,20.7,20.7,23.46666666666667,24.7,"[24.4, 21.3, 24.7]",1.0,25.9,25.0,1.0,20.7,24.6,25.0,1.0,25.9,25.0,1.0,24.3,25.0,0.0,20.5,26.0,1.0,20.7,26.1,24.0,1.0,22.8,23.0
2023-06-02 17:00:00,30.7,21.3,21.3,21.3,21.266666666666666,24.8,"[19.9, 19.1, 24.8]",1.0,26.5,25.0,1.0,21.3,25.8,25.0,1.0,26.5,25.0,1.0,24.7,25.0,0.0,20.8,26.0,1.0,21.3,26.7,24.0,1.0,23.1,23.0
2023-06-02 17:05:00,30.7,17.1,17.1,17.1,21.433333333333334,24.7,"[20.8, 18.8, 24.7]",1.0,24.5,25.0,1.0,17.1,24.2,25.0,1.0,25.3,25.0,1.0,22.9,25.0,0.0,21.0,26.0,1.0,17.1,25.2,24.0,1.0,21.9,23.0
2023-06-02 17:10:00,30.7,18.8,18.8,18.8,23.1,24.7,"[23.5, 21.1, 24.7]",1.0,24.9,25.0,1.0,18.8,23.3,25.0,1.0,25.1,25.0,1.0,23.3,25.0,0.0,20.4,26.0,1.0,18.8,24.4,24.0,1.0,21.7,23.0
2023-06-02 17:15:00,30.7,21.6,21.6,21.6,23.0,24.8,"[23.3, 20.9, 24.8]",1.0,26.8,25.0,1.0,21.6,24.7,25.0,1.0,26.6,25.0,1.0,24.9,25.0,0.0,20.6,26.0,1.0,21.6,26.6,24.0,1.0,23.3,23.0
2023-06-02 17:20:00,30.7,19.5,19.5,19.5,20.766666666666666,24.8,"[19.3, 18.2, 24.8]",1.0,25.5,25.0,1.0,19.5,25.0,25.0,1.0,25.9,25.0,1.0,23.4,25.0,0.0,21.0,26.0,1.0,19.5,25.4,24.0,1.0,22.2,23.0
2023-06-02 17:25:00,30.7,17.1,17.1,17.1,22.2,24.7,"[22.2, 19.7, 24.7]",1.0,24.5,25.0,1.0,17.1,23.7,25.0,1.0,25.1,25.0,1.0,23.0,25.0,0.0,20.6,26.0,1.0,17.1,24.2,24.0,1.0,22.2,23.0
2023-06-02 17:30:00,30.7,17.1,17.1,17.1,23.366666666666664,24.8,"[24.3, 21.0, 24.8]",1.0,25.2,25.0,1.0,17.1,24.9,25.0,1.0,26.1,25.0,1.0,24.7,25.0,0.0,20.7,26.0,1.0,17.1,26.7,24.0,1.0,23.2,23.0
2023-06-02 17:35:00,30.7,20.9,20.9,20.9,21.066666666666663,24.8,"[19.7, 18.7, 24.8]",1.0,26.8,25.0,1.0,20.9,25.6,25.0,1.0,26.4,25.0,1.0,24.7,25.0,0.0,20.8,26.0,1.0,20.9,26.5,24.0,1.0,23.0,23.0
2023-06-02 17:40:00,30.7,17.2,17.2,17.2,21.53333333333333,24.7,"[21.0, 18.9, 24.7]",1.0,24.6,25.0,1.0,17.2,24.2,25.0,1.0,25.3,25.0,1.0,22.7,25.0,0.0,20.8,26.0,1.0,17.2,24.4,24.0,1.0,21.4,23.0
2023-06-02 17:45:00,30.7,19.0,19.0,19.0,23.33333333333333,24.7,"[23.9, 21.4, 24.7]",1.0,25.4,25.0,1.0,19.0,23.3,25.0,1.0,25.0,25.0,1.0,23.2,25.0,0.0,20.4,26.0,1.0,19.0,24.3,24.0,1.0,21.5,23.0
2023-06-02 17:50:00,30.6,19.0,19.0,19.0,22.33333333333333,24.8,"[21.9, 20.3, 24.8]",1.0,26.7,25.0,1.0,19.0,25.5,25.0,1.0,26.4,25.0,1.0,24.8,25.0,0.0,20.6,26.0,1.0,19.0,26.6,24.0,1.0,23.2,23.0
2023-06-02 17:55:00,30.6,21.7,21.7,21.7,20.866666666666664,24.7,"[19.5, 18.4, 24.7]",1.0,25.5,25.0,1.0,21.7,25.1,25.0,1.0,26.0,25.0,1.0,23.4,25.0,0.0,21.0,26.0,1.0,21.7,25.6,24.0,1.0,22.2,23.0
2023-06-02 18:00:00,30.6,17.2,17.2,17.2,22.633333333333336,24.6,"[22.9, 20.4, 24.6]",1.0,24.6,25.0,1.0,17.2,23.3,25.0,1.0,25.1,25.0,1.0,22.7,25.0,0.0,20.6,26.0,1.0,17.2,24.2,24.0,1.0,21.5,23.0
2023-06-02 18:05:00,30.6,17.2,17.2,17.2,23.53333333333333,24.8,"[24.7, 21.1, 24.8]",1.0,26.3,25.0,1.0,17.2,24.9,25.0,1.0,26.1,25.0,1.0,24.7,25.0,0.0,20.6,26.0,1.0,17.2,26.6,24.0,1.0,23.1,23.0
2023-06-02 18:10:00,30.6,19.9,19.9,19.9,20.83333333333333,24.7,"[19.4, 18.4, 24.7]",1.0,26.3,25.0,1.0,19.9,25.5,25.0,1.0,26.2,25.0,1.0,24.1,25.0,0.0,20.9,26.0,1.0,19.9,26.4,24.0,1.0,23.2,23.0
2023-06-02 18:15:00,30.5,16.6,16.6,16.6,21.73333333333333,24.6,"[21.4, 19.2, 24.6]",1.0,24.4,25.0,1.0,16.6,23.4,25.0,1.0,25.0,25.0,1.0,22.8,25.0,0.0,20.9,26.0,1.0,16.6,24.3,24.0,1.0,21.3,23.0
2023-06-02 18:20:00,30.5,20.3,20.3,20.3,23.46666666666667,24.7,"[24.3, 21.4, 24.7]",1.0,25.4,25.0,1.0,20.3,24.3,25.0,1.0,25.6,25.0,1.0,24.1,25.0,0.0,20.6,26.0,1.0,20.3,25.9,24.0,1.0,22.7,23.0
2023-06-02 18:25:00,30.4,21.5,21.5,21.5,21.53333333333333,24.8,"[20.5, 19.3, 24.8]",1.0,26.7,25.0,1.0,21.5,25.7,25.0,1.0,26.4,25.0,1.0,24.2,25.0,0.0,20.6,26.0,1.0,21.5,26.7,24.0,1.0,23.2,23.0
2023-06-02 18:30:00,30.4,21.5,21.5,21.5,21.1,24.6,"[20.1, 18.6, 24.6]",1.0,24.6,25.0,1.0,21.5,24.1,25.0,1.0,25.3,25.0,1.0,23.1,25.0,0.0,21.0,26.0,1.0,21.5,25.2,24.0,1.0,21.9,23.0
2023-06-02 18:35:00,30.4,18.7,18.7,18.7,22.96666666666667,24.6,"[23.3, 21.0, 24.6]",1.0,25.0,25.0,1.0,18.7,23.7,25.0,1.0,25.2,25.0,1.0,23.6,25.0,0.0,20.5,26.0,1.0,18.7,25.0,24.0,1.0,21.4,23.0
2023-06-02 18:40:00,30.4,18.7,18.7,18.7,22.96666666666667,24.7,"[23.4, 20.8, 24.7]",1.0,26.7,25.0,1.0,18.7,25.4,25.0,1.0,26.4,25.0,1.0,24.8,25.0,0.0,20.7,26.0,1.0,18.7,26.6,24.0,1.0,23.2,23.0
2023-06-02 18:45:00,30.3,19.3,19.3,19.3,20.766666666666666,24.7,"[19.4, 18.2, 24.7]",1.0,25.8,25.0,1.0,19.3,25.3,25.0,1.0,26.0,25.0,1.0,23.9,25.0,0.0,21.0,26.0,1.0,19.3,26.1,24.0,1.0,22.6,23.0
2023-06-02 18:50:00,30.3,16.7,16.7,16.7,22.133333333333336,24.6,"[22.2, 19.6, 24.6]",1.0,24.4,25.0,1.0,16.7,23.3,25.0,1.0,25.0,25.0,1.0,22.9,25.0,0.0,20.8,26.0,1.0,16.7,24.0,24.0,1.0,21.2,23.0
2023-06-02 18:55:00,30.3,20.7,20.7,20.7,23.53333333333333,24.7,"[24.6, 21.3, 24.7]",1.0,26.1,25.0,1.0,20.7,24.8,25.0,1.0,26.0,25.0,1.0,24.0,25.0,0.0,20.5,26.0,1.0,20.7,25.7,24.0,1.0,22.6,23.0
2023-06-02 19:00:00,30.3,20.8,20.8,20.8,21.133333333333333,24.7,"[19.8, 18.9, 24.7]",1.0,26.6,25.0,1.0,20.8,25.7,25.0,1.0,26.4,25.0,1.0,24.3,25.0,0.0,20.9,26.0,1.0,20.8,26.5,24.0,1.0,22.9,23.0
2023-06-02 19:05:00,30.3,20.8,20.8,20.8,21.433333333333334,24.6,"[20.9, 18.8, 24.6]",1.0,24.5,25.0,1.0,20.8,24.5,25.0,1.0,25.5,25.0,1.0,22.7,25.0,0.0,21.0,26.0,1.0,20.8,24.3,24.0,1.0,22.1,23.0
2023-06-02 19:10:00,30.2,19.1,19.1,19.1,23.23333333333333,24.6,"[23.8, 21.3, 24.6]",1.0,25.1,25.0,1.0,19.1,23.8,25.0,1.0,25.4,25.0,1.0,24.0,25.0,0.0,20.6,26.0,1.0,19.1,24.3,24.0,1.0,21.5,23.0
2023-06-02 19:15:00,30.2,21.7,21.7,21.7,22.4,24.8,"[22.0, 20.4, 24.8]",1.0,26.7,25.0,1.0,21.7,25.4,25.0,1.0,26.3,25.0,1.0,24.7,25.0,0.0,20.6,26.0,1.0,21.7,26.6,24.0,1.0,23.2,23.0
2023-06-02 19:20:00,30.2,18.3,18.3,18.3,20.866666666666667,24.6,"[19.6, 18.4, 24.6]",1.0,25.2,25.0,1.0,18.3,24.7,25.0,1.0,25.7,25.0,1.0,23.6,25.0,0.0,21.0,26.0,1.0,18.3,25.7,24.0,1.0,22.3,23.0
2023-06-02 19:25:00,30.2,17.1,17.1,17.1,22.566666666666663,24.6,"[22.8, 20.3, 24.6]",1.0,24.5,25.0,1.0,17.1,23.3,25.0,1.0,24.9,25.0,1.0,23.0,25.0,0.0,20.6,26.0,1.0,17.1,24.2,24.0,1.0,21.3,23.0
2023-06-02 19:30:00,30.2,21.5,21.5,21.5,23.0,24.7,"[23.4, 20.9, 24.7]",,,,,21.5,,,,,,,,,,,,,21.5,,,,,
2023-06-02 19:35:00,30.2,20.4,20.4,20.4,20.866666666666664,24.7,"[19.5, 18.4, 24.7]",1.0,25.6,25.0,1.0,20.4,25.2,25.0,1.0,25.9,25.0,1.0,24.3,25.0,0.0,20.9,26.0,1.0,20.4,26.5,24.0,1.0,22.9,23.0
2023-06-02 19:40:00,30.2,16.6,16.6,16.6,21.766666666666666,24.5,"[21.5, 19.3, 24.5]",1.0,24.3,25.0,1.0,16.6,23.4,25.0,1.0,24.9,25.0,1.0,22.7,25.0,0.0,20.8,26.0,1.0,16.6,25.3,24.0,1.0,21.2,23.0
2023-06-02 19:45:00,30.2,16.6,16.6,16.6,23.46666666666667,24.6,"[24.4, 21.4, 24.6]",1.0,26.1,25.0,1.0,16.6,24.8,25.0,1.0,25.4,25.0,1.0,23.8,25.0,0.0,20.5,26.0,1.0,16.6,25.6,24.0,1.0,22.6,23.0
2023-06-02 19:50:00,30.2,21.2,21.2,21.2,21.4,24.7,"[20.3, 19.2, 24.7]",1.0,26.4,25.0,1.0,21.2,25.8,25.0,1.0,26.4,25.0,1.0,24.2,25.0,0.0,20.9,26.0,1.0,21.2,26.4,24.0,1.0,22.8,23.0
2023-06-02 19:55:00,30.1,17.4,17.4,17.4,21.3,24.6,"[20.7, 18.6, 24.6]",1.0,24.3,25.0,1.0,17.4,23.9,25.0,1.0,25.7,25.0,1.0,22.8,25.0,0.0,21.0,26.0,1.0,17.4,24.7,24.0,1.0,21.6,23.0
2023-06-02 20:00:00,30.1,19.6,19.6,19.6,23.33333333333333,24.6,"[24.0, 21.4, 24.6]",1.0,25.5,25.0,1.0,19.6,24.3,25.0,1.0,25.5,25.0,1.0,23.7,25.0,0.0,20.6,26.0,1.0,19.6,25.1,24.0,1.0,22.3,23.0
2023-06-02 20:05:00,30.1,21.6,21.6,21.6,22.766666666666666,24.7,"[22.9, 20.7, 24.7]",1.0,26.7,25.0,1.0,21.6,25.4,25.0,1.0,26.2,25.0,1.0,24.8,25.0,0.0,20.7,26.0,1.0,21.6,26.6,24.0,1.0,23.3,23.0
2023-06-02 20:10:00,30.1,19.7,19.7,19.7,20.73333333333333,24.6,"[19.4, 18.2, 24.6]",1.0,25.2,25.0,1.0,19.7,25.8,25.0,1.0,26.2,25.0,1.0,23.1,25.0,0.0,21.1,26.0,1.0,19.7,26.1,24.0,1.0,22.6,23.0
2023-06-02 20:15:00,30.1,16.9,16.9,16.9,22.1,24.5,"[22.2, 19.6, 24.5]",1.0,24.5,25.0,1.0,16.9,23.3,25.0,1.0,24.8,25.0,1.0,22.9,25.0,0.0,20.8,26.0,1.0,16.9,24.2,24.0,1.0,21.2,23.0
2023-06-02 20:20:00,30.1,21.0,21.0,21.0,23.5,24.6,"[24.5, 21.4, 24.6]",1.0,24.7,25.0,1.0,21.0,24.7,25.0,1.0,26.0,25.0,1.0,24.0,25.0,0.0,20.6,26.0,1.0,21.0,25.9,24.0,1.0,22.6,23.0
2023-06-02 20:25:00,30.1,21.5,21.5,21.5,20.933333333333334,24.7,"[19.6, 18.5, 24.7]",1.0,25.8,25.0,1.0,21.5,25.6,25.0,1.0,26.4,25.0,1.0,24.1,25.0,0.0,21.0,26.0,1.0,21.5,26.4,24.0,1.0,22.7,23.0
2023-06-02 20:30:00,30.1,17.0,17.0,17.0,21.433333333333334,24.6,"[21.0, 18.7, 24.6]",1.0,24.6,25.0,1.0,17.0,23.8,25.0,1.0,25.1,25.0,1.0,22.7,25.0,0.0,20.9,26.0,1.0,17.0,24.8,24.0,1.0,21.5,23.0
2023-06-02 20:35:00,30.1,19.4,19.4,19.4,23.266666666666666,24.6,"[23.9, 21.3, 24.6]",1.0,25.3,25.0,1.0,19.4,23.8,25.0,1.0,24.8,25.0,1.0,23.9,25.0,0.0,20.6,26.0,1.0,19.4,25.3,24.0,1.0,22.3,23.0
2023-06-02 20:40:00,30.1,21.7,21.7,21.7,22.4,24.7,"[22.0, 20.5, 24.7]",1.0,26.8,25.0,1.0,21.7,25.6,25.0,1.0,26.1,25.0,1.0,24.7,25.0,0.0,20.7,26.0,1.0,21.7,26.6,24.0,1.0,23.2,23.0
2023-06-02 20:45:00,30.1,18.8,18.8,18.8,20.8,24.6,"[19.4, 18.4, 24.6]",1.0,24.8,25.0,1.0,18.8,25.2,25.0,1.0,25.9,25.0,1.0,22.9,25.0,0.0,20.9,26.0,1.0,18.8,25.0,24.0,1.0,22.5,23.0
2023-06-02 20:50:00,30.1,17.2,17.2,17.2,22.4,24.5,"[22.7, 20.0, 24.5]",1.0,24.4,25.0,1.0,17.2,23.4,25.0,1.0,24.9,25.0,1.0,23.1,25.0,0.0,20.6,26.0,1.0,17.2,24.3,24.0,1.0,21.5,23.0
2023-06-02 20:55:00,30.1,21.1,21.1,21.1,23.46666666666667,24.7,"[24.7, 21.1, 24.6]",1.0,26.5,25.0,1.0,21.1,25.2,25.0,1.0,26.1,25.0,1.0,24.5,25.0,0.0,20.6,26.0,1.0,21.1,26.5,24.0,1.0,22.3,23.0
2023-06-02 21:00:00,30.1,20.8,20.8,20.8,21.066666666666663,24.7,"[19.8, 18.7, 24.7]",1.0,26.3,25.0,1.0,20.8,25.8,25.0,1.0,26.3,25.0,1.0,24.4,25.0,0.0,20.9,26.0,1.0,20.8,26.7,24.0,1.0,23.0,23.0
2023-06-02 21:05:00,30.0,16.7,16.7,16.7,21.46666666666667,24.5,"[21.1, 18.8, 24.5]",1.0,24.5,25.0,1.0,16.7,25.1,25.0,1.0,25.2,25.0,1.0,22.7,25.0,0.0,20.8,26.0,1.0,16.7,24.5,24.0,1.0,21.5,23.0
2023-06-02 21:10:00,30.0,19.5,19.5,19.5,23.3,24.5,"[24.0, 21.4, 24.5]",1.0,25.4,25.0,1.0,19.5,24.2,25.0,1.0,25.4,25.0,1.0,23.8,25.0,0.0,20.5,26.0,1.0,19.5,25.4,24.0,1.0,22.3,23.0
2023-06-02 21:15:00,30.0,19.5,19.5,19.5,22.33333333333333,24.7,"[22.0, 20.3, 24.7]",1.0,26.8,25.0,1.0,19.5,25.7,25.0,1.0,26.4,25.0,1.0,24.7,25.0,0.0,20.8,26.0,1.0,19.5,26.7,24.0,1.0,23.2,23.0
2023-06-02 21:20:00,30.1,17.8,17.8,17.8,21.066666666666663,24.5,"[20.1, 18.6, 24.5]",1.0,24.6,25.0,1.0,17.8,24.6,25.0,1.0,25.5,25.0,1.0,22.9,25.0,0.0,21.0,26.0,1.0,17.8,25.1,24.0,1.0,21.7,23.0
2023-06-02 21:25:00,30.1,17.8,17.8,17.8,22.53333333333333,24.5,"[22.8, 20.3, 24.5]",1.0,24.8,25.0,1.0,17.8,23.5,25.0,1.0,25.0,25.0,1.0,22.9,25.0,0.0,21.0,26.0,1.0,17.8,24.1,24.0,1.0,21.3,23.0
2023-06-02 21:30:00,30.0,17.8,17.8,17.8,23.433333333333334,24.7,"[24.7, 21.0, 24.6]",1.0,26.4,25.0,1.0,17.8,25.1,25.0,1.0,26.2,25.0,1.0,24.5,25.0,0.0,20.7,26.0,1.0,17.8,26.6,24.0,1.0,23.2,23.0
2023-06-02 21:35:00,30.0,20.7,20.7,20.7,20.96666666666667,24.6,"[19.6, 18.7, 24.6]",1.0,26.2,25.0,1.0,20.7,25.9,25.0,1.0,26.2,25.0,1.0,23.9,25.0,0.0,21.0,26.0,1.0,20.7,26.4,24.0,1.0,22.8,23.0
2023-06-02 21:40:00,30.0,16.6,16.6,16.6,21.633333333333336,24.5,"[21.4, 19.0, 24.5]",1.0,24.4,25.0,1.0,16.6,23.4,25.0,1.0,25.1,25.0,1.0,22.7,25.0,0.0,20.7,26.0,1.0,16.6,23.9,24.0,1.0,21.1,23.0
2023-06-02 21:45:00,30.0,19.9,19.9,19.9,23.4,24.5,"[24.1, 21.6, 24.5]",1.0,25.6,25.0,1.0,19.9,24.3,25.0,1.0,25.6,25.0,1.0,23.7,25.0,0.0,20.5,26.0,1.0,19.9,25.3,24.0,1.0,22.3,23.0
2023-06-02 21:50:00,30.0,21.8,21.8,21.8,22.03333333333333,24.7,"[21.2, 20.2, 24.7]",1.0,26.8,25.0,1.0,21.8,25.8,25.0,1.0,26.4,25.0,1.0,24.3,25.0,0.0,20.9,26.0,1.0,21.8,26.7,24.0,1.0,23.2,23.0
2023-06-02 21:55:00,30.0,18.2,18.2,18.2,20.933333333333334,24.5,"[19.8, 18.5, 24.5]",1.0,25.0,25.0,1.0,18.2,24.7,25.0,1.0,26.1,25.0,1.0,22.9,25.0,0.0,21.0,26.0,1.0,18.2,25.1,24.0,1.0,21.8,23.0
2023-06-02 22:00:00,30.0,18.3,18.3,18.3,22.766666666666666,24.5,"[23.2, 20.6, 24.5]",1.0,24.7,25.0,1.0,18.3,23.4,25.0,1.0,25.0,25.0,1.0,23.2,25.0,0.0,20.6,26.0,1.0,18.3,24.5,24.0,1.0,21.5,23.0
2023-06-02 22:05:00,30.0,21.5,21.5,21.5,23.166666666666668,24.6,"[24.1, 20.8, 24.6]",1.0,26.6,25.0,1.0,21.5,25.3,25.0,1.0,26.2,25.0,1.0,24.7,25.0,0.0,20.7,26.0,1.0,21.5,26.6,24.0,1.0,22.3,23.0
2023-06-02 22:10:00,30.0,20.1,20.1,20.1,20.9,24.6,"[19.6, 18.5, 24.6]",1.0,26.1,25.0,1.0,20.1,25.7,25.0,1.0,26.2,25.0,1.0,23.8,25.0,0.0,21.0,26.0,1.0,20.1,26.1,24.0,1.0,22.6,23.0
2023-06-02 22:15:00,30.0,16.6,16.6,16.6,21.866666666666664,24.5,"[21.8, 19.3, 24.5]",1.0,24.4,25.0,1.0,16.6,23.7,25.0,1.0,25.0,25.0,1.0,22.7,25.0,0.0,20.9,26.0,1.0,16.6,24.3,24.0,1.0,21.2,23.0
2023-06-02 22:20:00,30.0,20.6,20.6,20.6,23.5,24.6,"[24.4, 21.5, 24.6]",1.0,25.6,25.0,1.0,20.6,24.4,25.0,1.0,25.7,25.0,1.0,24.2,25.0,0.0,20.5,26.0,1.0,20.6,25.1,24.0,1.0,22.2,23.0
2023-06-02 22:25:00,30.0,21.4,21.4,21.4,21.5,24.6,"[20.4, 19.5, 24.6]",1.0,26.7,25.0,1.0,21.4,25.7,25.0,1.0,26.4,25.0,1.0,24.7,25.0,0.0,20.7,26.0,1.0,21.4,26.7,24.0,1.0,23.2,23.0
2023-06-02 22:30:00,30.0,17.0,17.0,17.0,21.433333333333334,24.5,"[21.0, 18.8, 24.5]",1.0,24.5,25.0,1.0,17.0,24.4,25.0,1.0,25.5,25.0,1.0,23.0,25.0,0.0,21.0,26.0,1.0,17.0,25.3,24.0,1.0,21.8,23.0
2023-06-02 22:35:00,30.0,18.8,18.8,18.8,23.1,24.5,"[23.6, 21.2, 24.5]",1.0,25.2,25.0,1.0,18.8,23.8,25.0,1.0,25.4,25.0,1.0,23.2,25.0,0.0,20.6,26.0,1.0,18.8,24.5,24.0,1.0,21.6,23.0
2023-06-02 22:40:00,30.0,21.6,21.6,21.6,22.73333333333333,24.6,"[22.9, 20.7, 24.6]",1.0,26.7,25.0,1.0,21.6,25.4,25.0,1.0,26.3,25.0,1.0,24.7,25.0,0.0,20.6,26.0,1.0,21.6,26.7,24.0,1.0,23.1,23.0
2023-06-02 22:45:00,29.9,20.0,20.0,20.0,20.83333333333333,24.6,"[19.5, 18.4, 24.6]",1.0,25.8,25.0,1.0,20.0,25.7,25.0,1.0,26.1,25.0,1.0,23.1,25.0,0.0,21.0,26.0,1.0,20.0,26.6,24.0,1.0,23.0,23.0
2023-06-02 22:50:00,29.9,16.6,16.6,16.6,21.933333333333334,24.5,"[21.9, 19.4, 24.5]",1.0,24.4,25.0,1.0,16.6,23.5,25.0,1.0,25.2,25.0,1.0,22.6,25.0,0.0,21.2,26.0,1.0,16.6,24.5,24.0,1.0,21.4,23.0
2023-06-02 22:55:00,29.9,20.4,20.4,20.4,23.5,24.6,"[24.4, 21.5, 24.6]",1.0,25.9,25.0,1.0,20.4,24.6,25.0,1.0,25.8,25.0,1.0,23.8,25.0,0.0,20.6,26.0,1.0,20.4,25.7,24.0,1.0,22.5,23.0
2023-06-02 23:00:00,29.9,21.5,21.5,21.5,21.53333333333333,24.6,"[20.4, 19.6, 24.6]",1.0,26.5,25.0,1.0,21.5,25.9,25.0,1.0,26.4,25.0,1.0,24.5,25.0,0.0,21.0,26.0,1.0,21.5,26.7,24.0,1.0,23.1,23.0
2023-06-02 23:05:00,29.9,17.7,17.7,17.7,21.066666666666663,24.5,"[20.1, 18.6, 24.5]",1.0,24.5,25.0,1.0,17.7,24.5,25.0,1.0,25.4,25.0,1.0,22.6,25.0,0.0,21.1,26.0,1.0,17.7,24.7,24.0,1.0,21.5,23.0
2023-06-02 23:10:00,29.9,18.3,18.3,18.3,22.96666666666667,24.5,"[23.5, 20.9, 24.5]",1.0,25.1,25.0,1.0,18.3,23.8,25.0,1.0,24.9,25.0,1.0,23.0,25.0,0.0,20.7,26.0,1.0,18.3,24.3,24.0,1.0,21.5,23.0
2023-06-02 23:15:00,29.9,18.3,18.3,18.3,23.1,24.6,"[23.9, 20.8, 24.6]",1.0,26.8,25.0,1.0,18.3,25.5,25.0,1.0,26.4,25.0,1.0,24.7,25.0,0.0,20.8,26.0,1.0,18.3,26.7,24.0,1.0,23.3,23.0
2023-06-02 23:20:00,29.9,19.5,19.5,19.5,20.7,24.5,"[19.4, 18.2, 24.5]",1.0,25.9,25.0,1.0,19.5,25.4,25.0,1.0,26.0,25.0,1.0,23.1,25.0,0.0,21.0,26.0,1.0,19.5,26.5,24.0,1.0,23.0,23.0
2023-06-02 23:25:00,29.9,16.5,16.5,16.5,22.03333333333333,24.5,"[22.0, 19.6, 24.5]",1.0,24.4,25.0,1.0,16.5,24.5,25.0,1.0,25.1,25.0,1.0,22.8,25.0,0.0,20.9,26.0,1.0,16.5,24.3,24.0,1.0,21.2,23.0
2023-06-02 23:30:00,29.9,21.0,21.0,21.0,23.46666666666667,24.6,"[24.5, 21.3, 24.6]",1.0,26.3,25.0,1.0,21.0,24.9,25.0,1.0,26.0,25.0,1.0,24.3,25.0,0.0,20.6,26.0,1.0,21.0,26.3,24.0,1.0,23.0,23.0
2023-06-02 23:35:00,29.9,21.4,21.4,21.4,21.266666666666666,24.6,"[20.0, 19.2, 24.6]",1.0,26.3,25.0,1.0,21.4,25.7,25.0,1.0,26.5,25.0,1.0,24.3,25.0,0.0,20.8,26.0,1.0,21.4,26.7,24.0,1.0,23.1,23.0
2023-06-02 23:40:00,29.9,16.7,16.7,16.7,21.53333333333333,24.5,"[21.1, 19.0, 24.5]",1.0,24.4,25.0,1.0,16.7,24.4,25.0,1.0,25.0,25.0,1.0,22.7,25.0,0.0,21.0,26.0,1.0,16.7,25.1,24.0,1.0,21.3,23.0
2023-06-02 23:45:00,29.9,16.7,16.7,16.7,23.066666666666663,24.5,"[23.6, 21.1, 24.5]",1.0,24.9,25.0,1.0,16.7,23.7,25.0,1.0,25.1,25.0,1.0,23.5,25.0,0.0,20.7,26.0,1.0,16.7,25.0,24.0,1.0,22.0,23.0
2023-06-02 23:50:00,29.9,21.6,21.6,21.6,22.600000000000005,24.6,"[22.6, 20.6, 24.6]",1.0,26.6,25.0,1.0,21.6,25.4,25.0,1.0,26.2,25.0,1.0,24.6,25.0,0.0,20.8,26.0,1.0,21.6,26.7,24.0,1.0,23.2,23.0
2023-06-02 23:55:00,29.9,18.7,18.7,18.7,20.73333333333333,24.5,"[19.4, 18.3, 24.5]",1.0,25.1,25.0,1.0,18.7,24.8,25.0,1.0,25.6,25.0,1.0,23.1,25.0,0.0,21.1,26.0,1.0,18.7,25.5,24.0,1.0,22.0,23.0
2023-06-03 00:00:00,29.9,17.2,17.2,17.2,22.3,24.4,"[22.6, 19.9, 24.4]",1.0,24.3,25.0,1.0,17.2,23.4,25.0,1.0,24.8,25.0,1.0,23.0,25.0,0.0,20.6,26.0,1.0,17.2,24.3,24.0,1.0,21.4,23.0
2023-06-03 00:05:00,29.9,17.2,17.2,17.2,23.46666666666667,24.7,"[24.7, 21.2, 24.5]",1.0,26.4,25.0,1.0,17.2,25.2,25.0,1.0,26.1,25.0,1.0,24.3,25.0,0.0,20.8,26.0,1.0,17.2,26.2,24.0,1.0,21.5,23.0
2023-06-03 00:10:00,29.9,21.0,21.0,21.0,21.1,24.6,"[19.8, 18.9, 24.6]",1.0,26.1,25.0,1.0,21.0,25.8,25.0,1.0,26.4,25.0,1.0,23.7,25.0,0.0,21.1,26.0,1.0,21.0,26.7,24.0,1.0,23.0,23.0
2023-06-03 00:15:00,29.9,17.1,17.1,17.1,21.366666666666664,24.4,"[20.9, 18.8, 24.4]",1.0,24.4,25.0,1.0,17.1,24.1,25.0,1.0,25.2,25.0,1.0,22.8,25.0,0.0,21.0,26.0,1.0,17.1,24.6,24.0,1.0,21.4,23.0
2023-06-03 00:30:00,29.9,19.6,19.6,19.6,20.73333333333333,24.5,"[19.4, 18.3, 24.5]",1.0,24.9,25.0,1.0,19.6,25.4,25.0,1.0,26.1,25.0,1.0,24.7,25.0,0.0,21.1,26.0,1.0,19.6,25.6,24.0,1.0,22.2,23.0
2023-06-03 00:35:00,29.9,17.2,17.2,17.2,22.2,24.4,"[22.3, 19.9, 24.4]",1.0,24.4,25.0,1.0,17.2,23.4,25.0,1.0,25.0,25.0,1.0,23.0,25.0,0.0,20.7,26.0,1.0,17.2,24.1,24.0,1.0,21.4,23.0
2023-06-03 00:40:00,29.9,21.1,21.1,21.1,23.53333333333333,24.7,"[24.7, 21.3, 24.6]",1.0,25.8,25.0,1.0,21.1,24.5,25.0,1.0,25.7,25.0,1.0,24.5,25.0,0.0,20.7,26.0,1.0,21.1,26.5,24.0,1.0,22.2,23.0
