time,outdoor_t,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1555860_c,1555860_r,1555860_s,1555861_c,1555861_h,1555861_r,1555861_s,1555862_c,1555862_r,1555862_s,1555863_c,1555863_r,1555863_s,1555864_c,1555864_r,1555864_s,1555865_c,1555865_h,1555865_r,1555865_s,1555866_c,1555866_r,1555866_s
2023-06-04 19:40:00,29.0,18.0,18.0,18.0,23.133333333333336,24.4,"[23.0, 22.0, 24.4]",1.0,25.1,25.0,1.0,18.0,21.8,25.0,1.0,26.0,25.0,1.0,23.9,26.0,0.0,21.5,26.0,1.0,18.0,25.5,25.0,1.0,22.7,25.0
2023-06-04 19:45:00,29.0,19.5,19.5,19.5,23.766666666666666,24.6,"[24.3, 22.4, 24.6]",1.0,25.9,25.0,1.0,19.5,22.3,25.0,1.0,26.6,25.0,1.0,24.6,26.0,0.0,21.3,26.0,1.0,19.5,26.4,25.0,1.0,23.9,25.0
2023-06-04 19:50:00,29.0,18.3,18.3,18.3,23.166666666666668,24.6,"[24.2, 20.7, 24.6]",1.0,25.8,25.0,1.0,18.3,22.3,25.0,1.0,26.2,25.0,1.0,24.9,26.0,0.0,21.4,26.0,1.0,18.3,26.4,25.0,1.0,23.4,25.0
2023-06-04 19:55:00,29.0,18.6,18.6,18.6,23.83333333333333,24.7,"[24.7, 22.2, 24.6]",1.0,25.8,25.0,1.0,18.6,22.0,25.0,1.0,26.0,25.0,1.0,25.1,26.0,0.0,21.3,26.0,1.0,18.6,25.4,25.0,1.0,23.5,25.0
2023-06-04 20:00:00,29.0,18.6,18.6,18.6,22.666666666666668,24.7,"[22.4, 20.9, 24.7]",1.0,26.1,25.0,1.0,18.6,22.8,25.0,1.0,26.6,25.0,1.0,25.4,26.0,0.0,21.6,26.0,1.0,18.6,26.4,25.0,1.0,23.7,25.0
2023-06-04 20:05:00,28.9,18.7,18.7,18.7,23.366666666666664,24.6,"[23.4, 22.1, 24.6]",1.0,26.1,26.0,1.0,18.7,22.6,26.0,1.0,26.6,26.0,1.0,24.2,27.0,0.0,21.6,26.0,1.0,18.7,26.4,26.0,1.0,23.7,26.0
2023-06-04 20:10:00,28.9,19.3,19.3,19.3,24.166666666666668,24.7,"[24.7, 23.2, 24.6]",1.0,26.0,26.0,1.0,19.3,22.0,26.0,1.0,26.7,26.0,1.0,24.6,27.0,0.0,21.4,26.0,1.0,19.3,26.4,26.0,1.0,23.9,26.0
2023-06-04 20:15:00,28.9,19.3,19.3,19.3,24.46666666666667,25.3,"[25.3, 23.4, 24.7]",1.0,26.7,26.0,1.0,19.3,22.5,26.0,1.0,27.4,26.0,1.0,25.5,27.0,0.0,21.8,26.0,1.0,19.3,27.3,26.0,1.0,24.5,26.0
2023-06-04 20:20:00,28.9,18.5,18.5,18.5,23.9,25.1,"[25.1, 21.9, 24.7]",1.0,26.5,26.0,1.0,18.5,22.2,26.0,1.0,26.7,26.0,1.0,25.6,27.0,0.0,21.8,26.0,1.0,18.5,25.8,26.0,1.0,24.3,26.0
2023-06-04 20:25:00,28.9,19.4,19.4,19.4,24.53333333333333,25.5,"[25.5, 23.3, 24.8]",1.0,26.7,26.0,1.0,19.4,22.5,26.0,1.0,26.8,26.0,1.0,25.8,27.0,0.0,21.8,26.0,1.0,19.4,26.7,26.0,1.0,24.4,26.0
2023-06-04 20:30:00,28.9,20.4,20.4,20.4,24.433333333333334,25.7,"[25.7, 22.7, 24.9]",1.0,27.2,26.0,1.0,20.4,23.0,26.0,1.0,27.6,26.0,1.0,26.1,27.0,0.0,22.0,26.0,1.0,20.4,27.5,26.0,1.0,25.0,26.0
2023-06-04 20:35:00,28.9,18.5,18.5,18.5,20.83333333333333,24.8,"[19.4, 18.3, 24.8]",1.0,26.8,24.0,1.0,18.5,22.7,24.0,1.0,26.7,24.0,1.0,25.4,24.0,0.0,22.2,26.0,1.0,18.5,25.7,24.0,1.0,23.5,24.0
2023-06-04 20:40:00,28.9,16.4,16.4,16.4,20.96666666666667,24.5,"[19.1, 19.3, 24.5]",1.0,23.8,24.0,1.0,16.4,21.5,24.0,1.0,25.0,24.0,1.0,22.5,24.0,0.0,21.5,26.0,1.0,16.4,23.7,24.0,1.0,21.4,24.0
2023-06-04 20:45:00,28.9,18.0,18.0,18.0,22.6,24.4,"[22.1, 21.3, 24.4]",1.0,23.8,24.0,1.0,18.0,21.7,24.0,1.0,25.3,24.0,1.0,23.5,24.0,0.0,20.9,26.0,1.0,18.0,25.1,24.0,1.0,22.0,24.0
2023-06-04 20:50:00,28.9,18.3,18.3,18.3,22.366666666666664,24.5,"[22.8, 19.8, 24.5]",1.0,25.2,24.0,1.0,18.3,22.4,24.0,1.0,25.9,24.0,1.0,24.0,24.0,0.0,20.9,26.0,1.0,18.3,25.7,24.0,1.0,23.0,24.0
2023-06-04 20:55:00,28.9,16.8,16.8,16.8,22.33333333333333,24.4,"[22.8, 19.8, 24.4]",1.0,25.0,24.0,1.0,16.8,22.2,24.0,1.0,25.3,24.0,1.0,24.1,24.0,0.0,20.8,26.0,1.0,16.8,24.2,24.0,1.0,22.1,24.0
2023-06-04 21:00:00,28.9,18.0,18.0,18.0,23.133333333333336,24.5,"[23.5, 21.4, 24.5]",1.0,25.4,24.0,1.0,18.0,22.3,24.0,1.0,25.5,24.0,1.0,24.3,24.0,0.0,20.6,26.0,1.0,18.0,24.7,24.0,1.0,22.6,24.0
2023-06-04 21:05:00,28.8,18.0,18.0,18.0,21.83333333333333,24.4,"[20.6, 20.5, 24.4]",1.0,24.8,25.0,1.0,18.0,22.4,25.0,1.0,26.0,25.0,1.0,23.4,25.0,0.0,20.8,26.0,1.0,18.0,24.9,25.0,1.0,22.3,25.0
2023-06-04 21:10:00,28.8,18.4,18.4,18.4,23.166666666666668,24.4,"[23.1, 22.0, 24.4]",1.0,24.7,25.0,1.0,18.4,21.9,25.0,1.0,25.8,25.0,1.0,23.9,25.0,0.0,20.8,26.0,1.0,18.4,25.4,25.0,1.0,23.0,25.0
2023-06-04 21:15:00,28.8,19.5,19.5,19.5,23.666666666666668,24.5,"[24.0, 22.5, 24.5]",1.0,25.7,25.0,1.0,19.5,22.4,25.0,1.0,26.5,25.0,1.0,24.5,25.0,0.0,20.9,26.0,1.0,19.5,26.5,25.0,1.0,23.8,25.0
2023-06-04 21:20:00,28.8,18.2,18.2,18.2,23.066666666666663,24.6,"[23.8, 20.8, 24.6]",1.0,25.6,25.0,1.0,18.2,22.4,25.0,1.0,26.3,25.0,1.0,24.7,25.0,0.0,21.2,26.0,1.0,18.2,25.8,25.0,1.0,23.3,25.0
2023-06-04 21:25:00,28.8,18.6,18.6,18.6,23.7,24.6,"[24.3, 22.2, 24.6]",1.0,25.7,25.0,1.0,18.6,22.1,25.0,1.0,26.0,25.0,1.0,24.7,25.0,0.0,21.2,26.0,1.0,18.6,25.4,25.0,1.0,23.1,25.0
2023-06-04 21:30:00,28.8,19.6,19.6,19.6,23.73333333333333,24.6,"[24.5, 22.1, 24.6]",1.0,26.4,25.0,1.0,19.6,22.8,25.0,1.0,26.8,25.0,1.0,25.0,25.0,0.0,21.3,26.0,1.0,19.6,26.5,25.0,1.0,23.8,25.0
2023-06-04 21:35:00,28.8,18.2,18.2,18.2,22.53333333333333,24.6,"[21.8, 21.2, 24.6]",1.0,26.1,26.0,1.0,18.2,22.3,26.0,1.0,26.2,26.0,1.0,23.8,26.0,0.0,21.4,26.0,1.0,18.2,25.2,26.0,1.0,22.6,26.0
2023-06-04 21:40:00,28.8,22.0,22.0,22.0,24.46666666666667,25.0,"[25.0, 23.8, 24.6]",1.0,26.5,26.0,1.0,22.0,24.0,26.0,1.0,27.0,26.0,1.0,24.5,26.0,0.0,21.4,26.0,1.0,22.0,26.9,26.0,1.0,24.2,26.0
2023-06-04 21:45:00,28.8,21.7,21.7,21.7,23.03333333333333,24.8,"[22.3, 22.0, 24.8]",1.0,27.3,26.0,1.0,21.7,24.8,26.0,1.0,27.0,26.0,1.0,25.2,26.0,0.0,21.8,26.0,1.0,21.7,27.3,26.0,1.0,24.9,26.0
2023-06-04 21:50:00,28.8,18.1,18.1,18.1,22.53333333333333,24.6,"[21.6, 21.4, 24.6]",1.0,25.6,26.0,1.0,18.1,24.2,26.0,1.0,26.5,26.0,1.0,23.7,26.0,0.0,22.1,26.0,1.0,18.1,25.5,26.0,1.0,22.7,26.0
2023-06-04 21:55:00,28.8,18.1,18.1,18.1,23.9,24.6,"[24.1, 23.0, 24.6]",1.0,25.9,26.0,1.0,18.1,23.4,26.0,1.0,26.5,26.0,1.0,24.7,26.0,0.0,21.7,26.0,1.0,18.1,25.5,26.0,1.0,23.5,26.0
2023-06-04 22:00:00,28.8,20.1,20.1,20.1,24.4,25.0,"[25.0, 23.5, 24.7]",1.0,26.9,26.0,1.0,20.1,23.6,26.0,1.0,27.3,26.0,1.0,25.3,26.0,0.0,21.8,26.0,1.0,20.1,26.0,26.0,1.0,24.6,26.0
2023-06-04 22:05:00,28.8,18.3,18.3,18.3,21.933333333333334,24.7,"[20.9, 20.2, 24.7]",1.0,26.5,25.0,1.0,18.3,23.2,25.0,1.0,26.7,25.0,1.0,24.6,25.0,0.0,21.9,26.0,1.0,18.3,27.1,25.0,1.0,24.3,25.0
2023-06-04 22:10:00,28.8,17.8,17.8,17.8,22.366666666666664,24.5,"[21.4, 21.2, 24.5]",1.0,24.7,25.0,1.0,17.8,22.2,25.0,1.0,25.9,25.0,1.0,23.3,25.0,0.0,21.7,26.0,1.0,17.8,25.1,25.0,1.0,23.2,25.0
2023-06-04 22:15:00,28.8,18.8,18.8,18.8,23.366666666666664,24.5,"[23.3, 22.3, 24.5]",1.0,25.0,25.0,1.0,18.8,22.2,25.0,1.0,25.9,25.0,1.0,24.0,25.0,0.0,21.3,26.0,1.0,18.8,25.8,25.0,1.0,23.3,25.0
2023-06-04 22:20:00,28.8,19.0,19.0,19.0,23.2,24.6,"[23.8, 21.2, 24.6]",1.0,25.9,25.0,1.0,19.0,22.2,25.0,1.0,26.6,25.0,1.0,24.6,25.0,0.0,21.4,26.0,1.0,19.0,26.2,25.0,1.0,23.7,25.0
2023-06-04 22:25:00,28.8,17.9,17.9,17.9,23.2,24.6,"[23.8, 21.2, 24.6]",1.0,25.7,25.0,1.0,17.9,22.4,25.0,1.0,26.0,25.0,1.0,24.6,25.0,0.0,21.3,26.0,1.0,17.9,25.0,25.0,1.0,22.7,25.0
2023-06-04 22:30:00,28.8,19.3,19.3,19.3,23.866666666666664,24.7,"[24.4, 22.5, 24.7]",1.0,26.0,25.0,1.0,19.3,22.7,25.0,1.0,26.5,25.0,1.0,24.6,25.0,0.0,21.3,26.0,1.0,19.3,25.7,25.0,1.0,23.3,25.0
2023-06-04 22:35:00,28.8,18.8,18.8,18.8,22.9,24.6,"[22.5, 21.6, 24.6]",1.0,26.1,26.0,1.0,18.8,22.8,26.0,1.0,26.7,26.0,1.0,25.0,26.0,0.0,21.4,26.0,1.0,18.8,26.1,26.0,1.0,23.6,26.0
2023-06-04 22:40:00,28.8,19.2,19.2,19.2,23.766666666666666,24.6,"[23.8, 22.9, 24.6]",1.0,25.8,26.0,1.0,19.2,22.2,26.0,1.0,26.7,26.0,1.0,24.4,26.0,0.0,21.5,26.0,1.0,19.2,26.3,26.0,1.0,23.8,26.0
2023-06-04 22:45:00,28.8,20.1,20.1,20.1,24.33333333333333,24.7,"[24.7, 23.6, 24.7]",1.0,26.0,26.0,1.0,20.1,22.7,26.0,1.0,27.2,26.0,1.0,24.4,26.0,0.0,21.6,26.0,1.0,20.1,27.2,26.0,1.0,24.4,26.0
2023-06-04 22:50:00,28.8,19.2,19.2,19.2,23.83333333333333,24.8,"[24.7, 22.0, 24.8]",1.0,26.6,26.0,1.0,19.2,22.6,26.0,1.0,26.9,26.0,1.0,25.4,26.0,0.0,21.8,26.0,1.0,19.2,27.1,26.0,1.0,24.4,26.0
2023-06-04 22:55:00,28.8,19.0,19.0,19.0,24.266666666666666,25.0,"[25.0, 23.0, 24.8]",1.0,26.2,26.0,1.0,19.0,22.3,26.0,1.0,26.7,26.0,1.0,25.5,26.0,0.0,21.6,26.0,1.0,19.0,26.2,26.0,1.0,24.0,26.0
2023-06-04 23:00:00,28.8,20.2,20.2,20.2,24.633333333333336,25.4,"[25.4, 23.6, 24.9]",1.0,26.9,26.0,1.0,20.2,23.0,26.0,1.0,27.2,26.0,1.0,25.7,26.0,0.0,21.8,26.0,1.0,20.2,27.1,26.0,1.0,24.5,26.0
2023-06-04 23:05:00,28.8,18.6,18.6,18.6,20.933333333333334,24.8,"[19.2, 18.8, 24.8]",1.0,26.2,24.0,1.0,18.6,22.7,24.0,1.0,26.4,24.0,1.0,24.9,24.0,0.0,21.9,26.0,1.0,18.6,26.0,24.0,1.0,23.4,24.0
2023-06-04 23:10:00,28.8,16.3,16.3,16.3,20.6,24.4,"[18.4, 19.0, 24.4]",1.0,23.8,24.0,1.0,16.3,21.9,24.0,1.0,25.0,24.0,1.0,22.3,24.0,0.0,21.5,26.0,1.0,16.3,23.9,24.0,1.0,21.2,24.0
2023-06-04 23:15:00,28.8,17.9,17.9,17.9,22.666666666666668,24.4,"[22.3, 21.3, 24.4]",1.0,24.5,24.0,1.0,17.9,22.0,24.0,1.0,25.6,24.0,1.0,22.3,24.0,0.0,20.8,26.0,1.0,17.9,24.8,24.0,1.0,21.2,24.0
2023-06-04 23:20:00,28.7,18.5,18.5,18.5,22.53333333333333,24.5,"[22.8, 20.3, 24.5]",1.0,25.1,24.0,1.0,18.5,22.0,24.0,1.0,26.0,24.0,1.0,23.9,24.0,0.0,20.7,26.0,1.0,18.5,25.6,24.0,1.0,22.5,24.0
2023-06-04 23:25:00,28.7,16.8,16.8,16.8,22.3,24.4,"[22.7, 19.8, 24.4]",1.0,25.0,24.0,1.0,16.8,22.2,24.0,1.0,25.5,24.0,1.0,23.8,24.0,0.0,20.8,26.0,1.0,16.8,24.3,24.0,1.0,22.2,24.0
2023-06-04 23:30:00,28.7,16.8,16.8,16.8,23.2,24.5,"[23.6, 21.5, 24.5]",1.0,25.4,24.0,1.0,16.8,22.7,24.0,1.0,25.7,24.0,1.0,24.3,24.0,0.0,20.5,26.0,1.0,16.8,25.4,24.0,1.0,22.5,24.0
2023-06-04 23:35:00,28.7,18.3,18.3,18.3,22.03333333333333,24.5,"[20.8, 20.8, 24.5]",1.0,25.2,25.0,1.0,18.3,22.7,25.0,1.0,26.0,25.0,1.0,23.6,25.0,0.0,20.8,26.0,1.0,18.3,25.1,25.0,1.0,22.5,25.0
2023-06-04 23:40:00,28.7,18.2,18.2,18.2,23.03333333333333,24.4,"[22.8, 21.9, 24.4]",1.0,24.7,25.0,1.0,18.2,22.1,25.0,1.0,25.8,25.0,1.0,23.2,25.0,0.0,20.8,26.0,1.0,18.2,24.8,25.0,1.0,22.3,25.0
2023-06-04 23:45:00,28.7,18.2,18.2,18.2,23.666666666666668,24.5,"[24.0, 22.5, 24.5]",1.0,25.6,25.0,1.0,18.2,22.6,25.0,1.0,26.6,25.0,1.0,24.3,25.0,0.0,20.8,26.0,1.0,18.2,26.2,25.0,1.0,23.5,25.0
2023-06-04 23:50:00,28.7,19.6,19.6,19.6,23.0,24.6,"[23.7, 20.7, 24.6]",1.0,25.7,25.0,1.0,19.6,22.4,25.0,1.0,26.1,25.0,1.0,24.7,25.0,0.0,21.2,26.0,1.0,19.6,24.9,25.0,1.0,22.8,25.0
2023-06-04 23:55:00,28.7,18.4,18.4,18.4,23.566666666666663,24.6,"[24.1, 22.0, 24.6]",1.0,25.6,25.0,1.0,18.4,22.3,25.0,1.0,25.9,25.0,1.0,24.6,25.0,0.0,21.0,26.0,1.0,18.4,25.4,25.0,1.0,23.2,25.0
2023-06-05 00:00:00,28.7,18.4,18.4,18.4,23.666666666666668,24.7,"[24.4, 21.9, 24.7]",1.0,26.0,25.0,1.0,18.4,22.9,25.0,1.0,26.7,25.0,1.0,25.1,25.0,0.0,21.3,26.0,1.0,18.4,26.5,25.0,1.0,24.0,25.0
2023-06-05 00:05:00,28.7,19.6,19.6,19.6,22.73333333333333,24.6,"[21.9, 21.7, 24.6]",1.0,25.7,26.0,1.0,19.6,22.5,26.0,1.0,26.5,26.0,1.0,24.0,26.0,0.0,21.3,26.0,1.0,19.6,25.8,26.0,1.0,23.3,26.0
2023-06-05 00:10:00,28.7,19.5,19.5,19.5,23.933333333333337,24.6,"[24.1, 23.1, 24.6]",1.0,25.9,26.0,1.0,19.5,22.3,26.0,1.0,26.6,26.0,1.0,24.4,26.0,0.0,21.3,26.0,1.0,19.5,26.5,26.0,1.0,23.8,26.0
2023-06-05 00:15:00,28.7,20.1,20.1,20.1,24.166666666666668,24.8,"[24.8, 23.0, 24.7]",1.0,26.6,26.0,1.0,20.1,22.8,26.0,1.0,27.3,26.0,1.0,25.2,26.0,0.0,21.7,26.0,1.0,20.1,27.5,26.0,1.0,24.5,26.0
2023-06-05 00:20:00,28.7,20.1,20.1,20.1,23.73333333333333,24.7,"[24.6, 21.9, 24.7]",1.0,26.2,26.0,1.0,20.1,22.4,26.0,1.0,26.7,26.0,1.0,25.2,26.0,0.0,21.7,26.0,1.0,20.1,26.0,26.0,1.0,23.7,26.0
2023-06-05 00:25:00,28.7,19.0,19.0,19.0,24.366666666666664,25.1,"[25.1, 23.2, 24.8]",1.0,26.3,26.0,1.0,19.0,22.3,26.0,1.0,26.9,26.0,1.0,25.4,26.0,0.0,21.7,26.0,1.0,19.0,26.3,26.0,1.0,23.9,26.0
2023-06-05 00:30:00,28.7,19.4,19.4,19.4,24.46666666666667,25.3,"[25.3, 23.2, 24.9]",1.0,26.8,26.0,1.0,19.4,23.1,26.0,1.0,27.5,26.0,1.0,25.4,26.0,0.0,21.9,26.0,1.0,19.4,27.7,26.0,1.0,24.8,26.0
2023-06-05 00:35:00,28.7,20.3,20.3,20.3,23.96666666666667,25.0,"[25.0, 22.0, 24.9]",1.0,26.5,26.0,1.0,20.3,22.4,26.0,1.0,26.7,26.0,1.0,25.8,26.0,0.0,22.0,26.0,1.0,20.3,25.8,26.0,1.0,23.7,26.0
2023-06-05 00:40:00,28.7,19.5,19.5,19.5,24.5,25.3,"[25.3, 23.3, 24.9]",1.0,26.6,26.0,1.0,19.5,22.7,26.0,1.0,27.0,26.0,1.0,25.7,26.0,0.0,21.9,26.0,1.0,19.5,26.2,26.0,1.0,24.0,26.0
2023-06-05 00:45:00,28.6,19.5,19.5,19.5,24.4,25.4,"[25.4, 22.8, 25.0]",1.0,27.1,26.0,1.0,19.5,23.3,26.0,1.0,27.5,26.0,1.0,25.7,26.0,0.0,21.9,26.0,1.0,19.5,27.6,26.0,1.0,24.8,26.0
2023-06-05 00:50:00,28.7,20.4,20.4,20.4,23.96666666666667,25.0,"[25.0, 21.9, 25.0]",1.0,26.8,26.0,1.0,20.4,23.0,26.0,1.0,26.9,26.0,1.0,25.9,26.0,0.0,22.1,26.0,1.0,20.4,25.7,26.0,1.0,23.7,26.0
2023-06-05 00:55:00,28.6,18.8,18.8,18.8,24.566666666666663,25.4,"[25.4, 23.3, 25.0]",1.0,26.9,26.0,1.0,18.8,23.0,26.0,1.0,26.9,26.0,1.0,25.9,26.0,0.0,22.0,26.0,1.0,18.8,26.3,26.0,1.0,24.0,26.0
2023-06-05 01:00:00,28.6,20.5,20.5,20.5,24.4,25.4,"[25.4, 22.8, 25.0]",1.0,27.2,26.0,1.0,20.5,23.5,26.0,1.0,27.6,26.0,1.0,26.2,26.0,0.0,22.2,26.0,1.0,20.5,27.5,26.0,1.0,24.8,26.0
2023-06-05 01:05:00,28.6,20.5,20.5,20.5,24.03333333333333,25.1,"[25.1, 22.0, 25.0]",1.0,26.6,26.0,1.0,20.5,23.0,26.0,1.0,26.7,26.0,1.0,26.1,26.0,0.0,22.2,26.0,1.0,20.5,25.9,26.0,1.0,23.9,26.0
2023-06-05 01:10:00,28.6,19.7,19.7,19.7,24.6,25.4,"[25.4, 23.4, 25.0]",1.0,26.9,26.0,1.0,19.7,23.1,26.0,1.0,27.0,26.0,1.0,26.1,26.0,0.0,22.1,26.0,1.0,19.7,26.4,26.0,1.0,24.2,26.0
2023-06-05 01:15:00,28.6,20.1,20.1,20.1,24.33333333333333,25.4,"[25.4, 22.5, 25.1]",1.0,27.1,26.0,1.0,20.1,23.4,26.0,1.0,27.6,26.0,1.0,26.3,26.0,0.0,22.3,26.0,1.0,20.1,27.2,26.0,1.0,24.8,26.0
2023-06-05 01:20:00,28.6,20.1,20.1,20.1,24.133333333333336,25.2,"[25.2, 22.2, 25.0]",1.0,26.6,26.0,1.0,20.1,22.8,26.0,1.0,26.8,26.0,1.0,26.0,26.0,0.0,22.2,26.0,1.0,20.1,25.7,26.0,1.0,23.7,26.0
2023-06-05 01:25:00,28.6,19.3,19.3,19.3,24.73333333333333,25.6,"[25.6, 23.5, 25.1]",1.0,27.0,26.0,1.0,19.3,22.8,26.0,1.0,27.3,26.0,1.0,26.2,26.0,0.0,22.1,26.0,1.0,19.3,27.0,26.0,1.0,24.6,26.0
2023-06-05 01:30:00,28.6,20.0,20.0,20.0,24.266666666666666,25.4,"[25.4, 22.3, 25.1]",1.0,27.3,26.0,1.0,20.0,23.5,26.0,1.0,27.5,26.0,1.0,26.4,26.0,0.0,22.2,26.0,1.0,20.0,27.3,26.0,1.0,24.7,26.0
2023-06-05 01:35:00,28.6,18.9,18.9,18.9,24.4,25.4,"[25.4, 22.7, 25.1]",1.0,26.7,26.0,1.0,18.9,22.9,26.0,1.0,26.8,26.0,1.0,26.1,26.0,0.0,22.2,26.0,1.0,18.9,25.9,26.0,1.0,23.9,26.0
2023-06-05 01:40:00,28.6,20.0,20.0,20.0,24.766666666666666,25.7,"[25.7, 23.5, 25.1]",1.0,27.1,26.0,1.0,20.0,23.1,26.0,1.0,27.1,26.0,1.0,26.3,26.0,0.0,22.2,26.0,1.0,20.0,26.6,26.0,1.0,24.3,26.0
2023-06-05 01:45:00,28.6,20.0,20.0,20.0,23.566666666666663,25.1,"[23.7, 21.9, 25.1]",1.0,27.3,26.0,1.0,20.0,23.7,26.0,1.0,27.5,26.0,1.0,26.4,26.0,0.0,22.2,26.0,1.0,20.0,27.5,26.0,1.0,24.9,26.0
2023-06-05 01:50:00,28.6,19.8,19.8,19.8,23.133333333333336,24.9,"[22.4, 22.1, 24.9]",1.0,25.6,26.0,1.0,19.8,22.6,26.0,1.0,26.7,26.0,1.0,24.4,26.0,0.0,22.3,26.0,1.0,19.8,25.6,26.0,1.0,23.1,26.0
2023-06-05 01:55:00,28.6,19.8,19.8,19.8,24.2,24.9,"[24.4, 23.3, 24.9]",1.0,26.3,26.0,1.0,19.8,22.8,26.0,1.0,26.9,26.0,1.0,24.4,26.0,0.0,22.0,26.0,1.0,19.8,26.6,26.0,1.0,24.2,26.0
2023-06-05 02:00:00,28.6,19.9,19.9,19.9,24.066666666666663,25.0,"[24.8, 22.4, 25.0]",1.0,26.8,26.0,1.0,19.9,23.2,26.0,1.0,27.4,26.0,1.0,25.7,26.0,0.0,22.1,26.0,1.0,19.9,27.1,26.0,1.0,24.7,26.0
2023-06-05 02:05:00,28.6,18.8,18.8,18.8,24.03333333333333,25.0,"[24.8, 22.3, 25.0]",1.0,26.3,26.0,1.0,18.8,22.7,26.0,1.0,26.8,26.0,1.0,25.6,26.0,0.0,21.9,26.0,1.0,18.8,25.8,26.0,1.0,23.7,26.0
2023-06-05 02:10:00,28.6,20.1,20.1,20.1,24.6,25.3,"[25.3, 23.4, 25.1]",1.0,26.7,26.0,1.0,20.1,23.0,26.0,1.0,27.3,26.0,1.0,26.0,26.0,0.0,22.1,26.0,1.0,20.1,27.3,26.0,1.0,24.4,26.0
2023-06-05 02:15:00,28.6,20.1,20.1,20.1,23.96666666666667,25.1,"[25.0, 21.8, 25.1]",1.0,26.8,26.0,1.0,20.1,23.2,26.0,1.0,27.2,26.0,1.0,26.1,26.0,0.0,22.1,26.0,1.0,20.1,27.1,26.0,1.0,24.7,26.0
2023-06-05 02:20:00,28.6,18.9,18.9,18.9,24.26666666666667,25.1,"[25.1, 22.6, 25.1]",1.0,26.6,26.0,1.0,18.9,22.9,26.0,1.0,26.8,26.0,1.0,25.9,26.0,0.0,22.1,26.0,1.0,18.9,26.0,26.0,1.0,24.0,26.0
2023-06-05 02:25:00,28.6,20.2,20.2,20.2,24.7,25.5,"[25.5, 23.5, 25.1]",1.0,27.0,26.0,1.0,20.2,23.4,26.0,1.0,27.5,26.0,1.0,26.0,26.0,0.0,22.1,26.0,1.0,20.2,26.7,26.0,1.0,24.4,26.0
2023-06-05 02:30:00,28.6,19.4,19.4,19.4,24.133333333333336,25.2,"[25.2, 22.0, 25.2]",1.0,27.1,26.0,1.0,19.4,23.5,26.0,1.0,27.4,26.0,1.0,26.3,26.0,0.0,22.2,26.0,1.0,19.4,27.3,26.0,1.0,24.8,26.0
2023-06-05 02:35:00,28.5,19.1,19.1,19.1,24.433333333333334,25.3,"[25.3, 22.9, 25.1]",1.0,26.7,26.0,1.0,19.1,23.0,26.0,1.0,26.9,26.0,1.0,26.1,26.0,0.0,22.1,26.0,1.0,19.1,25.9,26.0,1.0,23.9,26.0
2023-06-05 02:40:00,28.5,19.1,19.1,19.1,24.766666666666666,25.7,"[25.7, 23.4, 25.2]",1.0,27.2,26.0,1.0,19.1,23.4,26.0,1.0,27.5,26.0,1.0,26.4,26.0,0.0,22.2,26.0,1.0,19.1,27.1,26.0,1.0,24.6,26.0
2023-06-05 02:45:00,28.6,18.9,18.9,18.9,22.933333333333334,25.1,"[22.2, 21.5, 25.1]",1.0,27.0,26.0,1.0,18.9,23.4,26.0,1.0,27.4,26.0,1.0,26.3,26.0,0.0,22.2,26.0,1.0,18.9,26.8,26.0,1.0,24.5,26.0
2023-06-05 02:50:00,28.6,18.9,18.9,18.9,23.566666666666663,25.0,"[23.2, 22.5, 25.0]",1.0,26.2,26.0,1.0,18.9,22.5,26.0,1.0,26.9,26.0,1.0,25.1,26.0,0.0,22.1,26.0,1.0,18.9,25.6,26.0,1.0,23.3,26.0
2023-06-05 02:55:00,28.5,20.1,20.1,20.1,24.4,25.0,"[24.7, 23.5, 25.0]",1.0,26.4,26.0,1.0,20.1,23.1,26.0,1.0,27.3,26.0,1.0,25.3,26.0,0.0,22.1,26.0,1.0,20.1,27.3,26.0,1.0,24.5,26.0
2023-06-05 03:00:00,28.5,19.1,19.1,19.1,23.933333333333334,25.1,"[24.7, 22.0, 25.1]",1.0,26.7,26.0,1.0,19.1,23.1,26.0,1.0,27.3,26.0,1.0,25.7,26.0,0.0,22.2,26.0,1.0,19.1,27.3,26.0,1.0,24.5,26.0
2023-06-05 03:05:00,28.5,19.0,19.0,19.0,24.33333333333333,25.1,"[25.0, 22.9, 25.1]",1.0,26.4,26.0,1.0,19.0,22.6,26.0,1.0,26.7,26.0,1.0,25.7,26.0,0.0,22.2,26.0,1.0,19.0,26.2,26.0,1.0,24.0,26.0
2023-06-05 03:10:00,28.5,20.3,20.3,20.3,24.666666666666668,25.4,"[25.4, 23.5, 25.1]",1.0,26.8,26.0,1.0,20.3,23.1,26.0,1.0,27.4,26.0,1.0,26.1,26.0,0.0,22.2,26.0,1.0,20.3,26.9,26.0,1.0,24.4,26.0
2023-06-05 03:15:00,28.5,19.3,19.3,19.3,24.0,25.2,"[25.0, 21.8, 25.2]",1.0,26.8,26.0,1.0,19.3,23.1,26.0,1.0,26.9,26.0,1.0,26.1,26.0,0.0,22.4,26.0,1.0,19.3,26.9,26.0,1.0,24.5,26.0
2023-06-05 03:20:00,28.5,19.2,19.2,19.2,24.433333333333334,25.2,"[25.2, 22.9, 25.2]",1.0,26.6,26.0,1.0,19.2,22.8,26.0,1.0,26.8,26.0,1.0,25.9,26.0,0.0,22.1,26.0,1.0,19.2,26.3,26.0,1.0,24.0,26.0
2023-06-05 03:25:00,28.5,20.4,20.4,20.4,24.73333333333333,25.6,"[25.6, 23.4, 25.2]",1.0,27.1,26.0,1.0,20.4,23.4,26.0,1.0,27.5,26.0,1.0,26.3,26.0,0.0,22.4,26.0,1.0,20.4,27.0,26.0,1.0,24.4,26.0
2023-06-05 03:30:00,28.5,20.4,20.4,20.4,24.03333333333333,25.2,"[25.1, 21.8, 25.2]",1.0,26.9,26.0,1.0,20.4,23.1,26.0,1.0,27.0,26.0,1.0,26.1,26.0,0.0,22.3,26.0,1.0,20.4,26.1,26.0,1.0,23.9,26.0
2023-06-05 03:35:00,28.5,19.8,19.8,19.8,24.7,25.5,"[25.5, 23.4, 25.2]",1.0,26.8,26.0,1.0,19.8,23.0,26.0,1.0,27.2,26.0,1.0,26.2,26.0,0.0,22.3,26.0,1.0,19.8,26.6,26.0,1.0,24.4,26.0
2023-06-05 03:40:00,28.5,20.4,20.4,20.4,24.433333333333334,25.3,"[25.3, 22.8, 25.2]",1.0,27.2,26.0,1.0,20.4,23.4,26.0,1.0,27.6,26.0,1.0,26.4,26.0,0.0,22.5,26.0,1.0,20.4,27.6,26.0,1.0,24.9,26.0
2023-06-05 03:45:00,28.5,18.6,18.6,18.6,22.566666666666663,25.1,"[21.1, 21.5, 25.1]",1.0,25.8,26.0,1.0,18.6,22.8,26.0,1.0,27.1,26.0,1.0,25.6,26.0,0.0,22.5,26.0,1.0,18.6,26.2,26.0,1.0,23.9,26.0
2023-06-05 03:50:00,28.5,19.4,19.4,19.4,23.96666666666667,25.0,"[23.9, 23.0, 25.0]",1.0,26.0,26.0,1.0,19.4,22.8,26.0,1.0,26.9,26.0,1.0,24.7,26.0,0.0,22.3,26.0,1.0,19.4,26.3,26.0,1.0,23.8,26.0
2023-06-05 03:55:00,28.5,20.3,20.3,20.3,24.4,25.1,"[24.8, 23.3, 25.1]",1.0,26.7,26.0,1.0,20.3,23.1,26.0,1.0,27.5,26.0,1.0,25.2,26.0,0.0,22.3,26.0,1.0,20.3,27.4,26.0,1.0,24.6,26.0
2023-06-05 04:00:00,28.5,18.6,18.6,18.6,23.83333333333333,25.1,"[24.7, 21.7, 25.1]",1.0,26.4,26.0,1.0,18.6,22.8,26.0,1.0,26.9,26.0,1.0,25.6,26.0,0.0,22.2,26.0,1.0,18.6,25.9,26.0,1.0,23.8,26.0
2023-06-05 04:05:00,28.5,19.5,19.5,19.5,24.53333333333333,25.2,"[25.2, 23.3, 25.1]",1.0,26.6,26.0,1.0,19.5,22.8,26.0,1.0,26.9,26.0,1.0,25.7,26.0,0.0,22.1,26.0,1.0,19.5,26.5,26.0,1.0,24.2,26.0
2023-06-05 04:10:00,28.5,20.4,20.4,20.4,24.5,25.3,"[25.3, 23.0, 25.2]",1.0,27.2,26.0,1.0,20.4,23.3,26.0,1.0,27.6,26.0,1.0,26.1,26.0,0.0,22.4,26.0,1.0,20.4,27.5,26.0,1.0,24.9,26.0
2023-06-05 04:15:00,28.4,18.7,18.7,18.7,23.96666666666667,25.2,"[24.9, 21.8, 25.2]",1.0,26.7,26.0,1.0,18.7,23.0,26.0,1.0,26.9,26.0,1.0,26.0,26.0,0.0,22.4,26.0,1.0,18.7,26.0,26.0,1.0,24.0,26.0
2023-06-05 04:20:00,28.5,18.7,18.7,18.7,24.633333333333336,25.4,"[25.4, 23.3, 25.2]",1.0,26.8,26.0,1.0,18.7,23.0,26.0,1.0,27.1,26.0,1.0,26.1,26.0,0.0,22.4,26.0,1.0,18.7,26.5,26.0,1.0,24.1,26.0
2023-06-05 04:25:00,28.4,19.7,19.7,19.7,24.433333333333334,25.4,"[25.4, 22.7, 25.2]",1.0,27.2,26.0,1.0,19.7,23.6,26.0,1.0,27.6,26.0,1.0,26.4,26.0,0.0,22.5,26.0,1.0,19.7,27.5,26.0,1.0,24.8,26.0
2023-06-05 04:30:00,28.4,18.7,18.7,18.7,24.1,25.2,"[25.1, 22.0, 25.2]",1.0,26.8,26.0,1.0,18.7,22.9,26.0,1.0,26.8,26.0,1.0,26.1,26.0,0.0,22.5,26.0,1.0,18.7,25.8,26.0,1.0,23.8,26.0
2023-06-05 04:35:00,28.4,18.7,18.7,18.7,24.766666666666666,25.6,"[25.6, 23.5, 25.2]",1.0,26.9,26.0,1.0,18.7,23.2,26.0,1.0,27.2,26.0,1.0,26.3,26.0,0.0,22.5,26.0,1.0,18.7,26.8,26.0,1.0,24.5,26.0
2023-06-05 04:40:00,28.4,19.7,19.7,19.7,23.0,25.2,"[22.1, 21.7, 25.2]",1.0,27.0,26.0,1.0,19.7,23.5,26.0,1.0,27.5,26.0,1.0,26.0,26.0,0.0,22.6,26.0,1.0,19.7,26.8,26.0,1.0,24.3,26.0
2023-06-05 04:45:00,28.4,19.7,19.7,19.7,22.766666666666666,25.1,"[21.4, 21.8, 25.1]",1.0,25.6,26.0,1.0,19.7,22.7,26.0,1.0,26.7,26.0,1.0,24.3,26.0,0.0,22.4,26.0,1.0,19.7,25.7,26.0,1.0,23.4,26.0
2023-06-05 04:50:00,28.4,18.6,18.6,18.6,24.2,25.0,"[24.3, 23.3, 25.0]",1.0,25.8,26.0,1.0,18.6,22.7,26.0,1.0,26.8,26.0,1.0,25.0,26.0,0.0,22.4,26.0,1.0,18.6,26.9,26.0,1.0,23.6,26.0
2023-06-05 04:55:00,28.4,19.7,19.7,19.7,24.166666666666668,25.2,"[24.8, 22.5, 25.2]",1.0,26.7,26.0,1.0,19.7,23.1,26.0,1.0,27.3,26.0,1.0,25.5,26.0,0.0,22.4,26.0,1.0,19.7,27.5,26.0,1.0,24.6,26.0
2023-06-05 05:00:00,28.4,18.6,18.6,18.6,24.0,25.1,"[24.8, 22.1, 25.1]",1.0,26.6,26.0,1.0,18.6,22.7,26.0,1.0,26.7,26.0,1.0,25.6,26.0,0.0,22.3,26.0,1.0,18.6,26.1,26.0,1.0,23.6,26.0
2023-06-05 05:05:00,28.4,19.8,19.8,19.8,24.6,25.3,"[25.3, 23.4, 25.1]",1.0,26.6,26.0,1.0,19.8,22.8,26.0,1.0,27.2,26.0,1.0,25.8,26.0,0.0,22.3,26.0,1.0,19.8,26.8,26.0,1.0,24.4,26.0
2023-06-05 05:10:00,28.4,20.0,20.0,20.0,24.166666666666668,25.2,"[25.1, 22.2, 25.2]",1.0,27.0,26.0,1.0,20.0,23.4,26.0,1.0,27.5,26.0,1.0,26.2,26.0,0.0,22.5,26.0,1.0,20.0,27.2,26.0,1.0,24.6,26.0
2023-06-05 05:15:00,28.4,18.8,18.8,18.8,24.23333333333333,25.1,"[25.1, 22.5, 25.1]",1.0,26.6,26.0,1.0,18.8,22.8,26.0,1.0,26.8,26.0,1.0,25.9,26.0,0.0,22.3,26.0,1.0,18.8,25.8,26.0,1.0,23.8,26.0
2023-06-05 05:20:00,28.4,20.0,20.0,20.0,24.73333333333333,25.5,"[25.5, 23.5, 25.2]",1.0,27.0,26.0,1.0,20.0,23.2,26.0,1.0,27.4,26.0,1.0,26.1,26.0,0.0,22.4,26.0,1.0,20.0,26.8,26.0,1.0,24.3,26.0
2023-06-05 05:25:00,28.4,20.2,20.2,20.2,24.23333333333333,25.3,"[25.3, 22.2, 25.2]",1.0,27.3,26.0,1.0,20.2,23.2,26.0,1.0,27.6,26.0,1.0,26.4,26.0,0.0,22.6,26.0,1.0,20.2,27.3,26.0,1.0,24.7,26.0
2023-06-05 05:30:00,28.4,18.9,18.9,18.9,24.3,25.2,"[25.2, 22.5, 25.2]",1.0,27.0,26.0,1.0,18.9,23.0,26.0,1.0,26.8,26.0,1.0,26.1,26.0,0.0,22.4,26.0,1.0,18.9,26.0,26.0,1.0,23.9,26.0
2023-06-05 05:35:00,28.4,20.1,20.1,20.1,24.8,25.6,"[25.6, 23.5, 25.3]",1.0,27.0,26.0,1.0,20.1,23.2,26.0,1.0,27.3,26.0,1.0,26.1,26.0,0.0,22.5,26.0,1.0,20.1,27.2,26.0,1.0,24.7,26.0
2023-06-05 05:40:00,28.4,19.4,19.4,19.4,22.866666666666664,25.2,"[21.8, 21.6, 25.2]",1.0,26.8,26.0,1.0,19.4,23.4,26.0,1.0,27.3,26.0,1.0,25.7,26.0,0.0,22.5,26.0,1.0,19.4,27.4,26.0,1.0,24.9,26.0
2023-06-05 05:45:00,28.4,19.4,19.4,19.4,23.7,25.0,"[23.5, 22.6, 25.0]",1.0,25.7,26.0,1.0,19.4,22.4,26.0,1.0,26.7,26.0,1.0,24.5,26.0,0.0,22.2,26.0,1.0,19.4,25.9,26.0,1.0,23.6,26.0
2023-06-05 05:50:00,28.4,20.0,20.0,20.0,24.366666666666664,25.1,"[24.6, 23.4, 25.1]",1.0,26.2,26.0,1.0,20.0,22.9,26.0,1.0,27.2,26.0,1.0,24.9,26.0,0.0,22.2,26.0,1.0,20.0,26.7,26.0,1.0,24.1,26.0
2023-06-05 05:55:00,28.4,19.8,19.8,19.8,24.03333333333333,25.1,"[24.8, 22.2, 25.1]",1.0,26.7,26.0,1.0,19.8,23.3,26.0,1.0,27.4,26.0,1.0,25.7,26.0,0.0,22.4,26.0,1.0,19.8,27.4,26.0,1.0,24.7,26.0
2023-06-05 06:00:00,28.4,18.6,18.6,18.6,24.03333333333333,25.1,"[24.8, 22.2, 25.1]",1.0,26.4,26.0,1.0,18.6,22.7,26.0,1.0,26.8,26.0,1.0,25.6,26.0,0.0,22.3,26.0,1.0,18.6,25.8,26.0,1.0,23.6,26.0
2023-06-05 06:05:00,28.4,20.2,20.2,20.2,24.7,25.4,"[25.4, 23.5, 25.2]",1.0,27.0,26.0,1.0,20.2,23.3,26.0,1.0,27.3,26.0,1.0,26.0,26.0,0.0,22.3,26.0,1.0,20.2,27.2,26.0,1.0,24.6,26.0
2023-06-05 06:10:00,28.4,19.3,19.3,19.3,24.0,25.2,"[25.0, 21.8, 25.2]",1.0,27.0,26.0,1.0,19.3,23.2,26.0,1.0,27.2,26.0,1.0,26.0,26.0,0.0,22.4,26.0,1.0,19.3,26.1,26.0,1.0,24.5,26.0
2023-06-05 06:15:00,28.4,18.9,18.9,18.9,24.2,25.2,"[25.0, 22.4, 25.2]",1.0,26.7,26.0,1.0,18.9,22.8,26.0,1.0,26.9,26.0,1.0,25.9,26.0,0.0,22.3,26.0,1.0,18.9,25.8,26.0,1.0,23.8,26.0
2023-06-05 06:20:00,28.5,20.3,20.3,20.3,24.8,25.6,"[25.6, 23.5, 25.3]",1.0,27.1,26.0,1.0,20.3,23.4,26.0,1.0,27.5,26.0,1.0,26.2,26.0,0.0,22.4,26.0,1.0,20.3,27.3,26.0,1.0,24.7,26.0
2023-06-05 06:25:00,28.5,19.7,19.7,19.7,23.133333333333336,25.2,"[22.3, 21.9, 25.2]",1.0,27.2,26.0,1.0,19.7,23.6,26.0,1.0,27.5,26.0,1.0,26.0,26.0,0.0,22.5,26.0,1.0,19.7,27.0,26.0,1.0,24.4,26.0
2023-06-05 06:30:00,28.5,18.7,18.7,18.7,23.266666666666666,25.0,"[22.7, 22.1, 25.0]",1.0,25.6,26.0,1.0,18.7,22.6,26.0,1.0,26.7,26.0,1.0,24.4,26.0,0.0,22.4,26.0,1.0,18.7,25.7,26.0,1.0,23.2,26.0
2023-06-05 06:35:00,28.5,20.0,20.0,20.0,24.366666666666664,25.1,"[24.6, 23.4, 25.1]",1.0,26.3,26.0,1.0,20.0,23.0,26.0,1.0,27.3,26.0,1.0,25.2,26.0,0.0,22.4,26.0,1.0,20.0,27.1,26.0,1.0,24.4,26.0
2023-06-05 06:40:00,28.5,19.6,19.6,19.6,24.03333333333333,25.1,"[24.8, 22.2, 25.1]",1.0,26.8,26.0,1.0,19.6,23.2,26.0,1.0,27.3,26.0,1.0,25.7,26.0,0.0,22.4,26.0,1.0,19.6,27.6,26.0,1.0,24.7,26.0
2023-06-05 06:45:00,28.5,19.6,19.6,19.6,24.166666666666668,25.1,"[24.9, 22.5, 25.1]",1.0,26.3,26.0,1.0,19.6,22.6,26.0,1.0,26.7,26.0,1.0,25.6,26.0,0.0,22.4,26.0,1.0,19.6,25.7,26.0,1.0,23.7,26.0
2023-06-05 06:50:00,28.5,20.0,20.0,20.0,24.666666666666668,25.3,"[25.3, 23.5, 25.2]",1.0,26.9,26.0,1.0,20.0,23.0,26.0,1.0,27.3,26.0,1.0,25.9,26.0,0.0,22.2,26.0,1.0,20.0,26.9,26.0,1.0,24.4,26.0
2023-06-05 06:55:00,28.5,20.0,20.0,20.0,24.133333333333336,25.2,"[25.1, 22.1, 25.2]",1.0,27.2,26.0,1.0,20.0,23.4,26.0,1.0,27.5,26.0,1.0,26.1,26.0,0.0,22.5,26.0,1.0,20.0,27.2,26.0,1.0,24.6,26.0
2023-06-05 07:00:00,28.5,18.9,18.9,18.9,24.4,25.2,"[25.2, 22.8, 25.2]",1.0,26.7,26.0,1.0,18.9,23.4,26.0,1.0,26.8,26.0,1.0,26.1,26.0,0.0,22.5,26.0,1.0,18.9,26.1,26.0,1.0,24.1,26.0
2023-06-05 07:05:00,28.5,20.3,20.3,20.3,24.83333333333333,25.6,"[25.6, 23.6, 25.3]",1.0,27.1,26.0,1.0,20.3,23.4,26.0,1.0,27.4,26.0,1.0,26.2,26.0,0.0,22.5,26.0,1.0,20.3,27.3,26.0,1.0,24.7,26.0
2023-06-05 07:10:00,28.6,19.3,19.3,19.3,22.666666666666668,25.2,"[21.3, 21.5, 25.2]",1.0,26.7,26.0,1.0,19.3,23.2,26.0,1.0,27.2,26.0,1.0,25.1,26.0,0.0,22.6,26.0,1.0,19.3,26.2,26.0,1.0,24.5,26.0
2023-06-05 07:15:00,28.6,,,,23.73333333333333,25.0,"[23.5, 22.7, 25.0]",1.0,25.6,26.0,1.0,,22.5,26.0,1.0,26.7,26.0,1.0,24.3,26.0,0.0,22.4,26.0,1.0,,25.8,26.0,1.0,23.4,26.0
2023-06-05 07:20:00,28.6,20.0,20.0,20.0,24.4,25.1,"[24.7, 23.4, 25.1]",1.0,26.4,26.0,1.0,20.0,22.9,26.0,1.0,27.2,26.0,1.0,25.0,26.0,0.0,22.3,26.0,1.0,20.0,26.8,26.0,1.0,24.3,26.0
2023-06-05 07:25:00,28.6,19.7,19.7,19.7,24.0,25.2,"[24.7, 22.1, 25.2]",1.0,26.8,26.0,1.0,19.7,23.1,26.0,1.0,27.3,26.0,1.0,25.0,26.0,0.0,22.3,26.0,1.0,19.7,27.3,26.0,1.0,24.7,26.0
2023-06-05 07:30:00,28.6,18.9,18.9,18.9,24.3,25.2,"[25.0, 22.7, 25.2]",1.0,26.3,26.0,1.0,18.9,22.6,26.0,1.0,27.1,26.0,1.0,25.7,26.0,0.0,22.3,26.0,1.0,18.9,27.3,26.0,1.0,23.8,26.0
2023-06-05 07:35:00,28.6,18.9,18.9,18.9,24.7,25.4,"[25.4, 23.5, 25.2]",1.0,27.0,26.0,1.0,18.9,23.2,26.0,1.0,27.5,26.0,1.0,26.0,26.0,0.0,22.4,26.0,1.0,18.9,27.1,26.0,1.0,24.6,26.0
2023-06-05 07:40:00,28.6,20.2,20.2,20.2,24.066666666666663,25.3,"[25.0, 21.9, 25.3]",1.0,27.1,26.0,1.0,20.2,23.4,26.0,1.0,27.3,26.0,1.0,26.1,26.0,0.0,22.5,26.0,1.0,20.2,26.9,26.0,1.0,24.5,26.0
2023-06-05 07:45:00,28.7,19.2,19.2,19.2,24.433333333333334,25.2,"[25.2, 22.9, 25.2]",1.0,26.6,26.0,1.0,19.2,23.0,26.0,1.0,26.8,26.0,1.0,26.1,26.0,0.0,22.4,26.0,1.0,19.2,26.2,26.0,1.0,23.9,26.0
2023-06-05 07:50:00,28.7,20.3,20.3,20.3,24.83333333333333,25.6,"[25.6, 23.6, 25.3]",1.0,27.0,26.0,1.0,20.3,23.3,26.0,1.0,27.3,26.0,1.0,26.3,26.0,0.0,22.5,26.0,1.0,20.3,27.4,26.0,1.0,24.8,26.0
2023-06-05 07:55:00,28.7,20.3,20.3,20.3,24.066666666666663,25.3,"[25.2, 21.7, 25.3]",1.0,26.9,26.0,1.0,20.3,23.3,26.0,1.0,27.5,26.0,1.0,26.4,26.0,0.0,22.6,26.0,1.0,20.3,27.4,26.0,1.0,24.7,26.0
2023-06-05 08:00:00,28.7,19.1,19.1,19.1,24.566666666666663,25.4,"[25.4, 23.0, 25.3]",1.0,26.8,26.0,1.0,19.1,23.0,26.0,1.0,27.0,26.0,1.0,26.1,26.0,0.0,22.6,26.0,1.0,19.1,25.9,26.0,1.0,24.7,26.0
2023-06-05 08:05:00,28.7,20.5,20.5,20.5,24.8,25.8,"[25.8, 23.3, 25.3]",1.0,27.3,26.0,1.0,20.5,23.6,26.0,1.0,27.8,26.0,1.0,26.5,26.0,0.0,22.5,26.0,1.0,20.5,27.4,26.0,1.0,24.8,26.0
2023-06-05 08:10:00,28.7,18.7,18.7,18.7,22.33333333333333,25.2,"[20.6, 21.2, 25.2]",1.0,26.5,26.0,1.0,18.7,23.2,26.0,1.0,27.4,26.0,1.0,24.9,26.0,0.0,22.6,26.0,1.0,18.7,25.9,26.0,1.0,24.3,26.0
2023-06-05 08:15:00,28.8,19.1,19.1,19.1,23.8,25.1,"[23.5, 22.8, 25.1]",1.0,25.7,26.0,1.0,19.1,22.6,26.0,1.0,26.7,26.0,1.0,24.3,26.0,0.0,22.3,26.0,1.0,19.1,26.0,26.0,1.0,23.5,26.0
2023-06-05 08:20:00,28.8,20.3,20.3,20.3,24.5,25.2,"[24.8, 23.5, 25.2]",1.0,26.5,26.0,1.0,20.3,23.1,26.0,1.0,27.4,26.0,1.0,24.8,26.0,0.0,22.3,26.0,1.0,20.3,27.2,26.0,1.0,24.6,26.0
2023-06-05 08:25:00,28.8,20.3,20.3,20.3,23.9,25.2,"[24.7, 21.8, 25.2]",1.0,26.8,26.0,1.0,20.3,23.0,26.0,1.0,27.1,26.0,1.0,24.8,26.0,0.0,22.4,26.0,1.0,20.3,26.5,26.0,1.0,24.2,26.0
2023-06-05 08:30:00,28.8,19.2,19.2,19.2,24.4,25.2,"[25.1, 22.9, 25.2]",1.0,26.6,26.0,1.0,19.2,22.8,26.0,1.0,26.9,26.0,1.0,25.8,26.0,0.0,22.2,26.0,1.0,19.2,26.4,26.0,1.0,24.1,26.0
2023-06-05 08:35:00,28.8,20.4,20.4,20.4,24.7,25.4,"[25.4, 23.4, 25.3]",1.0,27.0,26.0,1.0,20.4,23.1,26.0,1.0,27.3,26.0,1.0,26.1,26.0,0.0,22.3,26.0,1.0,20.4,27.6,26.0,1.0,24.9,26.0
2023-06-05 08:40:00,28.8,20.4,20.4,20.4,24.03333333333333,25.3,"[25.0, 21.8, 25.3]",1.0,26.8,26.0,1.0,20.4,23.1,26.0,1.0,27.0,26.0,1.0,26.1,26.0,0.0,22.3,26.0,1.0,20.4,26.9,26.0,1.0,24.5,26.0
2023-06-05 08:45:00,28.9,19.5,19.5,19.5,24.633333333333336,25.4,"[25.4, 23.2, 25.3]",1.0,26.8,26.0,1.0,19.5,23.0,26.0,1.0,27.0,26.0,1.0,26.0,26.0,0.0,22.3,26.0,1.0,19.5,26.1,26.0,1.0,24.0,26.0
2023-06-05 08:50:00,28.9,19.5,19.5,19.5,24.3,25.3,"[25.0, 22.6, 25.3]",1.0,27.3,26.0,1.0,19.5,23.7,26.0,1.0,27.6,26.0,1.0,26.4,26.0,0.0,22.3,26.0,1.0,19.5,27.5,26.0,1.0,24.0,26.0
2023-06-05 08:55:00,28.9,18.6,18.6,18.6,22.4,25.2,"[20.8, 21.2, 25.2]",1.0,25.8,26.0,1.0,18.6,22.9,26.0,1.0,27.2,26.0,1.0,24.5,26.0,0.0,22.2,26.0,1.0,18.6,25.7,26.0,1.0,23.1,26.0
2023-06-05 09:00:00,29.0,19.5,19.5,19.5,24.0,25.1,"[23.9, 23.0, 25.1]",1.0,26.0,26.0,1.0,19.5,22.8,26.0,1.0,26.9,26.0,1.0,24.7,26.0,0.0,22.1,26.0,1.0,19.5,26.3,26.0,1.0,23.8,26.0
2023-06-05 09:05:00,29.0,19.5,19.5,19.5,24.266666666666666,25.2,"[24.8, 22.8, 25.2]",1.0,26.7,26.0,1.0,19.5,22.8,26.0,1.0,27.4,26.0,1.0,25.6,26.0,0.0,22.1,26.0,1.0,19.5,27.7,26.0,1.0,24.7,26.0
2023-06-05 09:10:00,29.0,18.8,18.8,18.8,23.866666666666664,25.2,"[24.7, 21.7, 25.2]",1.0,26.5,26.0,1.0,18.8,22.9,26.0,1.0,26.9,26.0,1.0,25.7,26.0,0.0,22.2,26.0,1.0,18.8,26.0,26.0,1.0,23.9,26.0
2023-06-05 09:15:00,29.0,19.4,19.4,19.4,24.566666666666663,25.2,"[25.2, 23.3, 25.2]",1.0,26.5,26.0,1.0,19.4,22.8,26.0,1.0,26.9,26.0,1.0,25.9,26.0,0.0,22.1,26.0,1.0,19.4,26.6,26.0,1.0,23.9,26.0
2023-06-05 09:20:00,29.1,20.4,20.4,20.4,24.433333333333334,25.4,"[25.4, 22.6, 25.3]",1.0,27.2,26.0,1.0,20.4,23.4,26.0,1.0,27.5,26.0,1.0,26.1,26.0,0.0,22.1,26.0,1.0,20.4,27.5,26.0,1.0,24.8,26.0
2023-06-05 09:25:00,29.1,18.8,18.8,18.8,24.03333333333333,25.3,"[25.0, 21.8, 25.3]",1.0,26.6,26.0,1.0,18.8,23.0,26.0,1.0,26.8,26.0,1.0,26.1,26.0,0.0,22.4,26.0,1.0,18.8,26.5,26.0,1.0,24.4,26.0
2023-06-05 09:30:00,29.0,20.0,20.0,20.0,24.8,25.6,"[25.6, 23.5, 25.3]",1.0,26.8,26.0,1.0,20.0,23.1,26.0,1.0,27.1,26.0,1.0,26.1,26.0,0.0,22.3,26.0,1.0,20.0,26.2,26.0,1.0,24.0,26.0
2023-06-05 09:35:00,29.1,19.9,19.9,19.9,23.46666666666667,25.3,"[23.0, 22.1, 25.3]",1.0,27.4,26.0,1.0,19.9,23.7,26.0,1.0,27.6,26.0,1.0,26.4,26.0,0.0,22.3,26.0,1.0,19.9,27.4,26.0,1.0,24.8,26.0
2023-06-05 09:40:00,29.1,18.7,18.7,18.7,22.96666666666667,25.1,"[22.0, 21.8, 25.1]",1.0,25.8,26.0,1.0,18.7,22.9,26.0,1.0,26.7,26.0,1.0,24.4,26.0,0.0,22.3,26.0,1.0,18.7,25.6,26.0,1.0,23.2,26.0
2023-06-05 09:45:00,29.1,19.7,19.7,19.7,24.23333333333333,25.1,"[24.3, 23.3, 25.1]",1.0,26.2,26.0,1.0,19.7,22.7,26.0,1.0,27.1,26.0,1.0,25.1,26.0,0.0,22.1,26.0,1.0,19.7,26.8,26.0,1.0,23.9,26.0
2023-06-05 09:50:00,29.2,19.7,19.7,19.7,24.1,25.2,"[24.8, 22.3, 25.2]",1.0,26.9,26.0,1.0,19.7,22.9,26.0,1.0,27.5,26.0,1.0,25.7,26.0,0.0,22.2,26.0,1.0,19.7,27.6,26.0,1.0,24.8,26.0
2023-06-05 09:55:00,29.2,18.6,18.6,18.6,24.0,25.2,"[24.8, 22.0, 25.2]",1.0,26.6,26.0,1.0,18.6,22.8,26.0,1.0,26.8,26.0,1.0,25.7,26.0,0.0,22.1,26.0,1.0,18.6,25.8,26.0,1.0,23.6,26.0
2023-06-05 10:00:00,29.2,18.6,18.6,18.6,24.7,25.3,"[25.3, 23.5, 25.3]",1.0,26.7,26.0,1.0,18.6,23.0,26.0,1.0,26.8,26.0,1.0,25.9,26.0,0.0,22.1,26.0,1.0,18.6,26.6,26.0,1.0,24.3,26.0
2023-06-05 10:05:00,29.2,19.8,19.8,19.8,24.133333333333336,25.3,"[25.2, 21.9, 25.3]",1.0,27.2,26.0,1.0,19.8,23.5,26.0,1.0,27.5,26.0,1.0,26.3,26.0,0.0,22.3,26.0,1.0,19.8,26.9,26.0,1.0,24.5,26.0
2023-06-05 10:10:00,29.2,18.9,18.9,18.9,24.266666666666666,25.2,"[25.2, 22.4, 25.2]",1.0,27.0,26.0,1.0,18.9,22.7,26.0,1.0,27.1,26.0,1.0,25.3,26.0,0.0,22.4,26.0,1.0,18.9,25.6,26.0,1.0,23.4,26.0
2023-06-05 10:15:00,29.2,20.3,20.3,20.3,24.366666666666664,25.3,"[24.4, 23.4, 25.3]",1.0,27.6,26.0,1.0,20.3,23.3,26.0,1.0,27.1,26.0,1.0,25.6,26.0,0.0,22.5,26.0,1.0,20.3,25.9,26.0,1.0,24.0,26.0
2023-06-05 10:20:00,29.2,19.6,19.6,19.6,23.73333333333333,25.4,"[22.4, 23.4, 25.4]",1.0,26.7,26.0,1.0,19.6,23.6,26.0,1.0,27.6,26.0,1.0,24.3,26.0,0.0,22.6,26.0,1.0,19.6,25.8,26.0,1.0,23.8,26.0
2023-06-05 10:25:00,29.1,20.6,20.6,20.6,24.399999999999995,25.4,"[24.4, 23.4, 25.4]",,,,,20.6,,,,,,,,,,,,,20.6,,,,,
2023-06-05 10:30:00,29.1,21.1,21.1,21.1,24.766666666666666,25.4,"[25.3, 23.6, 25.4]",1.0,26.8,26.0,1.0,21.1,24.1,26.0,1.0,27.8,26.0,1.0,25.0,26.0,0.0,22.4,26.0,1.0,21.1,26.4,26.0,1.0,24.2,26.0
2023-06-05 10:35:00,29.1,21.1,21.1,21.1,24.03333333333333,25.5,"[23.1, 23.5, 25.5]",1.0,27.5,26.0,1.0,21.1,24.9,26.0,1.0,28.1,26.0,1.0,25.4,26.0,0.0,22.9,26.0,1.0,21.1,26.9,26.0,1.0,24.7,26.0
2023-06-05 10:40:00,29.1,19.6,19.6,19.6,23.866666666666664,25.4,"[23.0, 23.2, 25.4]",1.0,26.3,26.0,1.0,19.6,24.4,26.0,1.0,27.9,26.0,1.0,23.8,26.0,0.0,22.4,26.0,1.0,19.6,26.0,26.0,1.0,23.8,26.0
2023-06-05 10:45:00,29.0,20.8,20.8,20.8,24.53333333333333,25.4,"[24.8, 23.4, 25.4]",1.0,26.7,26.0,1.0,20.8,24.5,26.0,1.0,27.8,26.0,1.0,24.5,26.0,0.0,22.2,26.0,1.0,20.8,26.0,26.0,1.0,23.8,26.0
2023-06-05 10:50:00,29.0,20.8,20.8,20.8,24.8,25.5,"[25.4, 23.5, 25.5]",1.0,27.6,26.0,1.0,20.8,25.1,26.0,1.0,27.9,26.0,1.0,25.0,26.0,0.0,22.5,26.0,1.0,20.8,26.3,26.0,1.0,24.4,26.0
2023-06-05 10:55:00,29.0,21.2,21.2,21.2,23.766666666666666,25.5,"[22.7, 23.1, 25.5]",1.0,26.9,26.0,1.0,21.2,25.0,26.0,1.0,28.2,26.0,1.0,24.4,26.0,0.0,22.8,26.0,1.0,21.2,26.9,26.0,1.0,24.8,26.0
2023-06-05 11:00:00,29.0,20.5,20.5,20.5,23.933333333333334,25.4,"[23.3, 23.1, 25.4]",1.0,26.9,26.0,1.0,20.5,24.6,26.0,1.0,27.9,26.0,1.0,23.6,26.0,0.0,22.3,26.0,1.0,20.5,26.1,26.0,1.0,23.9,26.0
2023-06-05 11:05:00,29.0,19.8,19.8,19.8,24.633333333333336,25.5,"[25.0, 23.4, 25.5]",1.0,26.1,26.0,1.0,19.8,24.7,26.0,1.0,27.9,26.0,1.0,24.7,26.0,0.0,22.2,26.0,1.0,19.8,26.5,26.0,1.0,23.9,26.0
2023-06-05 11:10:00,29.0,21.0,21.0,21.0,24.53333333333333,25.5,"[24.8, 23.3, 25.5]",1.0,27.6,26.0,1.0,21.0,24.7,26.0,1.0,27.9,26.0,1.0,25.4,26.0,0.0,22.7,26.0,1.0,21.0,26.5,26.0,1.0,24.8,26.0
2023-06-05 11:15:00,28.9,19.9,19.9,19.9,23.666666666666668,25.4,"[22.6, 23.0, 25.4]",1.0,27.6,26.0,1.0,19.9,24.9,26.0,1.0,28.0,26.0,1.0,23.9,26.0,0.0,22.7,26.0,1.0,19.9,26.7,26.0,1.0,24.8,26.0
2023-06-05 11:20:00,28.9,19.9,19.9,19.9,24.266666666666666,25.5,"[24.1, 23.2, 25.5]",1.0,26.0,26.0,1.0,19.9,24.6,26.0,1.0,28.0,26.0,1.0,23.8,26.0,0.0,22.1,26.0,1.0,19.9,26.3,26.0,1.0,24.1,26.0
2023-06-05 11:25:00,28.9,21.1,21.1,21.1,24.666666666666668,25.5,"[25.1, 23.4, 25.5]",1.0,26.9,26.0,1.0,21.1,25.0,26.0,1.0,28.1,26.0,1.0,24.9,26.0,0.0,22.1,26.0,1.0,21.1,26.8,26.0,1.0,24.5,26.0
2023-06-05 11:30:00,28.8,21.1,21.1,21.1,24.066666666666663,25.6,"[23.6, 23.0, 25.6]",1.0,27.7,26.0,1.0,21.1,25.2,26.0,1.0,28.2,26.0,1.0,25.0,26.0,0.0,22.8,26.0,1.0,21.1,27.1,26.0,1.0,24.9,26.0
2023-06-05 11:35:00,28.8,19.8,19.8,19.8,23.73333333333333,25.5,"[22.7, 23.0, 25.5]",1.0,26.2,26.0,1.0,19.8,25.2,26.0,1.0,28.0,26.0,1.0,24.4,26.0,0.0,22.6,26.0,1.0,19.8,26.5,26.0,1.0,24.4,26.0
2023-06-05 11:40:00,28.8,20.4,20.4,20.4,24.366666666666664,25.5,"[24.3, 23.3, 25.5]",1.0,26.2,26.0,1.0,20.4,24.6,26.0,1.0,27.9,26.0,1.0,24.0,26.0,0.0,21.9,26.0,1.0,20.4,26.3,26.0,1.0,24.1,26.0
2023-06-05 11:45:00,28.8,21.1,21.1,21.1,24.73333333333333,25.5,"[25.4, 23.3, 25.5]",1.0,26.9,26.0,1.0,21.1,24.9,26.0,1.0,28.0,26.0,1.0,25.0,26.0,0.0,22.4,26.0,1.0,21.1,26.9,26.0,1.0,24.7,26.0
2023-06-05 11:50:00,28.8,21.1,21.1,21.1,23.866666666666664,25.6,"[22.9, 23.1, 25.6]",1.0,27.6,26.0,1.0,21.1,25.1,26.0,1.0,28.2,26.0,1.0,24.5,26.0,0.0,22.7,26.0,1.0,21.1,26.9,26.0,1.0,24.8,26.0
2023-06-05 11:55:00,28.8,19.6,19.6,19.6,23.9,25.5,"[23.1, 23.1, 25.5]",1.0,27.0,26.0,1.0,19.6,25.1,26.0,1.0,28.2,26.0,1.0,23.6,26.0,0.0,22.1,26.0,1.0,19.6,26.1,26.0,1.0,24.6,26.0
2023-06-05 12:00:00,28.8,19.6,19.6,19.6,24.53333333333333,25.5,"[24.7, 23.4, 25.5]",1.0,26.5,26.0,1.0,19.6,24.7,26.0,1.0,27.9,26.0,1.0,24.2,26.0,0.0,21.9,26.0,1.0,19.6,26.4,26.0,1.0,23.9,26.0
2023-06-05 12:05:00,28.8,21.0,21.0,21.0,24.6,25.5,"[24.9, 23.4, 25.5]",1.0,27.5,26.0,1.0,21.0,24.7,26.0,1.0,28.1,26.0,1.0,25.2,26.0,0.0,22.5,26.0,1.0,21.0,26.8,26.0,1.0,24.7,26.0
2023-06-05 12:10:00,28.8,19.7,19.7,19.7,23.73333333333333,25.5,"[22.6, 23.1, 25.5]",1.0,26.6,26.0,1.0,19.7,25.0,26.0,1.0,28.0,26.0,1.0,25.2,26.0,0.0,22.6,26.0,1.0,19.7,26.3,26.0,1.0,24.8,26.0
2023-06-05 12:15:00,28.9,19.9,19.9,19.9,24.133333333333336,25.5,"[23.7, 23.2, 25.5]",1.0,25.9,26.0,1.0,19.9,24.4,26.0,1.0,27.8,26.0,1.0,23.7,26.0,0.0,22.0,26.0,1.0,19.9,26.0,26.0,1.0,24.0,26.0
2023-06-05 12:20:00,28.9,20.9,20.9,20.9,24.666666666666668,25.5,"[25.1, 23.4, 25.5]",1.0,27.0,26.0,1.0,20.9,24.9,26.0,1.0,28.0,26.0,1.0,24.6,26.0,0.0,22.2,26.0,1.0,20.9,26.5,26.0,1.0,24.4,26.0
2023-06-05 12:25:00,28.9,21.0,21.0,21.0,24.366666666666664,25.6,"[24.2, 23.3, 25.6]",1.0,27.6,26.0,1.0,21.0,25.2,26.0,1.0,28.1,26.0,1.0,24.6,26.0,0.0,22.7,26.0,1.0,21.0,26.9,26.0,1.0,24.7,26.0
2023-06-05 12:30:00,28.9,21.0,21.0,21.0,23.73333333333333,25.5,"[22.6, 23.1, 25.5]",1.0,26.3,26.0,1.0,21.0,24.7,26.0,1.0,28.0,26.0,1.0,24.3,26.0,0.0,22.7,26.0,1.0,21.0,26.5,26.0,1.0,24.3,26.0
2023-06-05 12:35:00,29.0,19.6,19.6,19.6,24.3,25.5,"[24.1, 23.3, 25.5]",1.0,25.8,26.0,1.0,19.6,24.6,26.0,1.0,27.9,26.0,1.0,24.3,26.0,0.0,22.7,26.0,1.0,19.6,26.0,26.0,1.0,23.9,26.0
2023-06-05 12:40:00,29.0,20.3,20.3,20.3,24.766666666666666,25.6,"[25.2, 23.5, 25.6]",1.0,25.8,26.0,1.0,20.3,24.9,26.0,1.0,28.0,26.0,1.0,24.7,26.0,0.0,22.3,26.0,1.0,20.3,26.5,26.0,1.0,24.5,26.0
2023-06-05 12:45:00,29.0,21.1,21.1,21.1,24.03333333333333,25.6,"[23.2, 23.3, 25.6]",1.0,27.5,26.0,1.0,21.1,25.2,26.0,1.0,28.2,26.0,1.0,24.7,26.0,0.0,22.3,26.0,1.0,21.1,26.6,26.0,1.0,24.7,26.0
2023-06-05 12:50:00,29.0,19.7,19.7,19.7,23.9,25.5,"[23.0, 23.2, 25.5]",1.0,25.8,26.0,1.0,19.7,24.6,26.0,1.0,28.0,26.0,1.0,23.7,26.0,0.0,22.6,26.0,1.0,19.7,26.2,26.0,1.0,24.2,26.0
2023-06-05 12:55:00,29.0,20.8,20.8,20.8,24.53333333333333,25.5,"[24.7, 23.4, 25.5]",1.0,26.3,26.0,1.0,20.8,24.6,26.0,1.0,28.0,26.0,1.0,24.1,26.0,0.0,22.3,26.0,1.0,20.8,26.2,26.0,1.0,24.0,26.0
2023-06-05 13:00:00,29.0,20.8,20.8,20.8,24.73333333333333,25.6,"[25.2, 23.4, 25.6]",1.0,27.3,26.0,1.0,20.8,24.6,26.0,1.0,28.2,26.0,1.0,25.2,26.0,0.0,22.9,26.0,1.0,20.8,26.9,26.0,1.0,24.8,26.0
2023-06-05 13:05:00,29.0,20.0,20.0,20.0,23.8,25.6,"[22.7, 23.1, 25.6]",1.0,27.1,26.0,1.0,20.0,25.2,26.0,1.0,28.2,26.0,1.0,24.5,26.0,0.0,22.8,26.0,1.0,20.0,26.6,26.0,1.0,24.5,26.0
2023-06-05 13:10:00,29.0,20.0,20.0,20.0,24.0,25.5,"[23.3, 23.2, 25.5]",1.0,25.7,26.0,1.0,20.0,24.5,26.0,1.0,28.0,26.0,1.0,23.5,26.0,0.0,22.2,26.0,1.0,20.0,26.6,26.0,1.0,24.5,26.0
2023-06-05 13:15:00,29.0,20.9,20.9,20.9,24.633333333333336,25.6,"[24.9, 23.4, 25.6]",1.0,26.5,26.0,1.0,20.9,24.7,26.0,1.0,27.9,26.0,1.0,24.6,26.0,0.0,22.4,26.0,1.0,20.9,26.3,26.0,1.0,24.2,26.0
2023-06-05 13:20:00,29.0,21.3,21.3,21.3,24.566666666666663,25.6,"[24.8, 23.3, 25.6]",1.0,27.4,26.0,1.0,21.3,25.2,26.0,1.0,28.2,26.0,1.0,25.2,26.0,0.0,22.7,26.0,1.0,21.3,26.8,26.0,1.0,24.7,26.0
2023-06-05 13:25:00,29.0,19.8,19.8,19.8,23.76666666666667,25.6,"[22.6, 23.1, 25.6]",1.0,26.6,26.0,1.0,19.8,24.8,26.0,1.0,28.1,26.0,1.0,24.4,26.0,0.0,22.8,26.0,1.0,19.8,26.5,26.0,1.0,24.9,26.0
2023-06-05 13:30:00,29.1,19.8,19.8,19.8,24.133333333333336,25.5,"[23.7, 23.2, 25.5]",1.0,25.9,26.0,1.0,19.8,24.5,26.0,1.0,27.9,26.0,1.0,23.6,26.0,0.0,22.3,26.0,1.0,19.8,26.1,26.0,1.0,23.9,26.0
2023-06-05 13:35:00,29.0,21.0,21.0,21.0,24.7,25.6,"[25.1, 23.4, 25.6]",1.0,26.8,26.0,1.0,21.0,24.5,26.0,1.0,28.1,26.0,1.0,23.9,26.0,0.0,22.3,26.0,1.0,21.0,26.1,26.0,1.0,24.5,26.0
2023-06-05 13:40:00,29.0,21.0,21.0,21.0,24.23333333333333,25.6,"[23.9, 23.2, 25.6]",1.0,27.5,26.0,1.0,21.0,25.2,26.0,1.0,28.3,26.0,1.0,25.5,26.0,0.0,22.8,26.0,1.0,21.0,27.0,26.0,1.0,24.9,26.0
2023-06-05 13:45:00,29.1,21.0,21.0,21.0,23.76666666666667,25.6,"[22.6, 23.1, 25.6]",1.0,26.3,26.0,1.0,21.0,24.9,26.0,1.0,28.1,26.0,1.0,24.0,26.0,0.0,22.7,26.0,1.0,21.0,26.5,26.0,1.0,24.2,26.0
2023-06-05 13:50:00,29.1,19.7,19.7,19.7,24.366666666666664,25.6,"[24.2, 23.3, 25.6]",1.0,26.0,26.0,1.0,19.7,24.6,26.0,1.0,28.0,26.0,1.0,23.9,26.0,0.0,22.2,26.0,1.0,19.7,26.5,26.0,1.0,24.1,26.0
2023-06-05 13:55:00,29.2,,,,24.8,25.6,"[25.4, 23.4, 25.6]",1.0,26.9,26.0,1.0,,24.9,26.0,1.0,28.0,26.0,1.0,25.1,26.0,0.0,22.6,26.0,1.0,,26.5,26.0,1.0,24.4,26.0
2023-06-05 14:00:00,29.2,21.2,21.2,21.2,23.9,25.6,"[23.0, 23.1, 25.6]",1.0,27.2,26.0,1.0,21.2,25.2,26.0,1.0,28.3,26.0,1.0,25.3,26.0,0.0,23.0,26.0,1.0,21.2,26.9,26.0,1.0,24.9,26.0
2023-06-05 14:05:00,29.1,19.7,19.7,19.7,23.9,25.5,"[23.0, 23.2, 25.5]",1.0,26.0,26.0,1.0,19.7,24.7,26.0,1.0,28.1,26.0,1.0,24.0,26.0,0.0,22.6,26.0,1.0,19.7,26.4,26.0,1.0,24.2,26.0
2023-06-05 14:10:00,29.0,19.7,19.7,19.7,24.46666666666667,25.6,"[24.4, 23.4, 25.6]",1.0,26.2,26.0,1.0,19.7,24.8,26.0,1.0,28.0,26.0,1.0,24.2,26.0,0.0,22.2,26.0,1.0,19.7,26.5,26.0,1.0,24.3,26.0
2023-06-05 14:15:00,29.0,20.8,20.8,20.8,24.8,25.6,"[25.4, 23.4, 25.6]",1.0,27.2,26.0,1.0,20.8,25.1,26.0,1.0,28.1,26.0,1.0,25.1,26.0,0.0,22.5,26.0,1.0,20.8,26.9,26.0,1.0,24.7,26.0
2023-06-05 14:20:00,29.0,21.2,21.2,21.2,23.83333333333333,25.7,"[22.7, 23.1, 25.7]",1.0,27.5,26.0,1.0,21.2,25.3,26.0,1.0,28.4,26.0,1.0,24.6,26.0,0.0,22.8,26.0,1.0,21.2,26.7,26.0,1.0,24.7,26.0
2023-06-05 14:25:00,29.0,19.7,19.7,19.7,24.0,25.6,"[23.2, 23.2, 25.6]",1.0,25.8,26.0,1.0,19.7,24.6,26.0,1.0,27.9,26.0,1.0,24.0,26.0,0.0,22.2,26.0,1.0,19.7,26.2,26.0,1.0,24.2,26.0
2023-06-05 14:30:00,29.1,20.8,20.8,20.8,24.6,25.6,"[24.8, 23.4, 25.6]",1.0,26.5,26.0,1.0,20.8,24.7,26.0,1.0,28.0,26.0,1.0,24.2,26.0,0.0,22.0,26.0,1.0,20.8,26.3,26.0,1.0,24.1,26.0
2023-06-05 14:35:00,29.0,21.1,21.1,21.1,24.566666666666663,25.6,"[24.8, 23.3, 25.6]",1.0,27.4,26.0,1.0,21.1,25.2,26.0,1.0,28.2,26.0,1.0,25.3,26.0,0.0,22.4,26.0,1.0,21.1,26.9,26.0,1.0,24.7,26.0
2023-06-05 14:40:00,29.0,21.1,21.1,21.1,23.76666666666667,25.6,"[22.6, 23.1, 25.6]",1.0,27.4,26.0,1.0,21.1,25.1,26.0,1.0,28.2,26.0,1.0,24.4,26.0,0.0,22.7,26.0,1.0,21.1,26.6,26.0,1.0,24.5,26.0
2023-06-05 14:45:00,29.0,19.9,19.9,19.9,24.2,25.6,"[23.8, 23.2, 25.6]",1.0,25.9,26.0,1.0,19.9,24.7,26.0,1.0,28.0,26.0,1.0,23.7,26.0,0.0,22.0,26.0,1.0,19.9,26.1,26.0,1.0,24.5,26.0
2023-06-05 14:50:00,28.9,20.2,20.2,20.2,24.766666666666666,25.6,"[25.2, 23.5, 25.6]",1.0,26.8,26.0,1.0,20.2,24.8,26.0,1.0,28.0,26.0,1.0,24.7,26.0,0.0,22.1,26.0,1.0,20.2,26.5,26.0,1.0,24.4,26.0
2023-06-05 14:55:00,28.9,20.8,20.8,20.8,24.266666666666666,25.7,"[23.8, 23.3, 25.7]",1.0,27.4,26.0,1.0,20.8,25.3,26.0,1.0,28.2,26.0,1.0,25.1,26.0,0.0,22.8,26.0,1.0,20.8,26.9,26.0,1.0,24.7,26.0
2023-06-05 15:00:00,28.9,19.6,19.6,19.6,23.766666666666666,25.6,"[22.5, 23.2, 25.6]",1.0,26.3,26.0,1.0,19.6,24.8,26.0,1.0,28.1,26.0,1.0,24.1,26.0,0.0,22.5,26.0,1.0,19.6,26.4,26.0,1.0,24.1,26.0
2023-06-05 15:05:00,28.9,20.6,20.6,20.6,24.46666666666667,25.6,"[24.4, 23.4, 25.6]",1.0,26.4,26.0,1.0,20.6,24.6,26.0,1.0,28.0,26.0,1.0,24.1,26.0,0.0,21.9,26.0,1.0,20.6,26.2,26.0,1.0,24.2,26.0
2023-06-05 15:10:00,28.9,20.6,20.6,20.6,24.8,25.7,"[25.2, 23.5, 25.7]",1.0,27.0,26.0,1.0,20.6,24.9,26.0,1.0,28.1,26.0,1.0,24.9,26.0,0.0,22.3,26.0,1.0,20.6,26.7,26.0,1.0,24.6,26.0
2023-06-05 15:15:00,28.9,20.6,20.6,20.6,23.96666666666667,25.7,"[23.1, 23.1, 25.7]",1.0,27.2,26.0,1.0,20.6,25.3,26.0,1.0,28.3,26.0,1.0,24.7,26.0,0.0,22.8,26.0,1.0,20.6,26.7,26.0,1.0,24.8,26.0
2023-06-05 15:20:00,28.9,19.6,19.6,19.6,23.83333333333333,25.6,"[22.8, 23.1, 25.6]",1.0,26.0,26.0,1.0,19.6,24.9,26.0,1.0,27.9,26.0,1.0,23.7,26.0,0.0,22.4,26.0,1.0,19.6,26.1,26.0,1.0,24.1,26.0
2023-06-05 15:25:00,28.8,20.7,20.7,20.7,24.5,25.6,"[24.6, 23.3, 25.6]",1.0,26.2,26.0,1.0,20.7,24.5,26.0,1.0,27.9,26.0,1.0,24.4,26.0,0.0,22.2,26.0,1.0,20.7,26.1,26.0,1.0,24.1,26.0
2023-06-05 15:30:00,28.8,20.7,20.7,20.7,24.8,25.6,"[25.4, 23.4, 25.6]",1.0,27.5,26.0,1.0,20.7,25.3,26.0,1.0,28.1,26.0,1.0,25.0,26.0,0.0,22.4,26.0,1.0,20.7,26.9,26.0,1.0,24.1,26.0
2023-06-05 15:35:00,28.8,20.0,20.0,20.0,23.8,25.6,"[22.7, 23.1, 25.6]",1.0,26.9,26.0,1.0,20.0,25.3,26.0,1.0,28.2,26.0,1.0,24.8,26.0,0.0,22.9,26.0,1.0,20.0,26.8,26.0,1.0,24.8,26.0
2023-06-05 15:40:00,28.8,19.9,19.9,19.9,24.03333333333333,25.6,"[23.3, 23.2, 25.6]",1.0,25.8,26.0,1.0,19.9,24.6,26.0,1.0,27.9,26.0,1.0,23.7,26.0,0.0,22.3,26.0,1.0,19.9,26.0,26.0,1.0,24.0,26.0
2023-06-05 15:45:00,28.8,20.8,20.8,20.8,24.633333333333336,25.6,"[24.9, 23.4, 25.6]",1.0,26.9,26.0,1.0,20.8,24.8,26.0,1.0,28.0,26.0,1.0,24.4,26.0,0.0,22.1,26.0,1.0,20.8,26.3,26.0,1.0,24.3,26.0
2023-06-05 15:50:00,28.8,21.0,21.0,21.0,24.433333333333334,25.7,"[24.3, 23.3, 25.7]",1.0,27.5,26.0,1.0,21.0,25.2,26.0,1.0,28.2,26.0,1.0,25.1,26.0,0.0,22.6,26.0,1.0,21.0,26.8,26.0,1.0,24.7,26.0
2023-06-05 15:55:00,28.8,19.8,19.8,19.8,23.76666666666667,25.6,"[22.6, 23.1, 25.6]",1.0,26.9,26.0,1.0,19.8,25.0,26.0,1.0,28.1,26.0,1.0,24.2,26.0,0.0,22.6,26.0,1.0,19.8,26.4,26.0,1.0,24.2,26.0
2023-06-05 16:00:00,28.7,19.8,19.8,19.8,24.133333333333336,25.6,"[24.0, 22.8, 25.6]",1.0,26.0,26.0,1.0,19.8,24.6,26.0,1.0,27.8,26.0,1.0,24.0,26.0,0.0,22.0,26.0,1.0,19.8,26.4,26.0,1.0,24.2,26.0
2023-06-05 16:05:00,28.7,21.2,21.2,21.2,24.7,25.6,"[25.2, 23.3, 25.6]",1.0,27.1,26.0,1.0,21.2,25.0,26.0,1.0,27.9,26.0,1.0,24.8,26.0,0.0,22.2,26.0,1.0,21.2,26.7,26.0,1.0,24.7,26.0
2023-06-05 16:10:00,28.7,20.9,20.9,20.9,24.133333333333336,25.7,"[23.6, 23.1, 25.7]",1.0,27.3,26.0,1.0,20.9,25.2,26.0,1.0,28.1,26.0,1.0,25.3,26.0,0.0,22.7,26.0,1.0,20.9,27.0,26.0,1.0,25.0,26.0
2023-06-05 16:15:00,28.7,19.7,19.7,19.7,23.8,25.6,"[22.7, 23.1, 25.6]",1.0,26.3,26.0,1.0,19.7,24.7,26.0,1.0,27.9,26.0,1.0,24.2,26.0,0.0,22.7,26.0,1.0,19.7,26.4,26.0,1.0,24.3,26.0
2023-06-05 16:20:00,28.7,20.6,20.6,20.6,24.46666666666667,25.6,"[24.5, 23.3, 25.6]",1.0,26.2,26.0,1.0,20.6,24.6,26.0,1.0,27.9,26.0,1.0,24.1,26.0,0.0,22.0,26.0,1.0,20.6,26.3,26.0,1.0,24.1,26.0
2023-06-05 16:25:00,28.7,21.2,21.2,21.2,24.83333333333333,25.7,"[25.4, 23.4, 25.7]",1.0,27.4,26.0,1.0,21.2,25.1,26.0,1.0,28.2,26.0,1.0,25.2,26.0,0.0,22.4,26.0,1.0,21.2,26.9,26.0,1.0,24.8,26.0
2023-06-05 16:30:00,28.7,20.3,20.3,20.3,23.866666666666664,25.7,"[22.9, 23.0, 25.7]",1.0,27.3,26.0,1.0,20.3,25.1,26.0,1.0,28.3,26.0,1.0,24.5,26.0,0.0,22.9,26.0,1.0,20.3,27.0,26.0,1.0,24.9,26.0
2023-06-05 16:35:00,28.7,20.3,20.3,20.3,24.0,25.6,"[23.3, 23.1, 25.6]",1.0,25.8,26.0,1.0,20.3,24.5,26.0,1.0,28.0,26.0,1.0,24.5,26.0,0.0,22.2,26.0,1.0,20.3,26.2,26.0,1.0,24.0,26.0
2023-06-05 16:40:00,28.7,20.7,20.7,20.7,24.566666666666663,25.6,"[24.7, 23.4, 25.6]",1.0,26.6,26.0,1.0,20.7,24.7,26.0,1.0,28.0,26.0,1.0,24.6,26.0,0.0,22.1,26.0,1.0,20.7,26.3,26.0,1.0,24.2,26.0
2023-06-05 16:45:00,28.7,21.2,21.2,21.2,24.73333333333333,25.7,"[25.1, 23.4, 25.7]",1.0,27.6,26.0,1.0,21.2,25.2,26.0,1.0,28.1,26.0,1.0,25.1,26.0,0.0,22.6,26.0,1.0,21.2,26.8,26.0,1.0,24.8,26.0
2023-06-05 16:50:00,28.7,21.2,21.2,21.2,23.83333333333333,25.7,"[22.7, 23.1, 25.7]",1.0,27.0,26.0,1.0,21.2,25.1,26.0,1.0,28.3,26.0,1.0,24.3,26.0,0.0,22.8,26.0,1.0,21.2,26.7,26.0,1.0,24.6,26.0
