time,outdoor_t,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1555860_c,1555860_r,1555860_s,1555861_c,1555861_h,1555861_r,1555861_s,1555862_c,1555862_r,1555862_s,1555863_c,1555863_r,1555863_s,1555864_c,1555864_r,1555864_s,1555865_c,1555865_h,1555865_r,1555865_s,1555866_c,1555866_r,1555866_s
2023-06-05 16:55:00,28.7,20.0,20.0,20.0,24.133333333333336,25.6,"[23.6, 23.2, 25.6]",1.0,25.8,26.0,1.0,20.0,24.6,26.0,1.0,28.0,26.0,1.0,23.8,26.0,0.0,22.1,26.0,1.0,20.0,26.0,26.0,1.0,24.0,26.0
2023-06-05 17:00:00,28.7,21.0,21.0,21.0,24.73333333333333,25.7,"[25.0, 23.5, 25.7]",1.0,26.7,26.0,1.0,21.0,24.8,26.0,1.0,28.0,26.0,1.0,24.4,26.0,0.0,22.1,26.0,1.0,21.0,26.4,26.0,1.0,24.3,26.0
2023-06-05 17:05:00,28.6,21.0,21.0,21.0,24.3,25.7,"[23.9, 23.3, 25.7]",1.0,27.6,26.0,1.0,21.0,25.2,26.0,1.0,28.2,26.0,1.0,25.2,26.0,0.0,22.8,26.0,1.0,21.0,26.9,26.0,1.0,24.8,26.0
2023-06-05 17:10:00,28.6,19.8,19.8,19.8,23.8,25.6,"[22.6, 23.2, 25.6]",1.0,26.5,26.0,1.0,19.8,24.8,26.0,1.0,28.1,26.0,1.0,24.0,26.0,0.0,22.6,26.0,1.0,19.8,26.5,26.0,1.0,24.3,26.0
2023-06-05 17:15:00,28.6,20.4,20.4,20.4,24.3,25.6,"[24.0, 23.3, 25.6]",1.0,26.1,26.0,1.0,20.4,24.5,26.0,1.0,27.9,26.0,1.0,24.0,26.0,0.0,22.1,26.0,1.0,20.4,26.2,26.0,1.0,24.1,26.0
2023-06-05 17:20:00,28.6,21.1,21.1,21.1,24.83333333333333,25.7,"[25.3, 23.5, 25.7]",1.0,27.2,26.0,1.0,21.1,25.0,26.0,1.0,27.9,26.0,1.0,24.9,26.0,0.0,22.4,26.0,1.0,21.1,26.8,26.0,1.0,24.6,26.0
2023-06-05 17:25:00,28.6,20.7,20.7,20.7,24.133333333333336,25.7,"[23.4, 23.3, 25.7]",1.0,27.3,26.0,1.0,20.7,25.3,26.0,1.0,28.2,26.0,1.0,25.1,26.0,0.0,22.7,26.0,1.0,20.7,26.9,26.0,1.0,24.8,26.0
2023-06-05 17:30:00,28.6,19.6,19.6,19.6,23.83333333333333,25.6,"[22.7, 23.2, 25.6]",1.0,26.1,26.0,1.0,19.6,24.7,26.0,1.0,28.1,26.0,1.0,24.6,26.0,0.0,22.4,26.0,1.0,19.6,26.2,26.0,1.0,24.0,26.0
2023-06-05 17:35:00,28.6,20.7,20.7,20.7,24.53333333333333,25.6,"[24.6, 23.4, 25.6]",1.0,26.3,26.0,1.0,20.7,24.5,26.0,1.0,27.8,26.0,1.0,24.0,26.0,0.0,22.1,26.0,1.0,20.7,26.2,26.0,1.0,24.0,26.0
2023-06-05 17:40:00,28.6,21.2,21.2,21.2,24.8,25.7,"[25.3, 23.4, 25.7]",1.0,27.2,26.0,1.0,21.2,25.0,26.0,1.0,28.1,26.0,1.0,24.0,26.0,0.0,22.6,26.0,1.0,21.2,26.8,26.0,1.0,24.6,26.0
2023-06-05 17:45:00,28.6,21.2,21.2,21.2,23.866666666666664,25.7,"[22.7, 23.2, 25.7]",1.0,26.9,26.0,1.0,21.2,25.0,26.0,1.0,28.2,26.0,1.0,24.4,26.0,0.0,22.8,26.0,1.0,21.2,26.4,26.0,1.0,24.3,26.0
2023-06-05 17:50:00,28.6,19.8,19.8,19.8,24.03333333333333,25.6,"[23.3, 23.2, 25.6]",1.0,26.2,26.0,1.0,19.8,24.6,26.0,1.0,28.0,26.0,1.0,23.7,26.0,0.0,22.2,26.0,1.0,19.8,26.0,26.0,1.0,24.0,26.0
2023-06-05 17:55:00,28.6,20.9,20.9,20.9,24.666666666666668,25.6,"[24.9, 23.5, 25.6]",1.0,26.4,26.0,1.0,20.9,24.5,26.0,1.0,27.9,26.0,1.0,24.2,26.0,0.0,22.2,26.0,1.0,20.9,26.2,26.0,1.0,24.1,26.0
2023-06-05 18:00:00,28.6,20.9,20.9,20.9,24.666666666666668,25.7,"[24.9, 23.4, 25.7]",1.0,27.6,26.0,1.0,20.9,25.1,26.0,1.0,28.1,26.0,1.0,25.2,26.0,0.0,22.6,26.0,1.0,20.9,26.7,26.0,1.0,24.6,26.0
2023-06-05 18:05:00,28.6,19.8,19.8,19.8,23.83333333333333,25.7,"[22.6, 23.2, 25.7]",1.0,26.7,26.0,1.0,19.8,25.0,26.0,1.0,28.1,26.0,1.0,24.2,26.0,0.0,22.7,26.0,1.0,19.8,26.3,26.0,1.0,24.3,26.0
2023-06-05 18:10:00,28.6,20.2,20.2,20.2,24.23333333333333,25.7,"[23.8, 23.2, 25.7]",1.0,25.9,26.0,1.0,20.2,24.5,26.0,1.0,27.9,26.0,1.0,23.9,26.0,0.0,22.7,26.0,1.0,20.2,26.1,26.0,1.0,23.9,26.0
2023-06-05 18:15:00,28.6,21.0,21.0,21.0,24.766666666666666,25.7,"[25.1, 23.5, 25.7]",1.0,26.8,26.0,1.0,21.0,24.5,26.0,1.0,27.9,26.0,1.0,24.7,26.0,0.0,22.2,26.0,1.0,21.0,26.5,26.0,1.0,24.4,26.0
2023-06-05 18:20:00,28.5,20.8,20.8,20.8,24.23333333333333,25.7,"[23.7, 23.3, 25.7]",1.0,27.4,26.0,1.0,20.8,25.2,26.0,1.0,28.2,26.0,1.0,25.2,26.0,0.0,22.7,26.0,1.0,20.8,26.8,26.0,1.0,24.8,26.0
2023-06-05 18:25:00,28.5,19.5,19.5,19.5,23.8,25.6,"[22.6, 23.2, 25.6]",1.0,26.4,26.0,1.0,19.5,24.8,26.0,1.0,28.1,26.0,1.0,23.9,26.0,0.0,22.4,26.0,1.0,19.5,26.2,26.0,1.0,24.0,26.0
2023-06-05 18:30:00,28.5,20.3,20.3,20.3,24.4,25.6,"[24.3, 23.3, 25.6]",1.0,26.3,26.0,1.0,20.3,24.5,26.0,1.0,27.8,26.0,1.0,24.1,26.0,0.0,21.9,26.0,1.0,20.3,26.0,26.0,1.0,24.0,26.0
2023-06-05 18:35:00,28.5,20.3,20.3,20.3,24.866666666666664,25.7,"[25.4, 23.5, 25.7]",1.0,26.3,26.0,1.0,20.3,25.0,26.0,1.0,27.8,26.0,1.0,24.1,26.0,0.0,22.1,26.0,1.0,20.3,26.4,26.0,1.0,24.5,26.0
2023-06-05 18:40:00,28.5,20.4,20.4,20.4,24.0,25.7,"[23.0, 23.3, 25.7]",1.0,27.4,26.0,1.0,20.4,25.2,26.0,1.0,28.2,26.0,1.0,24.9,26.0,0.0,22.8,26.0,1.0,20.4,26.7,26.0,1.0,24.7,26.0
2023-06-05 18:45:00,28.5,19.6,19.6,19.6,23.9,25.6,"[22.9, 23.2, 25.6]",1.0,25.9,26.0,1.0,19.6,24.8,26.0,1.0,27.9,26.0,1.0,23.8,26.0,0.0,22.3,26.0,1.0,19.6,26.0,26.0,1.0,24.0,26.0
2023-06-05 18:50:00,28.5,20.7,20.7,20.7,24.53333333333333,25.6,"[24.6, 23.4, 25.6]",1.0,26.3,26.0,1.0,20.7,24.6,26.0,1.0,27.9,26.0,1.0,24.4,26.0,0.0,22.1,26.0,1.0,20.7,26.3,26.0,1.0,24.2,26.0
2023-06-05 18:55:00,28.4,21.1,21.1,21.1,24.766666666666666,25.7,"[25.2, 23.4, 25.7]",1.0,27.5,26.0,1.0,21.1,25.0,26.0,1.0,28.1,26.0,1.0,25.3,26.0,0.0,22.7,26.0,1.0,21.1,26.5,26.0,1.0,24.5,26.0
2023-06-05 19:00:00,28.4,20.1,20.1,20.1,23.83333333333333,25.7,"[22.6, 23.2, 25.7]",1.0,26.8,26.0,1.0,20.1,25.1,26.0,1.0,28.2,26.0,1.0,24.7,26.0,0.0,22.7,26.0,1.0,20.1,26.6,26.0,1.0,24.6,26.0
2023-06-05 19:05:00,28.4,20.1,20.1,20.1,24.133333333333336,25.6,"[23.6, 23.2, 25.6]",1.0,25.8,26.0,1.0,20.1,24.5,26.0,1.0,27.9,26.0,1.0,24.7,26.0,0.0,22.1,26.0,1.0,20.1,26.0,26.0,1.0,24.0,26.0
2023-06-05 19:10:00,28.4,20.8,20.8,20.8,24.7,25.7,"[25.0, 23.4, 25.7]",1.0,26.8,26.0,1.0,20.8,24.9,26.0,1.0,28.0,26.0,1.0,24.8,26.0,0.0,22.0,26.0,1.0,20.8,26.4,26.0,1.0,24.2,26.0
2023-06-05 19:15:00,28.4,20.9,20.9,20.9,24.266666666666666,25.7,"[23.8, 23.3, 25.7]",1.0,27.1,26.0,1.0,20.9,25.1,26.0,1.0,28.2,26.0,1.0,25.1,26.0,0.0,22.5,26.0,1.0,20.9,26.7,26.0,1.0,24.7,26.0
2023-06-05 19:20:00,28.4,19.6,19.6,19.6,23.8,25.7,"[22.5, 23.2, 25.7]",1.0,26.5,26.0,1.0,19.6,24.8,26.0,1.0,28.0,26.0,1.0,24.3,26.0,0.0,22.6,26.0,1.0,19.6,26.4,26.0,1.0,24.3,26.0
2023-06-05 19:25:00,28.4,20.1,20.1,20.1,24.266666666666666,25.6,"[23.9, 23.3, 25.6]",1.0,26.5,26.0,1.0,20.1,24.7,26.0,1.0,28.0,26.0,1.0,24.0,26.0,0.0,22.6,26.0,1.0,20.1,26.0,26.0,1.0,23.9,26.0
2023-06-05 19:30:00,28.4,20.3,20.3,20.3,24.766666666666666,25.7,"[25.1, 23.5, 25.7]",1.0,26.9,26.0,1.0,20.3,24.8,26.0,1.0,28.0,26.0,1.0,24.7,26.0,0.0,22.4,26.0,1.0,20.3,26.5,26.0,1.0,24.5,26.0
2023-06-05 19:35:00,28.4,20.6,20.6,20.6,24.166666666666668,25.7,"[23.5, 23.3, 25.7]",1.0,27.4,26.0,1.0,20.6,24.8,26.0,1.0,28.2,26.0,1.0,25.0,26.0,0.0,22.4,26.0,1.0,20.6,26.8,26.0,1.0,24.8,26.0
2023-06-05 19:40:00,28.4,20.6,20.6,20.6,23.866666666666664,25.7,"[22.7, 23.2, 25.7]",1.0,26.2,26.0,1.0,20.6,24.8,26.0,1.0,27.9,26.0,1.0,25.0,26.0,0.0,22.4,26.0,1.0,20.6,26.0,26.0,1.0,24.3,26.0
2023-06-05 19:45:00,28.4,20.6,20.6,20.6,24.433333333333334,25.6,"[24.4, 23.3, 25.6]",1.0,26.0,26.0,1.0,20.6,24.5,26.0,1.0,27.8,26.0,1.0,23.8,26.0,0.0,22.1,26.0,1.0,20.6,26.0,26.0,1.0,24.0,26.0
2023-06-05 19:50:00,28.4,21.1,21.1,21.1,24.83333333333333,25.7,"[25.3, 23.5, 25.7]",1.0,26.0,26.0,1.0,21.1,25.0,26.0,1.0,28.1,26.0,1.0,23.8,26.0,0.0,22.4,26.0,1.0,21.1,26.0,26.0,1.0,24.6,26.0
2023-06-05 19:55:00,28.4,20.0,20.0,20.0,23.933333333333334,25.7,"[22.8, 23.3, 25.7]",1.0,27.6,26.0,1.0,20.0,25.1,26.0,1.0,28.2,26.0,1.0,24.8,26.0,0.0,22.7,26.0,1.0,20.0,26.7,26.0,1.0,24.5,26.0
2023-06-05 20:00:00,28.4,19.8,19.8,19.8,24.03333333333333,25.6,"[23.3, 23.2, 25.6]",1.0,27.3,26.0,1.0,19.8,24.6,26.0,1.0,28.0,26.0,1.0,23.6,26.0,0.0,22.2,26.0,1.0,19.8,26.0,26.0,1.0,23.8,26.0
2023-06-05 20:05:00,28.4,20.9,20.9,20.9,24.7,25.7,"[24.9, 23.5, 25.7]",1.0,26.8,26.0,1.0,20.9,24.7,26.0,1.0,27.9,26.0,1.0,24.3,26.0,0.0,22.2,26.0,1.0,20.9,26.3,26.0,1.0,24.3,26.0
2023-06-05 20:10:00,28.4,21.1,21.1,21.1,24.6,25.8,"[24.6, 23.4, 25.8]",1.0,27.6,26.0,1.0,21.1,25.1,26.0,1.0,28.2,26.0,1.0,25.2,26.0,0.0,22.7,26.0,1.0,21.1,26.7,26.0,1.0,24.8,26.0
2023-06-05 20:15:00,28.4,19.8,19.8,19.8,23.83333333333333,25.7,"[22.6, 23.2, 25.7]",1.0,26.7,26.0,1.0,19.8,25.1,26.0,1.0,28.1,26.0,1.0,24.3,26.0,0.0,22.7,26.0,1.0,19.8,26.4,26.0,1.0,24.4,26.0
2023-06-05 20:20:00,28.4,19.8,19.8,19.8,24.33333333333333,25.7,"[24.0, 23.3, 25.7]",1.0,26.0,26.0,1.0,19.8,24.6,26.0,1.0,27.8,26.0,1.0,24.0,26.0,0.0,22.1,26.0,1.0,19.8,26.2,26.0,1.0,23.9,26.0
2023-06-05 20:25:00,28.3,21.0,21.0,21.0,24.766666666666666,25.7,"[25.1, 23.5, 25.7]",1.0,27.0,26.0,1.0,21.0,24.7,26.0,1.0,28.0,26.0,1.0,24.6,26.0,0.0,22.2,26.0,1.0,21.0,26.4,26.0,1.0,24.3,26.0
2023-06-05 20:30:00,28.3,20.8,20.8,20.8,24.23333333333333,25.8,"[23.6, 23.3, 25.8]",1.0,27.6,26.0,1.0,20.8,25.2,26.0,1.0,28.1,26.0,1.0,25.2,26.0,0.0,22.7,26.0,1.0,20.8,26.8,26.0,1.0,24.8,26.0
2023-06-05 20:35:00,28.3,19.5,19.5,19.5,23.8,25.6,"[22.6, 23.2, 25.6]",1.0,25.9,26.0,1.0,19.5,24.6,26.0,1.0,28.0,26.0,1.0,23.9,26.0,0.0,22.5,26.0,1.0,19.5,26.1,26.0,1.0,24.0,26.0
2023-06-05 20:40:00,28.3,20.6,20.6,20.6,24.46666666666667,25.7,"[24.4, 23.3, 25.7]",1.0,26.1,26.0,1.0,20.6,24.5,26.0,1.0,27.9,26.0,1.0,24.1,26.0,0.0,22.2,26.0,1.0,20.6,26.2,26.0,1.0,24.2,26.0
2023-06-05 20:45:00,28.3,21.1,21.1,21.1,24.83333333333333,25.7,"[25.3, 23.5, 25.7]",1.0,27.1,26.0,1.0,21.1,24.8,26.0,1.0,28.0,26.0,1.0,24.7,26.0,0.0,22.2,26.0,1.0,21.1,26.4,26.0,1.0,24.4,26.0
2023-06-05 20:50:00,28.3,20.2,20.2,20.2,23.9,25.7,"[22.8, 23.2, 25.7]",1.0,27.2,26.0,1.0,20.2,25.1,26.0,1.0,28.2,26.0,1.0,24.4,26.0,0.0,22.7,26.0,1.0,20.2,26.5,26.0,1.0,24.5,26.0
2023-06-05 20:55:00,28.3,19.6,19.6,19.6,23.9,25.6,"[22.9, 23.2, 25.6]",1.0,27.2,26.0,1.0,19.6,24.4,26.0,1.0,27.8,26.0,1.0,23.9,26.0,0.0,22.7,26.0,1.0,19.6,26.1,26.0,1.0,23.9,26.0
2023-06-05 21:00:00,28.3,19.6,19.6,19.6,24.5,25.6,"[24.6, 23.3, 25.6]",1.0,26.5,26.0,1.0,19.6,24.6,26.0,1.0,27.8,26.0,1.0,24.1,26.0,0.0,22.1,26.0,1.0,19.6,26.0,26.0,1.0,23.9,26.0
2023-06-05 21:05:00,28.3,21.1,21.1,21.1,24.766666666666666,25.7,"[25.2, 23.4, 25.7]",1.0,27.6,26.0,1.0,21.1,25.1,26.0,1.0,28.0,26.0,1.0,25.0,26.0,0.0,22.5,26.0,1.0,21.1,26.7,26.0,1.0,24.5,26.0
2023-06-05 21:10:00,28.3,19.9,19.9,19.9,23.866666666666664,25.7,"[22.6, 23.3, 25.7]",1.0,26.7,26.0,1.0,19.9,24.9,26.0,1.0,28.1,26.0,1.0,24.2,26.0,0.0,22.5,26.0,1.0,19.9,26.4,26.0,1.0,24.5,26.0
2023-06-05 21:15:00,28.3,20.0,20.0,20.0,24.1,25.6,"[23.5, 23.2, 25.6]",1.0,25.8,26.0,1.0,20.0,24.5,26.0,1.0,27.8,26.0,1.0,23.6,26.0,0.0,22.5,26.0,1.0,20.0,25.9,26.0,1.0,23.8,26.0
2023-06-05 21:20:00,28.3,21.0,21.0,21.0,24.666666666666668,25.7,"[24.9, 23.4, 25.7]",1.0,26.6,26.0,1.0,21.0,24.5,26.0,1.0,27.9,26.0,1.0,23.9,26.0,0.0,22.0,26.0,1.0,21.0,26.3,26.0,1.0,24.2,26.0
2023-06-05 21:25:00,28.3,21.0,21.0,21.0,24.3,25.8,"[23.7, 23.4, 25.8]",1.0,27.5,26.0,1.0,21.0,24.7,26.0,1.0,28.1,26.0,1.0,24.7,26.0,0.0,22.6,26.0,1.0,21.0,26.7,26.0,1.0,24.4,26.0
2023-06-05 21:30:00,28.2,19.7,19.7,19.7,23.83333333333333,25.7,"[22.6, 23.2, 25.7]",1.0,26.7,26.0,1.0,19.7,24.9,26.0,1.0,28.1,26.0,1.0,24.2,26.0,0.0,22.6,26.0,1.0,19.7,26.4,26.0,1.0,24.2,26.0
2023-06-05 21:35:00,28.2,20.3,20.3,20.3,24.33333333333333,25.7,"[24.0, 23.3, 25.7]",1.0,26.0,26.0,1.0,20.3,24.9,26.0,1.0,27.8,26.0,1.0,23.8,26.0,0.0,22.1,26.0,1.0,20.3,26.0,26.0,1.0,23.9,26.0
2023-06-05 21:40:00,28.2,20.9,20.9,20.9,24.766666666666666,25.7,"[25.1, 23.5, 25.7]",1.0,26.8,26.0,1.0,20.9,24.7,26.0,1.0,28.0,26.0,1.0,24.8,26.0,0.0,22.3,26.0,1.0,20.9,26.5,26.0,1.0,24.5,26.0
2023-06-05 21:45:00,28.2,20.9,20.9,20.9,24.166666666666668,25.8,"[23.4, 23.3, 25.8]",1.0,27.2,26.0,1.0,20.9,25.1,26.0,1.0,28.1,26.0,1.0,24.8,26.0,0.0,22.5,26.0,1.0,20.9,26.7,26.0,1.0,24.8,26.0
2023-06-05 21:50:00,28.2,20.4,20.4,20.4,23.83333333333333,25.7,"[22.6, 23.2, 25.7]",1.0,26.1,26.0,1.0,20.4,24.6,26.0,1.0,28.1,26.0,1.0,23.5,26.0,0.0,22.3,26.0,1.0,20.4,26.2,26.0,1.0,24.0,26.0
2023-06-05 21:55:00,28.2,20.4,20.4,20.4,24.433333333333334,25.6,"[24.4, 23.3, 25.6]",1.0,26.2,26.0,1.0,20.4,24.5,26.0,1.0,27.9,26.0,1.0,23.8,26.0,0.0,22.0,26.0,1.0,20.4,26.0,26.0,1.0,24.0,26.0
2023-06-05 22:00:00,28.2,21.0,21.0,21.0,24.83333333333333,25.7,"[25.3, 23.5, 25.7]",1.0,27.1,26.0,1.0,21.0,24.8,26.0,1.0,28.0,26.0,1.0,24.7,26.0,0.0,22.3,26.0,1.0,21.0,26.4,26.0,1.0,24.5,26.0
2023-06-05 22:05:00,28.2,20.2,20.2,20.2,23.96666666666667,25.7,"[22.9, 23.3, 25.7]",1.0,26.9,26.0,1.0,20.2,25.0,26.0,1.0,28.2,26.0,1.0,24.6,26.0,0.0,22.8,26.0,1.0,20.2,26.5,26.0,1.0,24.6,26.0
2023-06-05 22:10:00,28.2,19.6,19.6,19.6,23.96666666666667,25.6,"[23.1, 23.2, 25.6]",1.0,25.8,26.0,1.0,19.6,24.5,26.0,1.0,27.9,26.0,1.0,23.5,26.0,0.0,22.2,26.0,1.0,19.6,26.0,26.0,1.0,23.9,26.0
2023-06-05 22:15:00,28.2,20.8,20.8,20.8,24.633333333333336,25.7,"[24.8, 23.4, 25.7]",1.0,26.4,26.0,1.0,20.8,24.6,26.0,1.0,27.9,26.0,1.0,24.2,26.0,0.0,22.1,26.0,1.0,20.8,26.2,26.0,1.0,24.2,26.0
2023-06-05 22:20:00,28.2,21.1,21.1,21.1,24.73333333333333,25.7,"[25.0, 23.5, 25.7]",1.0,27.5,26.0,1.0,21.1,25.1,26.0,1.0,27.9,26.0,1.0,25.1,26.0,0.0,22.5,26.0,1.0,21.1,26.8,26.0,1.0,24.8,26.0
2023-06-05 22:25:00,28.2,19.9,19.9,19.9,23.83333333333333,25.7,"[22.6, 23.2, 25.7]",1.0,26.8,26.0,1.0,19.9,25.0,26.0,1.0,28.1,26.0,1.0,24.0,26.0,0.0,22.5,26.0,1.0,19.9,26.2,26.0,1.0,24.7,26.0
2023-06-05 22:30:00,28.2,20.0,20.0,20.0,24.23333333333333,25.6,"[23.8, 23.3, 25.6]",1.0,25.8,26.0,1.0,20.0,24.6,26.0,1.0,27.8,26.0,1.0,23.8,26.0,0.0,22.1,26.0,1.0,20.0,26.0,26.0,1.0,23.9,26.0
2023-06-05 22:35:00,28.2,21.0,21.0,21.0,24.73333333333333,25.7,"[25.0, 23.5, 25.7]",1.0,27.0,26.0,1.0,21.0,24.7,26.0,1.0,27.9,26.0,1.0,24.5,26.0,0.0,22.2,26.0,1.0,21.0,26.4,26.0,1.0,24.3,26.0
2023-06-05 22:40:00,28.2,20.9,20.9,20.9,24.366666666666664,25.8,"[24.0, 23.3, 25.8]",1.0,27.5,26.0,1.0,20.9,24.7,26.0,1.0,28.1,26.0,1.0,25.2,26.0,0.0,22.7,26.0,1.0,20.9,26.6,26.0,1.0,24.7,26.0
2023-06-05 22:45:00,28.2,19.7,19.7,19.7,23.8,25.7,"[22.5, 23.2, 25.7]",1.0,26.5,26.0,1.0,19.7,24.8,26.0,1.0,28.1,26.0,1.0,23.9,26.0,0.0,22.6,26.0,1.0,19.7,26.1,26.0,1.0,24.3,26.0
2023-06-05 22:50:00,28.2,20.4,20.4,20.4,24.366666666666664,25.6,"[24.2, 23.3, 25.6]",1.0,26.2,26.0,1.0,20.4,24.6,26.0,1.0,27.8,26.0,1.0,23.9,26.0,0.0,22.1,26.0,1.0,20.4,26.1,26.0,1.0,23.9,26.0
2023-06-05 22:55:00,28.2,21.1,21.1,21.1,24.83333333333333,25.7,"[25.2, 23.6, 25.7]",1.0,27.1,26.0,1.0,21.1,24.9,26.0,1.0,28.1,26.0,1.0,24.9,26.0,0.0,22.4,26.0,1.0,21.1,26.6,26.0,1.0,24.5,26.0
2023-06-05 23:00:00,28.2,20.5,20.5,20.5,24.1,25.8,"[23.2, 23.3, 25.8]",1.0,27.3,26.0,1.0,20.5,25.1,26.0,1.0,28.2,26.0,1.0,25.1,26.0,0.0,22.8,26.0,1.0,20.5,26.7,26.0,1.0,24.7,26.0
2023-06-05 23:05:00,28.1,20.5,20.5,20.5,23.866666666666664,25.6,"[22.8, 23.2, 25.6]",1.0,25.8,26.0,1.0,20.5,24.7,26.0,1.0,28.0,26.0,1.0,23.7,26.0,0.0,22.4,26.0,1.0,20.5,26.0,26.0,1.0,23.9,26.0
2023-06-05 23:10:00,28.1,20.8,20.8,20.8,24.5,25.7,"[24.5, 23.3, 25.7]",1.0,26.5,26.0,1.0,20.8,24.6,26.0,1.0,28.0,26.0,1.0,24.4,26.0,0.0,22.1,26.0,1.0,20.8,26.2,26.0,1.0,24.1,26.0
2023-06-05 23:15:00,28.1,21.1,21.1,21.1,24.866666666666664,25.7,"[25.4, 23.5, 25.7]",1.0,27.5,26.0,1.0,21.1,25.0,26.0,1.0,28.1,26.0,1.0,25.1,26.0,0.0,22.5,26.0,1.0,21.1,26.7,26.0,1.0,24.6,26.0
2023-06-05 23:20:00,28.2,21.1,21.1,21.1,23.933333333333334,25.8,"[22.7, 23.3, 25.8]",1.0,27.0,26.0,1.0,21.1,25.0,26.0,1.0,28.2,26.0,1.0,24.7,26.0,0.0,22.7,26.0,1.0,21.1,26.7,26.0,1.0,24.5,26.0
2023-06-05 23:25:00,28.1,20.0,20.0,20.0,24.03333333333333,25.6,"[23.3, 23.2, 25.6]",1.0,25.7,26.0,1.0,20.0,24.4,26.0,1.0,27.9,26.0,1.0,23.6,26.0,0.0,22.2,26.0,1.0,20.0,26.0,26.0,1.0,23.9,26.0
2023-06-05 23:30:00,28.1,20.8,20.8,20.8,24.666666666666668,25.7,"[24.9, 23.4, 25.7]",1.0,26.6,26.0,1.0,20.8,24.6,26.0,1.0,28.0,26.0,1.0,24.5,26.0,0.0,22.3,26.0,1.0,20.8,26.3,26.0,1.0,24.1,26.0
2023-06-05 23:35:00,28.1,21.1,21.1,21.1,24.7,25.8,"[24.8, 23.5, 25.8]",1.0,27.3,26.0,1.0,21.1,25.1,26.0,1.0,28.0,26.0,1.0,25.0,26.0,0.0,22.5,26.0,1.0,21.1,26.6,26.0,1.0,24.5,26.0
2023-06-05 23:40:00,28.1,19.7,19.7,19.7,23.83333333333333,25.7,"[22.5, 23.3, 25.7]",1.0,26.5,26.0,1.0,19.7,25.1,26.0,1.0,28.2,26.0,1.0,24.5,26.0,0.0,22.7,26.0,1.0,19.7,26.5,26.0,1.0,24.5,26.0
2023-06-05 23:45:00,28.1,20.3,20.3,20.3,24.33333333333333,25.7,"[24.0, 23.3, 25.7]",1.0,25.9,26.0,1.0,20.3,24.6,26.0,1.0,28.2,26.0,1.0,23.7,26.0,0.0,22.2,26.0,1.0,20.3,26.0,26.0,1.0,23.9,26.0
2023-06-05 23:50:00,28.0,20.3,20.3,20.3,24.766666666666666,25.7,"[25.1, 23.5, 25.7]",1.0,26.9,26.0,1.0,20.3,24.8,26.0,1.0,28.0,26.0,1.0,24.6,26.0,0.0,22.2,26.0,1.0,20.3,26.3,26.0,1.0,24.4,26.0
2023-06-05 23:55:00,28.1,,,,24.166666666666668,25.8,"[23.4, 23.3, 25.8]",1.0,27.6,26.0,1.0,,25.2,26.0,1.0,28.2,26.0,1.0,25.2,26.0,0.0,22.7,26.0,1.0,,26.7,26.0,1.0,24.8,26.0
2023-06-06 00:00:00,28.1,19.5,19.5,19.5,23.8,25.7,"[22.5, 23.2, 25.7]",1.0,26.7,26.0,1.0,19.5,25.0,26.0,1.0,28.1,26.0,1.0,23.8,26.0,0.0,22.4,26.0,1.0,19.5,26.0,26.0,1.0,24.4,26.0
2023-06-06 00:05:00,28.1,20.3,20.3,20.3,24.566666666666663,25.7,"[24.4, 23.6, 25.7]",1.0,26.3,27.0,1.0,20.3,24.5,27.0,1.0,27.9,27.0,1.0,24.0,27.0,0.0,22.2,26.0,1.0,20.3,26.0,27.0,1.0,24.0,27.0
2023-06-06 00:10:00,28.1,21.4,21.4,21.4,25.266666666666666,25.8,"[25.7, 24.3, 25.8]",1.0,26.9,27.0,1.0,21.4,24.0,27.0,1.0,27.9,27.0,1.0,24.9,27.0,0.0,22.3,26.0,1.0,21.4,26.6,27.0,1.0,24.0,27.0
2023-06-06 00:15:00,28.1,22.0,22.0,22.0,25.53333333333333,26.4,"[26.4, 24.3, 25.9]",1.0,28.3,27.0,1.0,22.0,24.7,27.0,1.0,28.4,27.0,1.0,25.8,27.0,0.0,22.8,26.0,1.0,22.0,27.1,27.0,1.0,25.4,27.0
2023-06-06 00:20:00,28.0,20.9,20.9,20.9,24.633333333333336,25.9,"[23.8, 24.2, 25.9]",1.0,28.3,27.0,1.0,20.9,25.1,27.0,1.0,28.6,27.0,1.0,25.1,27.0,0.0,23.3,26.0,1.0,20.9,26.9,27.0,1.0,25.0,27.0
2023-06-06 00:25:00,28.0,20.9,20.9,20.9,24.866666666666664,25.9,"[24.7, 24.0, 25.9]",1.0,26.8,27.0,1.0,20.9,24.7,27.0,1.0,28.3,27.0,1.0,24.5,27.0,0.0,23.1,26.0,1.0,20.9,26.6,27.0,1.0,24.6,27.0
2023-06-06 00:30:00,28.0,21.8,21.8,21.8,25.366666666666664,26.0,"[26.0, 24.2, 25.9]",1.0,27.6,27.0,1.0,21.8,24.8,27.0,1.0,28.4,27.0,1.0,25.1,27.0,0.0,23.1,26.0,1.0,21.8,26.9,27.0,1.0,24.9,27.0
2023-06-06 00:35:00,28.0,20.9,20.9,20.9,23.73333333333333,25.9,"[24.0, 21.3, 25.9]",1.0,27.9,25.0,1.0,20.9,25.1,25.0,1.0,28.6,25.0,1.0,26.0,25.0,0.0,23.3,26.0,1.0,20.9,27.3,25.0,1.0,25.3,27.0
2023-06-06 00:40:00,28.0,20.9,20.9,20.9,22.53333333333333,25.5,"[21.0, 21.1, 25.5]",1.0,26.0,25.0,1.0,20.9,24.1,25.0,1.0,26.7,25.0,1.0,23.8,25.0,0.0,22.9,26.0,1.0,20.9,24.6,25.0,1.0,22.3,25.0
2023-06-06 00:45:00,28.0,16.6,16.6,16.6,23.7,25.4,"[23.2, 22.5, 25.4]",,,,,16.6,,,,,,,,,,,,,16.6,,,,,
2023-06-06 00:50:00,28.0,19.6,19.6,19.6,24.2,25.5,"[24.2, 22.9, 25.5]",1.0,26.0,25.0,1.0,19.6,23.7,25.0,1.0,27.0,25.0,1.0,24.1,25.0,0.0,21.2,26.0,1.0,19.6,25.3,25.0,1.0,23.3,25.0
2023-06-06 00:55:00,28.1,19.6,19.6,19.6,23.46666666666667,25.5,"[22.2, 22.7, 25.5]",1.0,26.2,25.0,1.0,19.6,24.2,25.0,1.0,27.4,25.0,1.0,24.1,25.0,0.0,21.7,26.0,1.0,19.6,25.7,25.0,1.0,23.7,25.0
2023-06-06 01:00:00,28.1,19.6,19.6,19.6,23.2,25.4,"[21.6, 22.6, 25.4]",1.0,25.0,25.0,1.0,19.6,23.8,25.0,1.0,27.2,25.0,1.0,23.0,25.0,0.0,21.5,26.0,1.0,19.6,25.1,25.0,1.0,22.9,25.0
2023-06-06 01:05:00,28.1,19.6,19.6,19.6,23.866666666666664,25.4,"[23.6, 22.6, 25.4]",1.0,25.2,25.0,1.0,19.6,23.9,26.0,1.0,27.1,25.0,1.0,23.4,26.0,0.0,21.2,26.0,1.0,19.6,25.4,26.0,1.0,23.1,25.0
2023-06-06 01:10:00,28.0,19.6,19.6,19.6,24.5,25.5,"[24.9, 23.1, 25.5]",1.0,26.4,26.0,1.0,19.6,24.1,26.0,1.0,27.4,26.0,1.0,24.3,26.0,0.0,21.5,26.0,1.0,19.6,25.8,26.0,1.0,23.7,26.0
2023-06-06 01:15:00,28.0,20.9,20.9,20.9,24.9,25.6,"[25.5, 23.6, 25.6]",1.0,27.5,26.0,1.0,20.9,24.7,26.0,1.0,27.8,26.0,1.0,25.2,26.0,0.0,22.3,26.0,1.0,20.9,26.4,26.0,1.0,24.2,26.0
2023-06-06 01:20:00,28.0,19.8,19.8,19.8,23.933333333333334,25.7,"[22.7, 23.4, 25.7]",1.0,26.7,26.0,1.0,19.8,24.8,26.0,1.0,28.0,26.0,1.0,24.5,26.0,0.0,22.5,26.0,1.0,19.8,26.4,26.0,1.0,24.2,26.0
2023-06-06 01:25:00,28.0,19.9,19.9,19.9,24.1,25.6,"[23.5, 23.2, 25.6]",1.0,25.7,26.0,1.0,19.9,24.5,26.0,1.0,27.8,26.0,1.0,23.7,26.0,0.0,22.0,26.0,1.0,19.9,25.9,26.0,1.0,23.7,26.0
2023-06-06 01:30:00,28.0,,,,24.73333333333333,25.7,"[25.1, 23.4, 25.7]",1.0,26.5,26.0,1.0,,24.6,26.0,1.0,27.8,26.0,1.0,24.3,26.0,0.0,22.0,26.0,1.0,,26.1,26.0,1.0,23.8,26.0
2023-06-06 01:35:00,28.0,19.9,19.9,19.9,23.1,25.6,"[22.3, 21.4, 25.6]",1.0,27.1,25.0,1.0,19.9,24.9,25.0,1.0,28.0,25.0,1.0,25.0,25.0,0.0,22.4,26.0,1.0,19.9,26.4,25.0,1.0,24.1,25.0
2023-06-06 01:40:00,28.0,16.8,16.8,16.8,22.766666666666666,25.3,"[21.4, 21.6, 25.3]",1.0,25.3,25.0,1.0,16.8,23.8,25.0,1.0,26.4,25.0,1.0,22.8,25.0,0.0,22.0,26.0,1.0,16.8,24.2,25.0,1.0,21.9,25.0
2023-06-06 01:45:00,28.0,18.7,18.7,18.7,23.666666666666668,25.2,"[23.3, 22.5, 25.2]",1.0,24.9,25.0,1.0,18.7,23.8,25.0,1.0,26.4,25.0,1.0,22.9,25.0,0.0,22.0,26.0,1.0,18.7,24.6,25.0,1.0,22.4,25.0
2023-06-06 01:50:00,28.0,19.9,19.9,19.9,24.23333333333333,25.4,"[24.4, 22.9, 25.4]",1.0,26.2,25.0,1.0,19.9,23.9,25.0,1.0,27.0,25.0,1.0,24.3,25.0,0.0,21.3,26.0,1.0,19.9,25.3,25.0,1.0,23.2,25.0
2023-06-06 01:55:00,28.0,19.9,19.9,19.9,23.33333333333333,25.5,"[21.8, 22.7, 25.5]",1.0,26.1,25.0,1.0,19.9,24.2,25.0,1.0,27.3,25.0,1.0,24.4,25.0,0.0,21.6,26.0,1.0,19.9,25.7,25.0,1.0,23.6,25.0
2023-06-06 02:00:00,27.9,18.7,18.7,18.7,23.2,25.3,"[21.8, 22.5, 25.3]",1.0,25.0,25.0,1.0,18.7,23.7,25.0,1.0,27.2,25.0,1.0,23.0,25.0,0.0,21.4,26.0,1.0,18.7,25.1,25.0,1.0,22.9,25.0
2023-06-06 02:05:00,27.9,19.8,19.8,19.8,23.933333333333334,25.4,"[23.7, 22.7, 25.4]",1.0,25.6,25.0,1.0,19.8,23.8,25.0,1.0,27.2,25.0,1.0,23.4,25.0,0.0,21.0,26.0,1.0,19.8,25.4,25.0,1.0,23.3,25.0
2023-06-06 02:10:00,28.0,20.3,20.3,20.3,23.96666666666667,25.5,"[23.9, 22.5, 25.5]",1.0,26.4,25.0,1.0,20.3,24.3,25.0,1.0,27.4,25.0,1.0,24.2,25.0,0.0,21.6,26.0,1.0,20.3,25.9,25.0,1.0,23.7,25.0
2023-06-06 02:15:00,27.9,19.2,19.2,19.2,23.1,25.4,"[21.6, 22.3, 25.4]",1.0,26.1,25.0,1.0,19.2,24.4,25.0,1.0,27.4,25.0,1.0,23.3,25.0,0.0,21.7,26.0,1.0,19.2,25.7,25.0,1.0,23.7,25.0
2023-06-06 02:20:00,27.9,19.2,19.2,19.2,23.33333333333333,25.3,"[22.3, 22.4, 25.3]",1.0,24.9,25.0,1.0,19.2,23.8,25.0,1.0,27.2,25.0,1.0,22.7,25.0,0.0,21.3,26.0,1.0,19.2,25.2,25.0,1.0,23.0,25.0
2023-06-06 02:25:00,27.9,20.0,20.0,20.0,23.96666666666667,25.4,"[23.9, 22.6, 25.4]",1.0,24.9,25.0,1.0,20.0,24.1,25.0,1.0,27.3,25.0,1.0,23.5,25.0,0.0,21.1,26.0,1.0,20.0,25.4,25.0,1.0,23.3,25.0
2023-06-06 02:30:00,27.9,20.4,20.4,20.4,23.666666666666668,25.5,"[23.3, 22.2, 25.5]",1.0,26.7,25.0,1.0,20.4,24.6,25.0,1.0,27.5,25.0,1.0,24.3,25.0,0.0,21.9,26.0,1.0,20.4,26.1,25.0,1.0,23.9,25.0
2023-06-06 02:35:00,27.9,19.7,19.7,19.7,23.666666666666668,25.5,"[22.9, 22.6, 25.5]",1.0,25.8,26.0,1.0,19.7,24.3,26.0,1.0,27.4,25.0,1.0,23.5,26.0,0.0,21.8,26.0,1.0,19.7,25.7,26.0,1.0,23.6,26.0
2023-06-06 02:40:00,27.9,20.6,20.6,20.6,24.366666666666664,25.5,"[24.5, 23.1, 25.5]",1.0,26.6,26.0,1.0,20.6,24.6,26.0,1.0,27.5,25.0,1.0,24.1,26.0,0.0,21.8,26.0,1.0,20.6,25.9,26.0,1.0,23.8,26.0
2023-06-06 02:45:00,27.9,20.9,20.9,20.9,24.46666666666667,25.6,"[24.5, 23.3, 25.6]",1.0,27.4,26.0,1.0,20.9,24.6,26.0,1.0,27.8,25.0,1.0,24.1,26.0,0.0,22.3,26.0,1.0,20.9,26.3,26.0,1.0,24.3,26.0
2023-06-06 02:50:00,27.9,20.9,20.9,20.9,23.666666666666668,25.5,"[22.4, 23.1, 25.5]",1.0,27.0,26.0,1.0,20.9,25.0,26.0,1.0,27.7,25.0,1.0,25.0,26.0,0.0,22.3,26.0,1.0,20.9,26.0,26.0,1.0,24.0,26.0
2023-06-06 02:55:00,27.9,20.0,20.0,20.0,24.1,25.5,"[23.7, 23.1, 25.5]",1.0,25.9,26.0,1.0,20.0,24.7,26.0,1.0,27.6,25.0,1.0,23.4,26.0,0.0,22.1,26.0,1.0,20.0,25.7,26.0,1.0,23.6,26.0
2023-06-06 03:00:00,27.9,20.6,20.6,20.6,24.5,25.5,"[24.7, 23.3, 25.5]",1.0,25.9,26.0,1.0,20.6,24.8,26.0,1.0,27.7,25.0,1.0,24.5,26.0,0.0,22.1,26.0,1.0,20.6,26.0,26.0,1.0,24.0,26.0
2023-06-06 03:05:00,27.9,20.6,20.6,20.6,23.9,25.6,"[22.9, 23.2, 25.6]",1.0,27.3,26.0,1.0,20.6,25.3,26.0,1.0,27.9,25.0,1.0,24.5,26.0,0.0,22.6,26.0,1.0,20.6,26.2,26.0,1.0,24.0,26.0
2023-06-06 03:10:00,27.9,19.6,19.6,19.6,23.633333333333336,25.5,"[22.4, 23.0, 25.5]",1.0,25.9,26.0,1.0,19.6,24.9,26.0,1.0,27.7,25.0,1.0,23.4,26.0,0.0,22.3,26.0,1.0,19.6,25.6,26.0,1.0,23.6,26.0
2023-06-06 03:15:00,27.8,20.2,20.2,20.2,24.133333333333336,25.5,"[23.8, 23.1, 25.5]",1.0,26.2,26.0,1.0,20.2,24.6,26.0,1.0,27.6,25.0,1.0,23.8,26.0,0.0,21.9,26.0,1.0,20.2,25.9,26.0,1.0,23.5,26.0
2023-06-06 03:20:00,27.9,20.2,20.2,20.2,24.6,25.6,"[24.9, 23.3, 25.6]",1.0,27.0,26.0,1.0,20.2,25.0,26.0,1.0,27.7,25.0,1.0,24.6,26.0,0.0,22.2,26.0,1.0,20.2,26.1,26.0,1.0,24.1,26.0
2023-06-06 03:25:00,27.8,20.3,20.3,20.3,23.933333333333334,25.6,"[23.0, 23.2, 25.6]",1.0,27.5,26.0,1.0,20.3,25.4,26.0,1.0,27.9,25.0,1.0,25.0,26.0,0.0,22.7,26.0,1.0,20.3,26.2,26.0,1.0,24.3,26.0
2023-06-06 03:30:00,27.8,19.5,19.5,19.5,23.73333333333333,25.5,"[22.7, 23.0, 25.5]",1.0,25.8,26.0,1.0,19.5,24.8,26.0,1.0,27.7,25.0,1.0,23.5,26.0,0.0,22.3,26.0,1.0,19.5,25.6,26.0,1.0,23.6,26.0
2023-06-06 03:35:00,27.8,20.6,20.6,20.6,24.5,25.5,"[24.6, 23.4, 25.5]",1.0,26.3,27.0,1.0,20.6,24.7,27.0,1.0,27.7,26.0,1.0,24.3,27.0,0.0,22.0,26.0,1.0,20.6,26.0,27.0,1.0,24.1,27.0
2023-06-06 03:40:00,27.8,21.6,21.6,21.6,25.0,25.6,"[25.6, 23.8, 25.6]",1.0,27.6,27.0,1.0,21.6,24.9,27.0,1.0,28.0,26.0,1.0,25.1,27.0,0.0,22.4,26.0,1.0,21.6,26.6,27.0,1.0,24.7,27.0
2023-06-06 03:45:00,27.8,21.7,21.7,21.7,25.3,26.1,"[26.1, 24.1, 25.7]",1.0,28.3,27.0,1.0,21.7,25.3,27.0,1.0,28.3,26.0,1.0,25.5,27.0,0.0,22.7,26.0,1.0,21.7,26.8,27.0,1.0,24.9,27.0
2023-06-06 03:50:00,27.8,21.7,21.7,21.7,24.366666666666664,25.7,"[23.5, 23.9, 25.7]",1.0,28.1,27.0,1.0,21.7,25.6,27.0,1.0,28.4,26.0,1.0,25.3,27.0,0.0,23.4,26.0,1.0,21.7,26.7,27.0,1.0,25.0,27.0
2023-06-06 03:55:00,27.8,20.6,20.6,20.6,24.633333333333336,25.7,"[24.5, 23.7, 25.7]",1.0,26.6,27.0,1.0,20.6,25.2,27.0,1.0,28.2,26.0,1.0,24.3,27.0,0.0,23.0,26.0,1.0,20.6,26.4,27.0,1.0,24.4,27.0
2023-06-06 04:00:00,27.8,21.6,21.6,21.6,25.1,25.7,"[25.6, 24.0, 25.7]",1.0,27.8,27.0,1.0,21.6,25.3,27.0,1.0,28.4,26.0,1.0,24.9,27.0,0.0,23.0,26.0,1.0,21.6,26.7,27.0,1.0,24.6,27.0
2023-06-06 04:05:00,27.8,21.6,21.6,21.6,25.23333333333333,25.8,"[25.8, 24.1, 25.8]",1.0,27.8,27.0,1.0,21.6,25.6,27.0,1.0,28.4,26.0,1.0,25.9,27.0,0.0,23.3,26.0,1.0,21.6,27.0,27.0,1.0,25.1,27.0
2023-06-06 04:10:00,27.8,20.3,20.3,20.3,24.3,25.8,"[23.2, 23.9, 25.8]",1.0,27.3,27.0,1.0,20.3,25.5,27.0,1.0,28.4,26.0,1.0,25.9,27.0,0.0,23.4,26.0,1.0,20.3,26.5,27.0,1.0,24.6,27.0
2023-06-06 04:15:00,27.8,20.3,20.3,20.3,24.7,25.8,"[24.6, 23.7, 25.8]",1.0,26.7,27.0,1.0,20.3,25.2,27.0,1.0,28.2,26.0,1.0,24.6,27.0,0.0,23.1,26.0,1.0,20.3,26.3,27.0,1.0,24.6,27.0
2023-06-06 04:20:00,27.8,20.8,20.8,20.8,25.133333333333336,25.8,"[25.7, 23.9, 25.8]",1.0,27.5,27.0,1.0,20.8,25.3,27.0,1.0,28.3,26.0,1.0,25.1,27.0,0.0,23.0,26.0,1.0,20.8,26.7,27.0,1.0,24.8,27.0
2023-06-06 04:25:00,27.8,21.6,21.6,21.6,25.133333333333336,25.9,"[25.3, 24.2, 25.9]",1.0,28.5,27.0,1.0,21.6,25.9,27.0,1.0,28.5,26.0,1.0,25.8,27.0,0.0,23.2,26.0,1.0,21.6,27.1,27.0,1.0,25.2,27.0
2023-06-06 04:30:00,27.8,20.3,20.3,20.3,24.3,25.8,"[23.3, 23.8, 25.8]",1.0,27.7,27.0,1.0,20.3,25.8,27.0,1.0,28.6,26.0,1.0,24.9,27.0,0.0,23.6,26.0,1.0,20.3,26.7,27.0,1.0,24.8,27.0
2023-06-06 04:35:00,27.8,20.3,20.3,20.3,24.3,25.8,"[24.7, 22.4, 25.8]",1.0,27.1,26.0,1.0,20.3,25.3,26.0,1.0,28.1,25.0,1.0,24.6,26.0,0.0,22.9,26.0,1.0,20.3,26.6,26.0,1.0,24.4,25.0
2023-06-06 04:40:00,27.8,20.8,20.8,20.8,23.566666666666663,25.8,"[23.4, 21.5, 25.8]",1.0,27.5,26.0,1.0,20.8,25.5,26.0,1.0,28.1,25.0,1.0,25.1,26.0,0.0,23.0,26.0,1.0,20.8,26.7,26.0,1.0,24.6,25.0
2023-06-06 04:45:00,27.8,20.8,20.8,20.8,23.23333333333333,25.7,"[22.6, 21.4, 25.7]",1.0,26.4,26.0,1.0,20.8,25.1,26.0,1.0,27.9,25.0,1.0,24.0,26.0,0.0,23.0,26.0,1.0,20.8,26.1,26.0,1.0,24.1,25.0
2023-06-06 04:50:00,27.8,20.6,20.6,20.6,23.96666666666667,25.6,"[24.5, 21.8, 25.6]",1.0,26.4,26.0,1.0,20.6,24.6,26.0,1.0,27.7,25.0,1.0,24.2,26.0,0.0,22.1,26.0,1.0,20.6,26.2,26.0,1.0,24.1,25.0
2023-06-06 04:55:00,27.8,21.0,21.0,21.0,24.2,25.7,"[25.3, 21.6, 25.7]",1.0,27.1,26.0,1.0,21.0,24.9,26.0,1.0,27.7,25.0,1.0,24.9,26.0,0.0,22.4,26.0,1.0,21.0,26.4,26.0,1.0,24.4,25.0
2023-06-06 05:00:00,27.8,21.0,21.0,21.0,23.3,25.7,"[22.9, 21.3, 25.7]",1.0,27.1,26.0,1.0,21.0,25.3,26.0,1.0,27.8,25.0,1.0,24.9,26.0,0.0,22.8,26.0,1.0,21.0,26.6,26.0,1.0,24.4,25.0
2023-06-06 05:05:00,27.8,20.4,20.4,20.4,23.6,25.5,"[23.1, 22.2, 25.5]",1.0,25.7,27.0,1.0,20.4,24.8,27.0,1.0,27.7,26.0,1.0,23.6,27.0,0.0,22.4,26.0,1.0,20.4,25.8,27.0,1.0,23.7,26.0
2023-06-06 05:10:00,27.8,21.0,21.0,21.0,24.566666666666663,25.6,"[25.0, 23.1, 25.6]",1.0,26.6,27.0,1.0,21.0,24.4,27.0,1.0,27.7,26.0,1.0,24.6,27.0,0.0,22.1,26.0,1.0,21.0,26.3,27.0,1.0,24.4,26.0
2023-06-06 05:15:00,27.7,22.1,22.1,22.1,24.933333333333334,26.0,"[26.0, 23.1, 25.7]",1.0,27.6,27.0,1.0,22.1,24.6,27.0,1.0,28.0,26.0,1.0,25.1,27.0,0.0,22.1,26.0,1.0,22.1,26.6,27.0,1.0,24.7,26.0
2023-06-06 05:20:00,27.7,22.1,22.1,22.1,25.0,26.2,"[26.2, 23.0, 25.8]",1.0,28.3,27.0,1.0,22.1,25.1,27.0,1.0,28.2,26.0,1.0,25.9,27.0,0.0,22.9,26.0,1.0,22.1,27.0,27.0,1.0,25.0,26.0
2023-06-06 05:25:00,27.7,20.6,20.6,20.6,24.133333333333336,25.8,"[23.6, 23.0, 25.8]",1.0,28.0,27.0,1.0,20.6,25.2,27.0,1.0,28.2,26.0,1.0,25.1,27.0,0.0,23.2,26.0,1.0,20.6,26.6,27.0,1.0,25.0,26.0
2023-06-06 05:30:00,27.7,20.6,20.6,20.6,24.633333333333336,25.8,"[25.1, 23.0, 25.8]",1.0,26.9,27.0,1.0,20.6,24.9,27.0,1.0,28.0,26.0,1.0,24.8,27.0,0.0,22.9,26.0,1.0,20.6,26.5,27.0,1.0,24.6,26.0
2023-06-06 05:35:00,27.7,21.4,21.4,21.4,23.933333333333334,25.8,"[24.0, 22.0, 25.8]",1.0,27.6,26.0,1.0,21.4,25.1,26.0,1.0,28.1,25.0,1.0,25.2,26.0,0.0,22.9,26.0,1.0,21.4,26.8,26.0,1.0,24.7,25.0
2023-06-06 05:40:00,27.7,21.4,21.4,21.4,23.166666666666668,25.7,"[22.5, 21.3, 25.7]",1.0,26.6,26.0,1.0,21.4,24.7,26.0,1.0,27.8,25.0,1.0,24.6,26.0,0.0,22.7,26.0,1.0,21.4,26.3,26.0,1.0,24.7,25.0
2023-06-06 05:45:00,27.7,20.1,20.1,20.1,23.7,25.6,"[23.8, 21.7, 25.6]",1.0,25.7,26.0,1.0,20.1,24.4,26.0,1.0,27.6,25.0,1.0,23.5,26.0,0.0,22.1,26.0,1.0,20.1,25.8,26.0,1.0,23.7,25.0
2023-06-06 05:50:00,27.7,21.0,21.0,21.0,24.2,25.7,"[25.1, 21.8, 25.7]",1.0,27.0,26.0,1.0,21.0,24.6,26.0,1.0,27.6,25.0,1.0,24.5,26.0,0.0,22.1,26.0,1.0,21.0,26.2,26.0,1.0,24.1,25.0
2023-06-06 05:55:00,27.7,20.7,20.7,20.7,23.633333333333336,25.7,"[23.7, 21.5, 25.7]",1.0,27.5,26.0,1.0,20.7,25.1,26.0,1.0,27.8,25.0,1.0,25.0,26.0,0.0,22.6,26.0,1.0,20.7,26.5,26.0,1.0,24.3,25.0
2023-06-06 06:00:00,27.7,19.6,19.6,19.6,23.26666666666667,25.6,"[22.6, 21.6, 25.6]",1.0,26.0,26.0,1.0,19.6,24.6,26.0,1.0,27.7,25.0,1.0,23.6,26.0,0.0,22.4,26.0,1.0,19.6,26.0,26.0,1.0,23.9,25.0
2023-06-06 06:05:00,27.7,20.8,20.8,20.8,24.433333333333334,25.6,"[24.9, 22.8, 25.6]",1.0,26.3,27.0,1.0,20.8,24.5,27.0,1.0,27.4,26.0,1.0,24.6,27.0,0.0,22.0,26.0,1.0,20.8,26.2,27.0,1.0,23.9,26.0
2023-06-06 06:10:00,27.7,22.0,22.0,22.0,24.933333333333334,25.9,"[25.9, 23.2, 25.7]",1.0,27.6,27.0,1.0,22.0,24.7,27.0,1.0,27.9,26.0,1.0,25.2,27.0,0.0,22.3,26.0,1.0,22.0,26.6,27.0,1.0,24.7,26.0
2023-06-06 06:15:00,27.7,22.1,22.1,22.1,25.133333333333336,26.4,"[26.4, 23.3, 25.7]",1.0,28.2,27.0,1.0,22.1,24.9,27.0,1.0,28.1,26.0,1.0,25.6,27.0,0.0,22.7,26.0,1.0,22.1,26.8,27.0,1.0,25.0,26.0
2023-06-06 06:20:00,27.7,20.8,20.8,20.8,24.266666666666666,25.8,"[23.8, 23.2, 25.8]",1.0,27.8,27.0,1.0,20.8,25.3,27.0,1.0,28.2,26.0,1.0,25.5,27.0,0.0,23.2,26.0,1.0,20.8,26.8,27.0,1.0,24.8,26.0
2023-06-06 06:25:00,27.7,20.4,20.4,20.4,24.433333333333334,25.7,"[24.5, 23.1, 25.7]",1.0,26.7,27.0,1.0,20.4,24.9,27.0,1.0,28.1,26.0,1.0,24.4,27.0,0.0,22.9,26.0,1.0,20.4,26.4,27.0,1.0,24.4,26.0
2023-06-06 06:30:00,27.6,21.9,21.9,21.9,24.96666666666667,25.9,"[25.9, 23.2, 25.8]",1.0,27.7,27.0,1.0,21.9,25.0,27.0,1.0,28.0,26.0,1.0,25.3,27.0,0.0,22.9,26.0,1.0,21.9,26.8,27.0,1.0,24.9,26.0
2023-06-06 06:35:00,27.6,21.9,21.9,21.9,24.933333333333334,25.8,"[25.8, 23.2, 25.8]",1.0,28.4,27.0,1.0,21.9,25.5,27.0,1.0,28.2,26.0,1.0,26.0,27.0,0.0,23.2,26.0,1.0,21.9,27.0,27.0,1.0,25.0,26.0
2023-06-06 06:40:00,27.6,21.9,21.9,21.9,24.1,25.8,"[23.5, 23.0, 25.8]",1.0,27.3,27.0,1.0,21.9,25.3,27.0,1.0,28.2,26.0,1.0,25.0,27.0,0.0,23.2,26.0,1.0,21.9,26.6,27.0,1.0,25.0,26.0
2023-06-06 06:45:00,27.7,20.5,20.5,20.5,24.666666666666668,25.8,"[25.1, 23.1, 25.8]",1.0,26.8,27.0,1.0,20.5,24.8,27.0,1.0,28.1,26.0,1.0,24.7,27.0,0.0,22.9,26.0,1.0,20.5,26.5,27.0,1.0,24.6,26.0
2023-06-06 06:50:00,27.6,22.1,22.1,22.1,25.03333333333333,26.2,"[26.2, 23.1, 25.8]",1.0,28.1,27.0,1.0,22.1,25.1,27.0,1.0,28.1,26.0,1.0,25.8,27.0,0.0,23.1,26.0,1.0,22.1,26.9,27.0,1.0,25.0,26.0
2023-06-06 06:55:00,27.6,21.6,21.6,21.6,24.53333333333333,25.8,"[24.7, 23.1, 25.8]",1.0,28.5,27.0,1.0,21.6,25.6,27.0,1.0,28.3,26.0,1.0,25.9,27.0,0.0,23.5,26.0,1.0,21.6,27.1,27.0,1.0,25.1,26.0
2023-06-06 07:00:00,27.6,20.5,20.5,20.5,24.166666666666668,25.8,"[23.8, 22.9, 25.8]",1.0,27.0,27.0,1.0,20.5,25.3,27.0,1.0,28.2,26.0,1.0,24.7,27.0,0.0,23.4,26.0,1.0,20.5,26.4,27.0,1.0,24.6,26.0
2023-06-06 07:05:00,27.6,21.8,21.8,21.8,24.766666666666666,25.8,"[25.4, 23.1, 25.8]",1.0,27.4,27.0,1.0,21.8,25.0,26.0,1.0,28.1,26.0,1.0,25.0,26.0,0.0,22.9,26.0,1.0,21.8,26.7,26.0,1.0,24.7,26.0
2023-06-06 07:10:00,27.6,21.8,21.8,21.8,24.0,25.8,"[24.3, 21.9, 25.8]",1.0,28.0,26.0,1.0,21.8,25.3,26.0,1.0,28.3,25.0,1.0,25.6,26.0,0.0,23.1,26.0,1.0,21.8,27.2,26.0,1.0,24.9,25.0
2023-06-06 07:15:00,27.6,21.8,21.8,21.8,23.1,25.8,"[22.4, 21.1, 25.8]",1.0,27.0,26.0,1.0,21.8,25.1,26.0,1.0,28.0,25.0,1.0,24.2,26.0,0.0,22.9,26.0,1.0,21.8,26.4,26.0,1.0,24.7,25.0
2023-06-06 07:20:00,27.6,19.9,19.9,19.9,23.46666666666667,25.6,"[23.4, 21.4, 25.6]",1.0,25.7,26.0,1.0,19.9,24.4,26.0,1.0,27.6,25.0,1.0,23.7,26.0,0.0,22.1,26.0,1.0,19.9,26.0,26.0,1.0,23.8,25.0
2023-06-06 07:25:00,27.6,20.9,20.9,20.9,24.133333333333336,25.7,"[25.0, 21.7, 25.7]",1.0,26.9,26.0,1.0,20.9,24.8,26.0,1.0,27.6,25.0,1.0,24.6,26.0,0.0,22.2,26.0,1.0,20.9,26.1,26.0,1.0,24.0,25.0
2023-06-06 07:30:00,27.5,20.7,20.7,20.7,23.7,25.7,"[23.9, 21.5, 25.7]",1.0,27.6,26.0,1.0,20.7,25.2,26.0,1.0,27.8,25.0,1.0,24.9,26.0,0.0,22.6,26.0,1.0,20.7,26.6,26.0,1.0,24.4,25.0
2023-06-06 07:35:00,27.5,20.0,20.0,20.0,23.83333333333333,25.7,"[23.7, 22.1, 25.7]",1.0,26.3,27.0,1.0,20.0,24.6,27.0,1.0,27.7,26.0,1.0,24.3,27.0,0.0,22.4,26.0,1.0,20.0,26.4,26.0,1.0,24.1,26.0
2023-06-06 07:40:00,27.5,20.0,20.0,20.0,24.766666666666666,25.7,"[25.5, 23.1, 25.7]",1.0,26.8,27.0,1.0,20.0,24.7,27.0,1.0,27.8,26.0,1.0,24.5,27.0,0.0,22.3,26.0,1.0,20.0,26.3,27.0,1.0,24.4,26.0
2023-06-06 07:45:00,27.5,22.0,22.0,22.0,25.133333333333336,26.3,"[26.3, 23.3, 25.8]",1.0,28.2,27.0,1.0,22.0,25.2,27.0,1.0,27.9,26.0,1.0,25.7,27.0,0.0,22.6,26.0,1.0,22.0,26.8,27.0,1.0,24.8,26.0
2023-06-06 07:50:00,27.5,21.2,21.2,21.2,24.433333333333334,25.8,"[24.3, 23.2, 25.8]",1.0,28.3,27.0,1.0,21.2,25.5,27.0,1.0,28.2,26.0,1.0,25.6,27.0,0.0,23.0,26.0,1.0,21.2,26.9,27.0,1.0,24.9,26.0
2023-06-06 07:55:00,27.5,21.2,21.2,21.2,24.3,25.8,"[24.1, 23.0, 25.8]",1.0,26.9,27.0,1.0,21.2,25.1,27.0,1.0,28.1,26.0,1.0,24.4,27.0,0.0,22.8,26.0,1.0,21.2,26.4,27.0,1.0,24.5,26.0
2023-06-06 08:00:00,27.5,21.8,21.8,21.8,24.9,25.8,"[25.8, 23.1, 25.8]",1.0,27.3,27.0,1.0,21.8,24.8,27.0,1.0,27.9,26.0,1.0,25.1,27.0,0.0,22.7,26.0,1.0,21.8,26.7,27.0,1.0,24.7,26.0
2023-06-06 08:05:00,27.5,21.5,21.5,21.5,24.3,25.8,"[25.1, 22.0, 25.8]",1.0,28.1,25.0,1.0,21.5,25.2,25.0,1.0,28.1,24.0,1.0,25.9,25.0,0.0,23.0,26.0,1.0,21.5,27.0,25.0,1.0,25.0,24.0
2023-06-06 08:10:00,27.5,16.9,16.9,16.9,22.0,25.5,"[21.0, 19.5, 25.5]",1.0,26.5,25.0,1.0,16.9,24.4,25.0,1.0,26.7,24.0,1.0,23.9,25.0,0.0,22.7,26.0,1.0,16.9,24.9,25.0,1.0,22.6,24.0
2023-06-06 08:15:00,27.5,17.7,17.7,17.7,22.933333333333334,25.2,"[22.2, 21.4, 25.2]",1.0,24.8,25.0,1.0,17.7,23.4,25.0,1.0,26.1,24.0,1.0,22.7,25.0,0.0,21.4,26.0,1.0,17.7,24.2,25.0,1.0,22.0,24.0
2023-06-06 08:20:00,27.5,19.4,19.4,19.4,23.633333333333336,25.3,"[23.9, 21.7, 25.3]",1.0,25.4,25.0,1.0,19.4,23.6,25.0,1.0,26.5,24.0,1.0,23.7,25.0,0.0,21.0,26.0,1.0,19.4,25.0,25.0,1.0,22.8,24.0
2023-06-06 08:25:00,27.6,19.9,19.9,19.9,23.133333333333336,25.5,"[22.9, 21.0, 25.5]",1.0,26.5,25.0,1.0,19.9,23.6,25.0,1.0,26.9,24.0,1.0,24.3,25.0,0.0,21.7,26.0,1.0,19.9,25.3,25.0,1.0,23.3,24.0
2023-06-06 08:30:00,27.6,18.9,18.9,18.9,22.53333333333333,25.4,"[21.6, 20.6, 25.4]",1.0,25.5,25.0,1.0,18.9,24.0,25.0,1.0,27.0,24.0,1.0,23.6,25.0,0.0,21.5,26.0,1.0,18.9,25.2,25.0,1.0,23.1,24.0
2023-06-06 08:35:00,27.6,19.2,19.2,19.2,23.133333333333336,25.3,"[22.9, 21.2, 25.3]",1.0,24.9,25.0,1.0,19.2,23.8,25.0,1.0,26.7,24.0,1.0,22.9,25.0,0.0,21.2,26.0,1.0,19.2,24.9,25.0,1.0,22.7,24.0
2023-06-06 08:40:00,27.6,19.2,19.2,19.2,23.46666666666667,25.4,"[24.2, 20.8, 25.4]",1.0,26.2,25.0,1.0,19.2,24.4,25.0,1.0,27.1,24.0,1.0,24.0,25.0,0.0,21.4,26.0,1.0,19.2,25.4,25.0,1.0,23.0,24.0
2023-06-06 08:45:00,27.6,19.5,19.5,19.5,22.53333333333333,25.4,"[21.7, 20.5, 25.4]",1.0,26.0,25.0,1.0,19.5,24.4,25.0,1.0,27.2,24.0,1.0,24.0,25.0,0.0,21.8,26.0,1.0,19.5,25.6,25.0,1.0,23.3,24.0
2023-06-06 08:50:00,27.6,18.8,18.8,18.8,22.666666666666668,25.3,"[22.0, 20.7, 25.3]",1.0,24.9,25.0,1.0,18.8,24.0,25.0,1.0,26.9,24.0,1.0,22.8,25.0,0.0,21.3,26.0,1.0,18.8,25.0,25.0,1.0,22.8,24.0
2023-06-06 08:55:00,27.6,18.8,18.8,18.8,23.2,25.3,"[23.4, 20.9, 25.3]",1.0,25.4,25.0,1.0,18.8,24.0,25.0,1.0,26.9,24.0,1.0,22.9,25.0,0.0,21.1,26.0,1.0,18.8,25.1,25.0,1.0,22.8,24.0
2023-06-06 09:00:00,27.6,20.2,20.2,20.2,23.366666666666664,25.4,"[24.1, 20.6, 25.4]",1.0,26.2,25.0,1.0,20.2,24.3,25.0,1.0,27.0,24.0,1.0,24.0,25.0,0.0,21.4,26.0,1.0,20.2,25.6,25.0,1.0,23.4,24.0
2023-06-06 09:05:00,27.6,20.2,20.2,20.2,22.46666666666667,25.4,"[21.6, 20.4, 25.4]",1.0,26.2,25.0,1.0,20.2,24.2,25.0,1.0,27.0,24.0,1.0,23.6,25.0,0.0,21.7,26.0,1.0,20.2,25.4,25.0,1.0,23.2,24.0
2023-06-06 09:10:00,27.6,18.9,18.9,18.9,22.73333333333333,25.2,"[22.3, 20.7, 25.2]",1.0,24.8,25.0,1.0,18.9,23.9,25.0,1.0,27.0,24.0,1.0,22.8,25.0,0.0,21.2,26.0,1.0,18.9,25.0,25.0,1.0,22.9,24.0
2023-06-06 09:15:00,27.6,19.8,19.8,19.8,23.3,25.3,"[23.9, 20.7, 25.3]",1.0,25.7,25.0,1.0,19.8,24.0,25.0,1.0,26.9,24.0,1.0,23.3,25.0,0.0,21.2,26.0,1.0,19.8,25.4,25.0,1.0,23.2,24.0
2023-06-06 09:20:00,27.6,19.8,19.8,19.8,23.03333333333333,25.4,"[23.2, 20.5, 25.4]",1.0,26.6,25.0,1.0,19.8,24.5,25.0,1.0,27.1,24.0,1.0,24.2,25.0,0.0,21.6,26.0,1.0,19.8,25.8,25.0,1.0,23.6,24.0
2023-06-06 09:25:00,27.6,19.0,19.0,19.0,22.433333333333334,25.3,"[21.6, 20.4, 25.3]",1.0,25.9,25.0,1.0,19.0,24.3,25.0,1.0,27.2,24.0,1.0,23.2,25.0,0.0,21.5,26.0,1.0,19.0,25.3,25.0,1.0,23.1,24.0
2023-06-06 09:30:00,27.6,19.1,19.1,19.1,22.866666666666664,25.2,"[22.7, 20.7, 25.2]",1.0,24.8,25.0,1.0,19.1,23.9,25.0,1.0,26.9,24.0,1.0,22.8,25.0,0.0,21.5,26.0,1.0,19.1,25.0,25.0,1.0,22.9,24.0
2023-06-06 09:35:00,27.6,20.0,20.0,20.0,23.33333333333333,25.3,"[24.1, 20.6, 25.3]",1.0,25.6,25.0,1.0,20.0,24.1,25.0,1.0,26.9,24.0,1.0,23.9,25.0,0.0,21.3,26.0,1.0,20.0,25.2,25.0,1.0,23.1,24.0
2023-06-06 09:40:00,27.6,19.9,19.9,19.9,22.8,25.4,"[22.5, 20.5, 25.4]",1.0,26.5,25.0,1.0,19.9,24.6,25.0,1.0,27.2,24.0,1.0,24.3,25.0,0.0,21.7,26.0,1.0,19.9,25.7,25.0,1.0,23.6,24.0
2023-06-06 09:45:00,27.6,18.9,18.9,18.9,22.366666666666664,25.2,"[21.6, 20.3, 25.2]",1.0,25.4,25.0,1.0,18.9,24.1,25.0,1.0,26.9,24.0,1.0,23.1,25.0,0.0,21.7,26.0,1.0,18.9,25.2,25.0,1.0,23.0,24.0
2023-06-06 09:50:00,27.6,18.9,18.9,18.9,23.03333333333333,25.2,"[23.1, 20.8, 25.2]",1.0,24.9,25.0,1.0,18.9,23.9,25.0,1.0,26.8,24.0,1.0,23.1,25.0,0.0,21.1,26.0,1.0,18.9,25.2,25.0,1.0,23.0,24.0
2023-06-06 09:55:00,27.6,20.1,20.1,20.1,23.4,25.3,"[24.3, 20.6, 25.3]",1.0,26.4,25.0,1.0,20.1,24.4,25.0,1.0,26.9,24.0,1.0,24.1,25.0,0.0,21.3,26.0,1.0,20.1,25.4,25.0,1.0,23.2,24.0
2023-06-06 10:00:00,27.6,19.6,19.6,19.6,22.566666666666663,25.3,"[22.0, 20.4, 25.3]",1.0,26.2,25.0,1.0,19.6,24.4,25.0,1.0,27.1,24.0,1.0,23.9,25.0,0.0,21.8,26.0,1.0,19.6,25.6,25.0,1.0,23.4,24.0
2023-06-06 10:05:00,27.6,18.8,18.8,18.8,22.6,25.2,"[22.0, 20.6, 25.2]",1.0,24.8,25.0,1.0,18.8,23.9,25.0,1.0,26.8,24.0,1.0,22.8,25.0,0.0,21.3,26.0,1.0,18.8,25.1,25.0,1.0,22.8,24.0
2023-06-06 10:10:00,27.6,19.6,19.6,19.6,23.266666666666666,25.2,"[23.6, 21.0, 25.2]",1.0,25.5,25.0,1.0,19.6,24.0,25.0,1.0,26.8,24.0,1.0,23.4,25.0,0.0,21.3,26.0,1.0,19.6,25.1,25.0,1.0,22.9,24.0
2023-06-06 10:15:00,27.6,19.6,19.6,19.6,23.23333333333333,25.3,"[23.8, 20.6, 25.3]",1.0,26.6,25.0,1.0,19.6,24.4,25.0,1.0,27.0,24.0,1.0,24.1,25.0,0.0,21.5,26.0,1.0,19.6,25.7,25.0,1.0,23.5,24.0
2023-06-06 10:20:00,27.6,19.2,19.2,19.2,22.4,25.2,"[21.6, 20.4, 25.2]",1.0,26.6,25.0,1.0,19.2,24.4,25.0,1.0,27.1,24.0,1.0,24.1,25.0,0.0,21.7,26.0,1.0,19.2,25.5,25.0,1.0,23.5,24.0
2023-06-06 10:25:00,27.6,19.2,19.2,19.2,22.73333333333333,25.1,"[22.4, 20.7, 25.1]",1.0,24.9,25.0,1.0,19.2,24.2,25.0,1.0,27.1,24.0,1.0,22.7,25.0,0.0,21.6,26.0,1.0,19.2,25.2,25.0,1.0,22.9,24.0
2023-06-06 10:30:00,27.6,20.0,20.0,20.0,23.3,25.2,"[23.9, 20.8, 25.2]",1.0,25.9,25.0,1.0,20.0,24.0,25.0,1.0,26.9,24.0,1.0,23.7,25.0,0.0,21.2,26.0,1.0,20.0,25.2,25.0,1.0,23.1,24.0
2023-06-06 10:35:00,27.6,20.0,20.0,20.0,22.9,25.3,"[22.9, 20.5, 25.3]",1.0,26.7,25.0,1.0,20.0,24.5,25.0,1.0,27.1,24.0,1.0,24.2,25.0,0.0,21.6,26.0,1.0,20.0,25.8,25.0,1.0,23.6,24.0
2023-06-06 10:40:00,27.6,20.0,20.0,20.0,22.4,25.2,"[21.6, 20.4, 25.2]",1.0,25.2,25.0,1.0,20.0,24.0,25.0,1.0,26.9,24.0,1.0,24.2,25.0,0.0,21.6,26.0,1.0,20.0,25.2,25.0,1.0,23.1,24.0
2023-06-06 10:45:00,27.6,19.4,19.4,19.4,23.066666666666663,25.1,"[23.2, 20.9, 25.1]",1.0,25.1,25.0,1.0,19.4,23.8,25.0,1.0,26.9,24.0,1.0,22.9,25.0,0.0,21.1,26.0,1.0,19.4,25.0,25.0,1.0,22.9,24.0
2023-06-06 10:50:00,27.6,20.0,20.0,20.0,23.3,25.2,"[24.1, 20.6, 25.2]",1.0,26.2,25.0,1.0,20.0,24.2,25.0,1.0,26.9,24.0,1.0,23.8,25.0,0.0,21.3,26.0,1.0,20.0,25.4,25.0,1.0,23.3,24.0
2023-06-06 10:55:00,27.6,20.0,20.0,20.0,22.633333333333336,25.2,"[22.2, 20.5, 25.2]",1.0,26.5,25.0,1.0,20.0,24.5,25.0,1.0,27.1,24.0,1.0,23.9,25.0,0.0,21.7,26.0,1.0,20.0,25.6,25.0,1.0,23.5,24.0
2023-06-06 11:00:00,27.6,18.8,18.8,18.8,22.4,25.1,"[21.7, 20.4, 25.1]",1.0,25.4,25.0,1.0,18.8,24.0,25.0,1.0,27.2,24.0,1.0,23.2,25.0,0.0,21.6,26.0,1.0,18.8,25.2,25.0,1.0,23.2,24.0
2023-06-06 11:05:00,27.6,19.6,19.6,19.6,23.23333333333333,25.2,"[23.6, 20.9, 25.2]",1.0,25.4,25.0,1.0,19.6,23.8,25.0,1.0,26.8,24.0,1.0,23.1,25.0,0.0,21.1,26.0,1.0,19.6,25.2,25.0,1.0,22.9,24.0
2023-06-06 11:10:00,27.6,20.1,20.1,20.1,23.4,25.2,"[24.4, 20.6, 25.2]",1.0,26.5,25.0,1.0,20.1,24.4,25.0,1.0,26.9,24.0,1.0,23.8,25.0,0.0,21.3,26.0,1.0,20.1,25.6,25.0,1.0,23.3,24.0
2023-06-06 11:15:00,27.6,20.1,20.1,20.1,22.46666666666667,25.2,"[21.7, 20.5, 25.2]",1.0,26.2,25.0,1.0,20.1,24.4,25.0,1.0,27.1,24.0,1.0,23.9,25.0,0.0,21.8,26.0,1.0,20.1,25.6,25.0,1.0,23.5,24.0
2023-06-06 11:20:00,27.5,18.9,18.9,18.9,22.633333333333336,25.1,"[22.1, 20.7, 25.1]",1.0,24.9,25.0,1.0,18.9,23.8,25.0,1.0,26.9,24.0,1.0,22.7,25.0,0.0,21.3,26.0,1.0,18.9,25.0,25.0,1.0,22.8,24.0
2023-06-06 11:25:00,27.5,18.9,18.9,18.9,23.23333333333333,25.1,"[23.8, 20.8, 25.1]",1.0,25.6,25.0,1.0,18.9,24.0,25.0,1.0,26.8,24.0,1.0,23.4,25.0,0.0,21.2,26.0,1.0,18.9,25.3,25.0,1.0,23.1,24.0
2023-06-06 11:30:00,27.6,19.9,19.9,19.9,22.933333333333334,25.2,"[23.1, 20.5, 25.2]",1.0,26.5,25.0,1.0,19.9,24.4,25.0,1.0,27.0,24.0,1.0,24.1,25.0,0.0,21.6,26.0,1.0,19.9,25.7,25.0,1.0,23.5,24.0
2023-06-06 11:35:00,27.5,18.9,18.9,18.9,22.366666666666664,25.2,"[21.6, 20.3, 25.2]",1.0,25.5,25.0,1.0,18.9,24.0,25.0,1.0,27.0,24.0,1.0,23.2,25.0,0.0,21.6,26.0,1.0,18.9,25.3,25.0,1.0,23.2,24.0
