time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,567037_c,567037_h,567037_p,567037_r,567037_s,567038_c,567038_h,567038_p,567038_r,567038_s,567039_c,567039_h,567039_p,567039_r,567039_s
2023-06-01 18:10:00,30.7,50.2,27.6,21.4,25.53333333333333,26.7,26.7,[26.7],1.0,27.6,3.2,27.8,26.0,1.0,27.6,13.6,28.0,26.0,1.0,21.4,13.2,27.7,26.0
2023-06-01 18:15:00,30.6,50.5,27.6,21.8,25.666666666666668,25.3,25.3,[25.3],1.0,27.6,3.2,27.3,26.0,1.0,27.6,23.4,28.0,26.0,1.0,21.8,13.2,27.3,26.0
2023-06-01 18:20:00,30.6,50.2,27.2,23.2,25.866666666666664,24.4,24.4,[24.4],1.0,27.2,0.9,27.5,26.0,1.0,27.2,23.6,27.5,26.0,1.0,23.2,13.3,27.2,26.0
2023-06-01 18:25:00,30.5,50.4,27.0,23.4,25.8,25.3,25.3,[25.3],1.0,27.0,3.2,28.3,26.0,1.0,27.0,12.3,28.2,26.0,1.0,23.4,13.3,28.0,26.0
2023-06-01 18:30:00,30.5,50.3,27.4,23.0,25.933333333333334,24.9,24.9,[24.9],1.0,27.4,3.2,27.1,26.0,1.0,27.4,23.3,27.7,26.0,1.0,23.0,23.7,27.6,26.0
2023-06-01 18:35:00,30.4,50.0,26.8,21.6,25.066666666666663,24.6,24.6,[24.6],1.0,26.8,0.8,28.2,26.0,1.0,26.8,1.7,27.3,26.0,1.0,21.6,3.8,27.7,26.0
2023-06-01 18:40:00,30.5,50.2,27.5,22.0,25.666666666666668,25.2,25.2,[25.2],1.0,27.5,3.2,27.4,26.0,1.0,27.5,23.2,28.3,26.0,1.0,22.0,23.3,27.9,26.0
2023-06-01 18:45:00,30.4,50.0,27.5,22.0,25.666666666666668,24.6,24.6,[24.6],1.0,27.5,0.9,27.7,26.0,1.0,27.5,13.7,26.8,26.0,1.0,22.0,13.5,27.5,26.0
2023-06-01 18:50:00,30.3,50.1,27.1,21.7,25.3,25.7,25.7,[25.7],1.0,27.1,3.2,28.4,26.0,1.0,27.1,23.6,28.3,26.0,1.0,21.7,23.9,27.9,26.0
2023-06-01 18:55:00,30.3,50.0,27.3,21.0,25.2,25.0,25.0,[25.0],1.0,27.3,3.2,27.5,26.0,1.0,27.3,13.5,27.4,26.0,1.0,21.0,13.4,27.5,26.0
2023-06-01 19:00:00,30.3,50.1,27.4,21.4,25.399999999999995,25.9,25.9,[25.9],1.0,27.4,3.2,28.0,26.0,1.0,27.4,22.8,27.9,26.0,1.0,21.4,13.5,27.9,26.0
2023-06-01 19:05:00,30.3,0.0,27.3,21.4,25.33333333333333,25.3,25.3,[25.3],1.0,27.3,0.9,27.6,26.0,1.0,27.3,13.6,27.5,26.0,1.0,21.4,13.6,27.3,26.0
2023-06-01 19:10:00,30.2,50.2,27.4,21.6,25.46666666666667,26.1,26.1,[26.1],1.0,27.4,3.2,28.0,26.0,1.0,27.4,13.3,28.1,26.0,1.0,21.6,13.4,27.8,26.0
2023-06-01 19:15:00,30.1,50.4,27.5,22.3,25.766666666666666,25.1,25.1,[25.1],1.0,27.5,3.2,27.2,26.0,1.0,27.5,23.2,27.6,26.0,1.0,22.3,13.6,27.7,26.0
2023-06-01 19:20:00,29.8,50.0,27.3,22.3,25.633333333333336,24.3,24.3,[24.3],1.0,27.3,0.9,27.0,26.0,1.0,27.3,23.4,27.0,26.0,1.0,22.3,13.5,27.6,26.0
2023-06-01 19:25:00,29.7,50.0,27.4,22.4,25.73333333333333,25.6,25.6,[25.6],1.0,27.4,3.2,28.7,26.0,1.0,27.4,11.4,28.2,26.0,1.0,22.4,23.5,28.3,26.0
2023-06-01 19:30:00,29.7,50.1,27.6,22.3,25.83333333333333,24.9,24.9,[24.9],1.0,27.6,3.2,27.3,26.0,1.0,27.6,14.2,27.2,26.0,1.0,22.3,23.2,27.5,26.0
2023-06-01 19:35:00,29.7,50.900000000000006,27.6,22.0,25.73333333333333,26.1,26.1,[26.1],1.0,27.6,3.2,28.7,26.0,1.0,27.6,22.8,28.3,26.0,1.0,22.0,13.5,28.3,26.0
2023-06-01 19:40:00,29.7,50.1,27.8,22.0,25.866666666666664,25.1,25.1,[25.1],1.0,27.8,3.2,27.6,26.0,1.0,27.8,13.7,27.3,26.0,1.0,22.0,23.0,27.4,26.0
2023-06-01 19:45:00,29.7,50.1,27.7,21.9,25.766666666666666,24.8,24.8,[24.8],1.0,27.7,3.2,28.0,26.0,1.0,27.7,13.7,28.1,26.0,1.0,21.9,13.1,27.9,26.0
2023-06-01 19:50:00,29.7,50.4,27.6,22.4,25.866666666666664,24.5,24.5,[24.5],1.0,27.6,3.2,27.6,26.0,1.0,27.6,23.4,28.1,26.0,1.0,22.4,13.1,27.5,26.0
2023-06-01 19:55:00,29.7,50.3,27.2,23.5,25.96666666666667,24.0,24.0,[24.0],1.0,27.2,0.9,27.8,26.0,1.0,27.2,23.2,27.1,26.0,1.0,23.5,13.3,27.2,26.0
2023-06-01 20:00:00,29.7,50.3,27.2,24.2,26.2,25.3,25.3,[25.3],1.0,27.2,3.2,28.4,26.0,1.0,27.2,13.3,28.5,26.0,1.0,24.2,23.9,28.2,26.0
2023-06-01 20:05:00,29.7,0.0,27.2,21.9,25.433333333333334,24.5,24.5,[24.5],1.0,27.2,3.2,27.0,26.0,1.0,27.2,23.1,27.4,26.0,1.0,21.9,23.1,27.5,26.0
2023-06-01 20:10:00,29.7,50.3,27.2,21.9,25.433333333333334,25.5,25.5,[25.5],1.0,27.2,3.2,28.4,26.0,1.0,27.2,1.3,28.3,26.0,1.0,21.9,13.2,28.0,26.0
2023-06-01 20:15:00,29.7,50.3,27.2,20.7,25.03333333333333,25.0,25.0,[25.0],1.0,27.2,3.2,27.3,26.0,1.0,27.2,23.2,27.3,26.0,1.0,20.7,23.0,27.4,26.0
2023-06-01 20:20:00,29.7,50.4,27.2,20.7,25.03333333333333,25.5,25.5,[25.5],1.0,27.2,3.2,27.9,26.0,1.0,27.2,13.1,28.1,26.0,1.0,20.7,13.2,27.6,26.0
2023-06-01 20:25:00,29.7,50.5,27.2,23.1,25.83333333333333,24.6,24.6,[24.6],1.0,27.2,0.9,27.0,26.0,1.0,27.2,23.0,27.4,26.0,1.0,23.1,13.1,27.3,26.0
2023-06-01 20:30:00,29.6,51.2,27.2,23.1,25.83333333333333,24.7,24.7,[24.7],1.0,27.2,3.2,28.1,26.0,1.0,27.2,1.2,27.6,26.0,1.0,23.1,13.4,27.7,26.0
2023-06-01 20:35:00,29.4,50.400000000000006,26.8,23.8,25.8,25.0,25.0,[25.0],1.0,26.8,3.2,27.4,26.0,1.0,26.8,22.9,27.9,26.0,1.0,23.8,23.2,27.7,26.0
2023-06-01 20:40:00,29.1,50.4,27.0,20.7,24.9,24.4,24.4,[24.4],1.0,27.0,0.9,27.8,26.0,1.0,27.0,2.5,27.0,26.0,1.0,20.7,13.5,27.2,26.0
2023-06-01 20:45:00,28.9,50.2,27.0,22.4,25.46666666666667,25.6,25.6,[25.6],1.0,27.0,3.2,28.0,26.0,1.0,27.0,22.7,28.0,26.0,1.0,22.4,23.4,28.0,26.0
2023-06-01 20:50:00,28.7,50.3,27.5,21.7,25.566666666666663,24.8,24.8,[24.8],1.0,27.5,3.2,27.2,26.0,1.0,27.5,22.7,27.1,26.0,1.0,21.7,23.3,27.4,26.0
2023-06-01 20:55:00,28.5,50.2,27.8,22.1,25.9,26.1,26.1,[26.1],1.0,27.8,3.2,28.6,26.0,1.0,27.8,7.6,28.2,26.0,1.0,22.1,13.2,28.1,26.0
2023-06-01 21:00:00,28.5,50.0,27.7,22.1,25.83333333333333,24.9,24.9,[24.9],1.0,27.7,3.2,27.4,26.0,1.0,27.7,14.0,27.2,26.0,1.0,22.1,22.8,27.3,26.0
2023-06-01 21:05:00,28.4,0.0,27.7,21.8,25.73333333333333,24.6,24.6,[24.6],1.0,27.7,3.2,27.9,26.0,1.0,27.7,13.4,27.7,26.0,1.0,21.8,13.2,27.8,26.0
2023-06-01 21:10:00,28.3,50.6,27.9,23.4,26.399999999999995,24.7,24.7,[24.7],1.0,27.9,3.2,28.2,26.0,1.0,27.9,13.4,27.5,26.0,1.0,23.4,22.9,27.9,26.0
2023-06-01 21:15:00,28.3,50.2,27.9,23.4,26.399999999999995,24.7,24.7,[24.7],1.0,27.9,3.2,28.1,26.0,1.0,27.9,13.4,27.4,26.0,1.0,23.4,23.0,27.5,26.0
2023-06-01 21:20:00,28.3,50.4,27.9,22.8,26.2,24.7,24.7,[24.7],1.0,27.9,3.2,28.0,26.0,1.0,27.9,13.4,27.7,26.0,1.0,22.8,13.0,27.6,26.0
2023-06-01 21:25:00,28.3,50.4,27.8,22.0,25.866666666666664,24.5,24.5,[24.5],1.0,27.8,3.2,27.5,26.0,1.0,27.8,22.6,27.8,26.0,1.0,22.0,13.2,27.5,26.0
2023-06-01 21:30:00,28.3,50.6,27.5,23.1,26.03333333333333,24.1,24.1,[24.1],1.0,27.5,0.9,27.6,26.0,1.0,27.5,22.6,28.0,26.0,1.0,23.1,12.9,27.3,26.0
2023-06-01 21:35:00,28.3,50.5,27.2,23.1,25.83333333333333,24.9,24.9,[24.9],1.0,27.2,3.2,27.7,26.0,1.0,27.2,22.4,28.6,26.0,1.0,23.1,13.1,27.8,26.0
2023-06-01 21:40:00,28.3,50.4,27.2,23.9,26.1,24.4,24.4,[24.4],1.0,27.2,2.3,26.8,26.0,1.0,27.2,22.6,27.5,26.0,1.0,23.9,13.6,27.3,26.0
2023-06-01 21:45:00,28.3,50.4,26.9,23.1,25.633333333333336,24.7,24.7,[24.7],1.0,26.9,3.2,28.6,26.0,1.0,26.9,1.2,27.9,26.0,1.0,23.1,12.4,28.1,26.0
2023-06-01 21:50:00,28.2,51.0,26.9,22.3,25.366666666666664,24.9,24.9,[24.9],1.0,26.9,3.2,27.7,26.0,1.0,26.9,22.9,27.8,26.0,1.0,22.3,22.9,27.8,26.0
2023-06-01 21:55:00,28.1,50.3,27.2,20.8,25.066666666666663,24.7,24.7,[24.7],1.0,27.2,0.9,27.9,26.0,1.0,27.2,12.8,27.1,26.0,1.0,20.8,13.4,27.5,26.0
2023-06-01 22:00:00,28.1,50.1,27.4,21.6,25.46666666666667,25.6,25.6,[25.6],1.0,27.4,3.2,27.7,26.0,1.0,27.4,23.1,27.8,26.0,1.0,21.6,23.0,27.8,26.0
2023-06-01 22:05:00,28.0,0.0,27.4,21.6,25.46666666666667,25.0,25.0,[25.0],1.0,27.4,0.9,27.6,26.0,1.0,27.4,1.3,27.3,26.0,1.0,21.6,13.2,27.7,26.0
2023-06-01 22:10:00,27.9,50.6,27.6,21.3,25.5,25.5,25.5,[25.5],1.0,27.6,3.2,27.8,26.0,1.0,27.6,22.5,27.4,26.0,1.0,21.3,23.0,27.7,26.0
2023-06-01 22:15:00,27.9,51.1,27.5,22.1,25.7,25.9,25.9,[25.9],1.0,27.5,3.2,28.0,26.0,1.0,27.5,13.0,27.8,26.0,1.0,22.1,13.0,27.6,26.0
2023-06-01 22:20:00,27.8,51.0,27.8,22.0,25.866666666666664,25.8,25.8,[25.8],1.0,27.8,3.2,27.8,26.0,1.0,27.8,22.8,27.9,26.0,1.0,22.0,13.1,27.8,26.0
2023-06-01 22:25:00,27.9,51.0,27.5,22.3,25.766666666666666,24.6,24.6,[24.6],1.0,27.5,3.2,27.2,26.0,1.0,27.5,22.6,27.7,26.0,1.0,22.3,13.0,27.6,26.0
2023-06-01 22:30:00,27.9,50.5,27.1,22.3,25.5,24.0,24.0,[24.0],1.0,27.1,0.9,28.0,26.0,1.0,27.1,13.6,26.6,26.0,1.0,22.3,13.0,27.4,26.0
2023-06-01 22:35:00,27.9,50.6,27.6,23.1,26.100000000000005,25.4,25.4,[25.4],1.0,27.6,3.2,28.4,26.0,1.0,27.6,22.8,27.9,26.0,1.0,23.1,23.1,28.2,26.0
2023-06-01 22:40:00,28.0,50.5,27.6,23.1,26.100000000000005,24.7,24.7,[24.7],1.0,27.6,3.2,27.6,26.0,1.0,27.6,1.6,27.4,26.0,1.0,23.1,13.4,27.7,26.0
2023-06-01 22:45:00,28.0,50.6,27.8,21.5,25.7,25.8,25.8,[25.8],1.0,27.8,3.2,27.9,26.0,1.0,27.8,22.7,27.7,26.0,1.0,21.5,22.9,27.7,26.0
2023-06-01 22:50:00,27.9,50.5,27.6,20.7,25.3,25.6,25.6,[25.6],1.0,27.6,3.2,27.6,26.0,1.0,27.6,12.8,27.7,26.0,1.0,20.7,13.6,27.5,26.0
2023-06-01 22:55:00,27.9,50.5,27.6,21.7,25.633333333333336,25.5,25.5,[25.5],1.0,27.6,3.2,27.4,26.0,1.0,27.6,22.6,28.0,26.0,1.0,21.7,13.2,27.4,26.0
2023-06-01 23:00:00,27.8,50.3,27.1,21.7,25.3,24.2,24.2,[24.2],1.0,27.1,0.9,27.7,26.0,1.0,27.1,22.6,27.2,26.0,1.0,21.7,13.0,27.1,26.0
2023-06-01 23:05:00,27.7,0.0,27.4,23.2,26.0,25.6,25.6,[25.6],1.0,27.4,3.2,28.3,26.0,1.0,27.4,21.9,28.9,26.0,1.0,23.2,13.2,28.4,26.0
2023-06-01 23:10:00,27.8,50.900000000000006,27.5,22.2,25.73333333333333,24.7,24.7,[24.7],1.0,27.5,3.2,27.2,26.0,1.0,27.5,22.7,27.4,26.0,1.0,22.2,22.7,27.6,26.0
2023-06-01 23:15:00,27.7,51.3,27.1,21.9,25.366666666666664,25.0,25.0,[25.0],1.0,27.1,0.9,28.1,26.0,1.0,27.1,12.7,27.7,26.0,1.0,21.9,13.1,27.5,26.0
2023-06-01 23:20:00,27.6,50.7,27.1,22.5,25.566666666666663,24.8,24.8,[24.8],1.0,27.1,3.2,27.1,26.0,1.0,27.1,22.7,28.2,26.0,1.0,22.5,12.8,27.5,26.0
2023-06-01 23:25:00,27.6,50.6,27.2,22.9,25.766666666666666,24.2,24.2,[24.2],1.0,27.2,0.8,28.1,26.0,1.0,27.2,1.2,27.5,26.0,1.0,22.9,3.5,27.7,26.0
2023-06-01 23:30:00,27.5,50.900000000000006,27.4,23.5,26.1,25.0,25.0,[25.0],1.0,27.4,3.2,27.7,26.0,1.0,27.4,22.5,28.4,26.0,1.0,23.5,22.8,27.9,26.0
2023-06-01 23:35:00,27.5,50.5,27.1,23.5,25.9,24.2,24.2,[24.2],1.0,27.1,0.9,27.5,26.0,1.0,27.1,13.1,26.4,26.0,1.0,23.5,14.1,27.2,26.0
2023-06-01 23:40:00,27.4,50.400000000000006,27.1,21.1,25.100000000000005,25.6,25.6,[25.6],1.0,27.1,3.2,28.5,26.0,1.0,27.1,1.2,28.3,26.0,1.0,21.1,12.9,28.1,26.0
2023-06-01 23:45:00,27.4,50.400000000000006,27.4,21.6,25.46666666666667,24.7,24.7,[24.7],1.0,27.4,3.2,27.0,26.0,1.0,27.4,22.6,27.1,26.0,1.0,21.6,23.0,27.3,26.0
2023-06-01 23:50:00,27.5,50.6,27.4,21.6,25.46666666666667,25.4,25.4,[25.4],1.0,27.4,3.1,28.7,26.0,1.0,27.4,1.2,28.2,26.0,1.0,21.6,13.0,28.0,26.0
2023-06-01 23:55:00,27.4,50.400000000000006,27.6,21.7,25.633333333333336,24.8,24.8,[24.8],1.0,27.6,3.2,27.3,26.0,1.0,27.6,22.4,27.1,26.0,1.0,21.7,22.9,27.2,26.0
2023-06-02 00:00:00,27.4,50.8,27.6,21.7,25.633333333333336,26.0,26.0,[26.0],1.0,27.6,3.2,28.6,26.0,1.0,27.6,21.2,28.1,26.0,1.0,21.7,22.2,28.1,26.0
2023-06-02 00:05:00,27.3,0.0,27.8,21.7,25.766666666666666,24.7,24.7,[24.7],1.0,27.8,3.2,27.7,26.0,1.0,27.8,13.4,27.1,26.0,1.0,21.7,23.1,27.3,26.0
2023-06-02 00:10:00,27.3,50.8,27.8,22.4,26.0,26.1,26.1,[26.1],1.0,27.8,3.2,28.8,26.0,1.0,27.8,10.4,28.2,26.0,1.0,22.4,23.0,28.1,26.0
2023-06-02 00:15:00,27.4,50.8,27.9,21.6,25.8,25.0,25.0,[25.0],1.0,27.9,3.2,27.8,26.0,1.0,27.9,13.4,27.4,26.0,1.0,21.6,13.3,27.3,26.0
2023-06-02 00:20:00,27.4,50.7,27.9,21.6,25.8,24.7,24.7,[24.7],1.0,27.9,3.2,28.1,26.0,1.0,27.9,22.1,28.1,26.0,1.0,21.6,13.1,27.8,26.0
2023-06-02 00:25:00,27.4,50.8,27.6,21.6,25.600000000000005,24.3,24.3,[24.3],1.0,27.6,3.2,27.0,26.0,1.0,27.6,22.5,28.1,26.0,1.0,21.6,12.8,27.4,26.0
2023-06-02 00:30:00,27.4,50.9,27.6,23.6,26.26666666666667,24.0,24.0,[24.0],1.0,27.6,3.2,27.8,26.0,1.0,27.6,12.7,28.0,26.0,1.0,23.6,13.2,27.4,26.0
2023-06-02 00:35:00,27.5,50.8,27.0,24.2,26.066666666666663,24.8,24.8,[24.8],1.0,27.0,3.2,27.1,26.0,1.0,27.0,22.4,28.4,26.0,1.0,24.2,12.9,27.7,26.0
2023-06-02 00:40:00,27.5,50.8,26.8,24.5,26.03333333333333,24.2,24.2,[24.2],1.0,26.8,3.2,28.1,26.0,1.0,26.8,1.2,27.5,26.0,1.0,24.5,13.2,27.5,26.0
2023-06-02 00:45:00,27.5,50.9,27.4,24.5,26.433333333333334,24.9,24.9,[24.9],1.0,27.4,3.2,27.3,26.0,1.0,27.4,22.7,28.1,26.0,1.0,24.5,22.8,27.9,26.0
2023-06-02 00:50:00,27.4,50.5,27.0,22.0,25.33333333333333,24.3,24.3,[24.3],1.0,27.0,0.9,27.7,26.0,1.0,27.0,1.3,26.8,26.0,1.0,22.0,22.9,27.4,26.0
2023-06-02 00:55:00,27.4,50.7,27.3,21.1,25.23333333333333,25.8,25.8,[25.8],1.0,27.3,3.2,28.2,26.0,1.0,27.3,13.0,28.2,26.0,1.0,21.1,12.9,28.0,26.0
2023-06-02 01:00:00,27.4,50.7,27.4,21.0,25.266666666666666,25.0,25.0,[25.0],1.0,27.4,3.3,27.3,26.0,1.0,27.4,22.6,27.3,26.0,1.0,21.0,23.1,27.4,26.0
2023-06-02 01:05:00,27.6,0.0,27.7,21.0,25.46666666666667,25.8,25.8,[25.8],1.0,27.7,3.2,28.1,26.0,1.0,27.7,22.4,27.9,26.0,1.0,21.0,22.3,27.9,26.0
2023-06-02 01:10:00,27.6,50.5,27.5,21.2,25.4,25.5,25.5,[25.5],1.0,27.5,3.2,27.6,26.0,1.0,27.5,12.8,27.5,26.0,1.0,21.2,12.9,27.4,26.0
2023-06-02 01:15:00,27.6,51.0,27.7,21.2,25.53333333333333,26.3,26.3,[26.3],1.0,27.7,3.2,28.0,26.0,1.0,27.7,21.2,27.9,26.0,1.0,21.2,12.9,27.8,26.0
2023-06-02 01:20:00,27.5,50.5,27.7,21.8,25.73333333333333,25.1,25.1,[25.1],1.0,27.7,3.2,27.3,26.0,1.0,27.7,22.6,27.8,26.0,1.0,21.8,12.8,27.7,26.0
2023-06-02 01:25:00,27.5,50.7,27.3,22.2,25.6,24.4,24.4,[24.4],1.0,27.3,0.9,27.8,26.0,1.0,27.3,22.6,27.1,26.0,1.0,22.2,13.0,27.5,26.0
2023-06-02 01:30:00,27.4,50.6,27.5,22.6,25.866666666666664,25.5,25.5,[25.5],1.0,27.5,3.2,28.8,26.0,1.0,27.5,1.2,28.3,26.0,1.0,22.6,23.1,28.5,26.0
2023-06-02 01:35:00,27.4,50.5,27.5,23.1,26.03333333333333,24.9,24.9,[24.9],1.0,27.5,3.2,27.3,26.0,1.0,27.5,13.6,27.1,26.0,1.0,23.1,22.9,27.5,26.0
2023-06-02 01:40:00,27.4,50.5,27.6,21.6,25.600000000000005,24.6,24.6,[24.6],1.0,27.6,3.2,27.7,26.0,1.0,27.6,13.4,27.6,26.0,1.0,21.6,12.9,27.5,26.0
2023-06-02 01:45:00,27.3,50.5,27.6,22.0,25.73333333333333,24.3,24.3,[24.3],1.0,27.6,3.2,27.5,26.0,1.0,27.6,22.3,28.0,26.0,1.0,22.0,13.0,27.5,26.0
2023-06-02 01:50:00,27.3,50.4,27.1,23.2,25.8,23.8,23.8,[23.8],1.0,27.1,3.2,27.7,26.0,1.0,27.1,13.2,27.7,26.0,1.0,23.2,12.8,27.2,26.0
2023-06-02 01:55:00,27.3,50.4,27.2,23.9,26.1,25.1,25.1,[25.1],1.0,27.2,3.2,27.5,26.0,1.0,27.2,21.9,28.4,26.0,1.0,23.9,13.2,27.8,26.0
2023-06-02 02:00:00,27.3,50.5,26.8,21.9,25.166666666666668,24.2,24.2,[24.2],1.0,26.8,0.9,27.9,26.0,1.0,26.8,3.2,26.9,26.0,1.0,21.9,12.8,27.4,26.0
2023-06-02 02:05:00,27.3,0.0,26.8,22.6,25.4,25.2,25.2,[25.2],1.0,26.8,3.2,27.7,26.0,1.0,26.8,22.4,28.3,26.0,1.0,22.6,22.7,28.1,26.0
2023-06-02 02:10:00,27.3,50.900000000000006,27.2,22.6,25.666666666666668,24.2,24.2,[24.2],1.0,27.2,0.9,27.5,26.0,1.0,27.2,22.6,26.3,26.0,1.0,22.6,22.6,27.0,26.0
2023-06-02 02:15:00,27.3,50.900000000000006,27.4,22.1,25.633333333333336,25.4,25.4,[25.4],1.0,27.4,3.2,28.0,26.0,1.0,27.4,22.4,28.6,26.0,1.0,22.1,22.6,28.1,26.0
2023-06-02 02:20:00,27.3,50.5,27.4,21.5,25.433333333333334,24.6,24.6,[24.6],1.0,27.4,3.2,27.0,26.0,1.0,27.4,22.6,27.3,26.0,1.0,21.5,22.7,27.5,26.0
2023-06-02 02:25:00,27.2,50.5,27.4,21.0,25.266666666666666,25.1,25.1,[25.1],1.0,27.4,3.2,27.8,26.0,1.0,27.4,12.9,27.8,26.0,1.0,21.0,12.9,27.7,26.0
2023-06-02 02:30:00,27.2,50.7,27.4,21.0,25.266666666666666,25.1,25.1,[25.1],1.0,27.4,3.2,27.1,26.0,1.0,27.4,22.4,27.9,26.0,1.0,21.0,12.8,27.7,26.0
2023-06-02 02:35:00,27.2,50.8,27.1,22.3,25.5,24.5,24.5,[24.5],1.0,27.1,3.2,27.9,26.0,1.0,27.1,1.2,27.2,26.0,1.0,22.3,13.0,27.6,26.0
2023-06-02 02:40:00,27.1,50.6,27.6,22.8,26.0,25.1,25.1,[25.1],1.0,27.6,3.2,27.6,26.0,1.0,27.6,22.4,27.4,26.0,1.0,22.8,22.6,27.8,26.0
2023-06-02 02:45:00,27.1,50.8,27.5,22.8,25.933333333333334,24.5,24.5,[24.5],1.0,27.5,3.2,27.5,26.0,1.0,27.5,13.4,27.4,26.0,1.0,22.8,13.3,27.5,26.0
2023-06-02 02:50:00,27.0,50.3,27.6,22.8,26.0,24.5,24.5,[24.5],1.0,27.6,3.2,27.9,26.0,1.0,27.6,13.3,27.8,26.0,1.0,22.8,13.0,28.0,26.0
2023-06-02 02:55:00,27.0,50.5,27.6,22.8,26.0,,,,1.0,27.6,3.2,28.0,26.0,1.0,27.6,12.7,27.4,26.0,1.0,22.8,22.7,27.6,26.0
2023-06-02 03:00:00,27.0,51.5,27.9,22.5,26.1,24.6,24.6,[24.6],1.0,27.9,3.2,28.0,26.0,1.0,27.9,13.3,27.7,26.0,1.0,22.5,12.8,27.7,26.0
2023-06-02 03:05:00,27.1,0.0,27.9,22.3,26.03333333333333,24.4,24.4,[24.4],1.0,27.9,3.2,27.6,26.0,1.0,27.9,22.5,27.5,26.0,1.0,22.3,22.7,27.7,26.0
2023-06-02 03:10:00,27.1,50.900000000000006,27.9,21.3,25.7,24.2,24.2,[24.2],1.0,27.9,3.2,27.7,26.0,1.0,27.9,13.3,27.5,26.0,1.0,21.3,12.8,27.4,26.0
2023-06-02 03:15:00,27.1,50.900000000000006,27.6,22.1,25.76666666666667,24.2,24.2,[24.2],1.0,27.6,3.2,27.3,26.0,1.0,27.6,22.5,28.0,26.0,1.0,22.1,13.0,27.8,26.0
2023-06-02 03:20:00,27.2,50.7,27.2,22.1,25.5,23.6,23.6,[23.6],1.0,27.2,0.9,27.9,26.0,1.0,27.2,22.4,27.0,26.0,1.0,22.1,12.8,27.2,26.0
2023-06-02 03:25:00,27.2,50.8,26.9,24.1,25.96666666666667,25.1,25.1,[25.1],1.0,26.9,3.2,28.5,26.0,1.0,26.9,22.0,28.6,26.0,1.0,24.1,23.2,28.3,26.0
2023-06-02 03:30:00,27.1,50.7,27.3,24.1,26.23333333333333,24.5,24.5,[24.5],1.0,27.3,3.2,26.9,26.0,1.0,27.3,22.3,27.5,26.0,1.0,24.1,22.5,27.5,26.0
2023-06-02 03:35:00,27.0,50.8,27.4,21.6,25.46666666666667,25.3,25.3,[25.3],1.0,27.4,3.2,28.6,26.0,1.0,27.4,1.2,28.6,26.0,1.0,21.6,13.8,28.3,26.0
2023-06-02 03:40:00,26.9,50.7,27.1,21.6,25.26666666666667,,,,1.0,27.1,0.9,28.0,26.0,1.0,27.1,1.3,28.3,26.0,1.0,21.6,12.8,28.0,26.0
2023-06-02 03:45:00,27.0,50.4,27.1,20.9,25.03333333333333,24.6,24.6,[24.6],1.0,27.1,0.9,28.1,26.0,1.0,27.1,12.7,27.2,26.0,1.0,20.9,13.4,27.2,26.0
2023-06-02 03:50:00,27.0,50.6,27.4,21.8,25.53333333333333,25.3,25.3,[25.3],1.0,27.4,3.2,27.7,26.0,1.0,27.4,22.6,28.0,26.0,1.0,21.8,12.9,27.8,26.0
2023-06-02 03:55:00,27.0,50.6,27.2,22.1,25.5,24.3,24.3,[24.3],1.0,27.2,0.9,27.7,26.0,1.0,27.2,22.4,27.1,26.0,1.0,22.1,13.1,27.5,26.0
2023-06-02 04:00:00,27.1,50.6,27.2,23.0,25.8,25.6,25.6,[25.6],1.0,27.2,3.2,28.8,26.0,1.0,27.2,1.2,28.3,26.0,1.0,23.0,18.2,28.5,26.0
2023-06-02 04:05:00,27.0,0.0,27.6,22.5,25.9,25.0,25.0,[25.0],1.0,27.6,3.2,27.4,26.0,1.0,27.6,13.2,27.3,26.0,1.0,22.5,22.7,27.5,26.0
2023-06-02 04:10:00,27.0,50.6,27.6,22.1,25.76666666666667,26.3,26.3,[26.3],1.0,27.6,3.3,27.8,26.0,1.0,27.6,12.8,27.8,26.0,1.0,22.1,12.9,27.3,26.0
2023-06-02 04:15:00,27.0,50.6,27.8,22.0,25.866666666666664,26.1,26.1,[26.1],1.0,27.8,3.2,27.8,26.0,1.0,27.8,22.5,27.8,26.0,1.0,22.0,13.0,27.7,26.0
2023-06-02 04:20:00,27.0,50.4,27.6,22.3,25.83333333333333,24.8,24.8,[24.8],1.0,27.6,3.2,27.4,26.0,1.0,27.6,22.5,27.9,26.0,1.0,22.3,12.8,27.6,26.0
2023-06-02 04:25:00,26.9,50.5,27.6,22.3,25.83333333333333,24.1,24.1,[24.1],1.0,27.6,2.5,28.1,26.0,1.0,27.6,1.7,26.5,26.0,1.0,22.3,13.0,27.5,26.0
2023-06-02 04:30:00,26.9,50.6,27.2,23.0,25.8,25.5,25.5,[25.5],1.0,27.2,3.2,28.1,26.0,1.0,27.2,22.7,27.8,26.0,1.0,23.0,22.9,28.1,26.0
2023-06-02 04:35:00,26.9,50.900000000000006,27.5,22.4,25.8,24.6,24.6,[24.6],1.0,27.5,3.2,27.4,26.0,1.0,27.5,13.5,27.2,26.0,1.0,22.4,22.8,27.3,26.0
2023-06-02 04:40:00,26.8,50.5,27.5,21.8,25.6,24.5,24.5,[24.5],1.0,27.5,3.2,27.9,26.0,1.0,27.5,13.3,28.0,26.0,1.0,21.8,12.8,27.8,26.0
2023-06-02 04:45:00,26.8,50.5,27.6,21.5,25.566666666666663,24.2,24.2,[24.2],1.0,27.6,3.2,27.0,26.0,1.0,27.6,22.5,28.2,26.0,1.0,21.5,12.8,27.5,26.0
2023-06-02 04:50:00,26.8,50.3,27.0,22.8,25.6,24.8,24.8,[24.8],1.0,27.0,3.2,28.2,26.0,1.0,27.0,1.2,27.7,26.0,1.0,22.8,12.8,27.7,26.0
2023-06-02 04:55:00,26.8,,27.0,23.0,25.666666666666668,24.5,24.5,[24.5],1.0,27.0,3.2,27.4,26.0,1.0,27.0,22.5,28.0,26.0,1.0,23.0,22.6,27.8,26.0
2023-06-02 05:00:00,26.8,50.3,27.1,20.5,24.9,24.2,24.2,[24.2],1.0,27.1,0.9,27.7,26.0,1.0,27.1,12.7,26.9,26.0,1.0,20.5,13.0,27.6,26.0
2023-06-02 05:05:00,26.8,50.5,27.5,21.2,25.4,25.1,25.1,[25.1],1.0,27.5,3.2,27.5,26.0,1.0,27.5,22.7,27.5,26.0,1.0,21.2,22.6,27.6,26.0
2023-06-02 05:10:00,26.7,50.5,27.5,20.7,25.23333333333333,25.2,25.2,[25.2],1.0,27.5,3.2,27.5,26.0,1.0,27.5,12.7,27.7,26.0,1.0,20.7,13.0,27.4,26.0
2023-06-02 05:15:00,26.7,0.0,27.3,20.2,24.933333333333334,25.3,25.3,[25.3],1.0,27.3,,27.2,26.0,1.0,27.3,,27.9,26.0,1.0,20.2,,27.2,26.0
2023-06-02 05:20:00,26.7,50.4,26.8,23.2,25.6,24.2,24.2,[24.2],1.0,26.8,0.9,27.7,26.0,1.0,26.8,13.2,26.9,26.0,1.0,23.2,13.0,27.2,26.0
2023-06-02 05:25:00,26.7,51.0,27.2,23.2,25.866666666666664,25.3,25.3,[25.3],1.0,27.2,3.2,27.9,26.0,1.0,27.2,22.9,28.3,26.0,1.0,23.2,22.9,27.3,26.0
2023-06-02 05:30:00,26.7,50.4,27.2,23.9,26.1,,,,1.0,27.2,0.9,27.0,26.0,1.0,27.2,1.2,27.4,26.0,1.0,23.9,13.0,27.3,26.0
2023-06-02 05:35:00,26.7,50.5,27.2,23.9,26.1,25.5,25.5,[25.5],1.0,27.2,3.2,28.6,26.0,1.0,27.2,10.9,28.0,26.0,1.0,23.9,23.3,28.0,26.0
2023-06-02 05:40:00,26.8,50.4,27.6,21.8,25.666666666666668,25.0,25.0,[25.0],1.0,27.6,3.2,27.4,26.0,1.0,27.6,22.4,27.3,26.0,1.0,21.8,22.7,27.5,26.0
2023-06-02 05:45:00,26.8,50.3,27.6,21.8,25.666666666666668,26.0,26.0,[26.0],1.0,27.6,3.2,27.6,26.0,1.0,27.6,12.8,27.8,26.0,1.0,21.8,13.0,27.6,26.0
2023-06-02 05:50:00,26.8,50.1,27.6,22.0,25.73333333333333,25.6,25.6,[25.6],1.0,27.6,3.2,27.5,26.0,1.0,27.6,22.6,27.8,26.0,1.0,22.0,12.9,27.7,26.0
2023-06-02 05:55:00,26.8,50.0,27.6,22.2,25.8,24.4,24.4,[24.4],1.0,27.6,3.2,27.0,26.0,1.0,27.6,22.6,27.8,26.0,1.0,22.2,12.9,27.5,26.0
2023-06-02 06:00:00,26.9,50.2,27.4,22.3,25.7,24.3,24.3,[24.3],1.0,27.4,3.2,27.7,26.0,1.0,27.4,1.2,27.3,26.0,1.0,22.3,13.0,27.8,26.0
2023-06-02 06:05:00,27.0,0.0,27.6,22.7,25.96666666666667,24.8,24.8,[24.8],1.0,27.6,3.2,27.4,26.0,1.0,27.6,22.6,27.3,26.0,1.0,22.7,22.7,27.6,26.0
2023-06-02 06:10:00,27.0,51.2,27.5,22.7,25.9,25.1,25.1,[25.1],1.0,27.5,3.2,28.3,26.0,1.0,27.5,1.2,27.7,26.0,1.0,22.7,13.0,27.4,26.0
2023-06-02 06:15:00,27.1,50.3,27.5,21.4,25.46666666666667,25.2,25.2,[25.2],1.0,27.5,3.2,27.7,26.0,1.0,27.5,22.6,27.5,26.0,1.0,21.4,22.6,27.4,26.0
2023-06-02 06:20:00,27.2,50.5,27.5,20.8,25.266666666666666,25.9,25.9,[25.9],1.0,27.5,3.2,27.9,26.0,1.0,27.5,12.7,28.1,26.0,1.0,20.8,13.0,27.6,26.0
2023-06-02 06:25:00,27.3,50.6,27.5,22.4,25.8,24.8,24.8,[24.8],1.0,27.5,3.2,27.1,26.0,1.0,27.5,22.6,28.0,26.0,1.0,22.4,12.9,27.3,26.0
2023-06-02 06:30:00,27.3,50.4,26.8,22.4,25.33333333333333,24.4,24.4,[24.4],1.0,26.8,1.4,28.3,26.0,1.0,26.8,1.2,27.9,26.0,1.0,22.4,3.1,28.2,26.0
2023-06-02 06:35:00,27.3,50.5,26.9,23.9,25.866666666666664,25.0,25.0,[25.0],1.0,26.9,3.2,28.1,26.0,1.0,26.8,22.8,28.4,26.0,1.0,23.9,23.0,28.2,26.0
2023-06-02 06:40:00,27.4,50.3,27.3,23.9,26.166666666666668,24.3,24.3,[24.3],1.0,27.3,0.9,27.4,26.0,1.0,27.3,13.2,27.2,26.0,1.0,23.9,22.8,27.3,26.0
2023-06-02 06:45:00,27.4,50.3,27.2,21.3,25.23333333333333,25.6,25.6,[25.6],1.0,27.2,3.2,28.6,26.0,1.0,27.2,1.2,28.4,26.0,1.0,21.3,12.9,28.2,26.0
2023-06-02 06:50:00,27.5,50.3,27.4,20.9,25.23333333333333,24.9,24.9,[24.9],1.0,27.4,3.2,27.1,26.0,1.0,27.4,22.7,27.3,26.0,1.0,20.9,23.1,27.4,26.0
2023-06-02 06:55:00,27.6,50.3,27.2,20.7,25.03333333333333,25.3,25.3,[25.3],1.0,27.2,2.0,27.9,26.0,1.0,27.2,12.8,27.9,26.0,1.0,20.7,12.9,27.7,26.0
2023-06-02 07:00:00,27.7,50.3,27.5,21.8,25.6,24.9,24.9,[24.9],1.0,27.5,3.2,27.3,26.0,1.0,27.5,22.7,27.7,26.0,1.0,21.8,13.0,27.7,26.0
2023-06-02 07:05:00,27.8,0.0,27.5,22.2,25.73333333333333,24.3,24.3,[24.3],1.0,27.5,0.9,27.7,26.0,1.0,27.5,23.0,27.0,26.0,1.0,22.2,13.1,27.6,26.0
2023-06-02 07:10:00,27.9,50.5,27.2,22.6,25.666666666666668,25.4,25.4,[25.4],1.0,27.2,3.2,28.6,26.0,1.0,27.2,1.2,28.2,26.0,1.0,22.6,23.5,28.4,26.0
2023-06-02 07:15:00,27.9,50.4,27.5,23.1,26.03333333333333,24.7,24.7,[24.7],1.0,27.5,3.2,27.3,26.0,1.0,27.5,13.7,27.2,26.0,1.0,23.1,23.0,27.5,26.0
2023-06-02 07:20:00,28.2,50.4,27.5,22.2,25.73333333333333,24.5,24.5,[24.5],1.0,27.5,3.2,27.9,26.0,1.0,27.5,13.4,27.5,26.0,1.0,22.2,13.0,27.9,26.0
2023-06-02 07:25:00,28.3,50.3,27.8,23.2,26.266666666666666,24.6,24.6,[24.6],1.0,27.8,3.2,28.0,26.0,1.0,27.8,13.4,27.5,26.0,1.0,23.2,22.8,27.9,26.0
2023-06-02 07:30:00,28.3,50.5,27.9,22.7,26.166666666666668,24.7,24.7,[24.7],1.0,27.9,3.2,28.0,26.0,1.0,27.9,13.6,27.4,26.0,1.0,22.7,23.2,27.5,26.0
2023-06-02 07:35:00,28.5,50.5,27.9,22.3,26.03333333333333,24.7,24.7,[24.7],,27.9,,,,,27.9,,,,,22.3,,,
2023-06-02 07:40:00,28.7,50.4,27.9,22.3,26.03333333333333,24.6,24.6,[24.6],1.0,27.9,3.2,27.7,26.0,1.0,27.9,23.2,28.1,26.0,1.0,22.3,13.2,27.7,26.0
2023-06-02 07:45:00,28.7,50.5,27.9,21.5,25.766666666666666,24.1,24.1,[24.1],1.0,27.9,3.2,27.1,26.0,1.0,27.9,23.0,28.3,26.0,1.0,21.5,13.0,27.6,26.0
2023-06-02 07:50:00,29.0,50.6,27.6,23.9,26.366666666666664,24.0,24.0,[24.0],1.0,27.6,3.2,28.1,26.0,1.0,27.6,1.7,27.6,26.0,1.0,23.9,13.3,27.6,26.0
2023-06-02 07:55:00,29.2,50.6,27.0,23.6,25.866666666666664,25.0,25.0,[25.0],1.0,27.0,3.2,27.5,26.0,1.0,27.0,23.0,28.1,26.0,1.0,23.6,23.1,28.0,26.0
2023-06-02 08:00:00,29.3,50.4,27.1,21.9,25.366666666666664,24.3,24.3,[24.3],1.0,27.1,3.2,27.0,26.0,1.0,27.1,13.4,27.4,26.0,1.0,21.9,13.0,27.5,26.0
2023-06-02 08:05:00,29.4,0.0,27.4,21.9,25.566666666666663,25.5,25.5,[25.5],1.0,27.4,3.2,28.0,26.0,1.0,27.4,23.4,28.1,26.0,1.0,21.9,23.5,27.9,26.0
2023-06-02 08:10:00,29.4,50.4,27.3,21.6,25.4,24.7,24.7,[24.7],1.0,27.3,3.2,27.3,26.0,1.0,27.3,23.1,27.4,26.0,1.0,21.6,13.8,27.3,26.0
2023-06-02 08:15:00,29.8,50.5,27.4,20.4,25.066666666666663,25.5,25.5,[25.5],1.0,27.4,3.2,27.8,26.0,1.0,27.4,22.9,27.9,26.0,1.0,20.4,13.6,27.9,26.0
2023-06-02 08:20:00,30.0,50.9,27.4,22.1,25.633333333333336,24.7,24.7,[24.7],1.0,27.4,3.2,27.1,26.0,1.0,27.4,23.3,27.9,26.0,1.0,22.1,13.5,27.7,26.0
2023-06-02 08:25:00,30.3,51.3,27.1,22.4,25.53333333333333,24.5,24.5,[24.5],1.0,27.1,3.2,27.9,26.0,1.0,27.1,1.6,27.5,26.0,1.0,22.4,13.5,27.9,26.0
2023-06-02 08:30:00,30.4,51.2,27.7,22.9,26.1,25.5,25.5,[25.5],1.0,27.7,3.2,27.8,26.0,1.0,27.7,23.6,27.7,26.0,1.0,22.9,23.6,28.0,26.0
2023-06-02 08:35:00,30.7,50.8,27.7,22.9,26.1,25.7,25.7,[25.7],1.0,27.7,3.2,27.7,26.0,1.0,27.7,13.4,27.6,26.0,1.0,22.9,13.6,27.6,26.0
2023-06-02 08:40:00,30.7,50.6,27.5,21.7,25.566666666666663,26.0,26.0,[26.0],1.0,27.5,3.2,27.7,26.0,1.0,27.5,23.4,27.9,26.0,1.0,21.7,13.5,27.8,26.0
2023-06-02 08:45:00,30.9,50.8,27.5,22.3,25.766666666666666,24.7,24.7,[24.7],1.0,27.5,3.2,27.1,26.0,1.0,27.5,23.4,27.9,26.0,1.0,22.3,13.7,27.7,26.0
2023-06-02 08:50:00,30.9,50.6,27.2,22.5,25.633333333333336,24.7,24.7,[24.7],1.0,27.2,3.2,27.8,26.0,1.0,27.2,1.7,27.4,26.0,1.0,22.5,13.5,28.0,26.0
2023-06-02 08:55:00,31.0,50.5,27.2,22.5,25.633333333333336,25.4,25.4,[25.4],1.0,27.2,3.2,27.7,26.0,1.0,27.2,23.2,27.5,26.0,1.0,22.5,23.7,27.8,26.0
2023-06-02 09:00:00,31.1,50.9,27.6,22.8,26.0,,,,1.0,27.6,3.2,27.5,26.0,1.0,27.6,13.8,27.2,26.0,1.0,22.8,23.4,27.4,26.0
2023-06-02 09:05:00,31.3,0.0,27.6,21.8,25.666666666666668,24.7,24.7,[24.7],1.0,27.6,3.2,27.8,26.0,1.0,27.6,13.7,28.0,26.0,1.0,21.8,13.2,27.7,26.0
2023-06-02 09:10:00,31.4,50.6,27.7,21.8,25.73333333333333,24.4,24.4,[24.4],1.0,27.7,3.2,27.2,26.0,1.0,27.7,23.2,28.2,26.0,1.0,21.8,13.5,27.5,26.0
2023-06-02 09:15:00,31.6,50.5,27.6,23.6,26.26666666666667,24.1,24.1,[24.1],1.0,27.6,0.9,28.1,26.0,1.0,27.6,3.7,27.1,26.0,1.0,23.6,13.3,27.3,26.0
2023-06-02 09:20:00,31.8,50.7,27.5,23.6,26.2,25.2,25.2,[25.2],1.0,27.5,3.2,28.3,26.0,1.0,27.5,23.3,28.1,26.0,1.0,23.6,23.8,28.1,26.0
2023-06-02 09:25:00,32.2,50.9,27.3,21.1,25.23333333333333,24.4,24.4,[24.4],1.0,27.3,0.9,27.5,26.0,1.0,27.3,14.1,26.6,26.0,1.0,21.1,23.5,27.2,26.0
2023-06-02 09:30:00,32.3,50.8,27.2,21.3,25.23333333333333,25.7,25.7,[25.7],1.0,27.2,3.2,28.5,26.0,1.0,27.2,23.0,28.4,26.0,1.0,21.3,23.7,28.1,26.0
2023-06-02 09:35:00,32.2,50.7,27.4,21.3,25.366666666666664,24.9,24.9,[24.9],1.0,27.4,3.2,27.1,26.0,1.0,27.4,14.0,27.3,26.0,1.0,21.3,13.5,27.3,26.0
2023-06-02 09:40:00,32.3,50.7,27.2,20.4,24.933333333333334,25.6,25.6,[25.6],1.0,27.2,3.2,27.9,26.0,1.0,27.2,13.5,28.2,26.0,1.0,20.4,13.3,27.7,26.0
2023-06-02 09:45:00,32.6,50.8,27.3,23.1,25.9,24.8,24.8,[24.8],1.0,27.3,3.2,27.0,26.0,1.0,27.3,23.5,28.3,26.0,1.0,23.1,13.4,27.4,26.0
2023-06-02 09:50:00,32.7,51.1,26.8,23.1,25.566666666666663,24.3,24.3,[24.3],1.0,26.8,0.8,27.8,26.0,1.0,26.8,2.0,27.5,26.0,1.0,23.1,13.4,27.4,26.0
2023-06-02 09:55:00,32.9,50.7,26.8,23.5,25.7,25.2,25.2,[25.2],1.0,26.8,3.2,27.6,26.0,1.0,26.8,24.0,28.0,26.0,1.0,23.5,24.0,27.8,26.0
2023-06-02 10:00:00,33.3,50.5,27.1,20.8,25.0,24.4,24.4,[24.4],1.0,27.1,0.9,27.5,26.0,1.0,27.1,14.3,26.9,26.0,1.0,20.8,23.8,27.2,26.0
2023-06-02 10:05:00,33.2,0.0,27.4,21.7,25.5,25.3,25.3,[25.3],1.0,27.4,3.2,27.8,26.0,1.0,27.4,23.9,28.1,26.0,1.0,21.7,24.0,28.0,26.0
2023-06-02 10:10:00,33.4,50.8,27.4,21.7,25.5,24.7,24.7,[24.7],1.0,27.4,3.2,27.2,26.0,1.0,27.4,14.0,27.3,26.0,1.0,21.7,23.9,27.4,26.0
2023-06-02 10:15:00,33.4,51.1,27.4,22.4,25.73333333333333,24.4,24.4,[24.4],1.0,27.4,3.2,27.8,26.0,1.0,27.4,13.8,27.8,26.0,1.0,22.4,13.6,27.9,26.0
2023-06-02 10:20:00,33.3,51.400000000000006,27.4,22.4,25.73333333333333,24.7,24.7,[24.7],1.0,27.4,3.2,27.9,26.0,1.0,27.4,13.9,27.3,26.0,1.0,22.4,23.5,27.7,26.0
2023-06-02 10:25:00,33.5,50.5,27.8,22.4,26.0,24.8,24.8,[24.8],1.0,27.8,3.2,28.0,26.0,1.0,27.8,14.0,27.2,26.0,1.0,22.4,24.0,27.6,26.0
2023-06-02 10:30:00,33.6,50.900000000000006,27.8,22.1,25.9,24.8,24.8,[24.8],1.0,27.8,3.2,28.1,26.0,1.0,27.8,14.0,27.5,26.0,1.0,22.1,13.6,27.5,26.0
2023-06-02 10:35:00,33.8,50.8,27.8,22.1,25.9,24.9,24.9,[24.9],1.0,27.8,3.2,27.9,26.0,1.0,27.8,23.9,28.1,26.0,1.0,22.1,13.8,27.9,26.0
2023-06-02 10:40:00,33.8,50.6,27.9,21.5,25.766666666666666,24.4,24.4,[24.4],1.0,27.9,3.2,27.2,26.0,1.0,27.9,23.4,28.2,26.0,1.0,21.5,13.8,27.5,26.0
2023-06-02 10:45:00,34.0,50.7,27.1,23.8,26.0,23.9,23.9,[23.9],1.0,27.1,3.2,28.0,26.0,1.0,27.1,23.9,27.0,26.0,1.0,23.8,13.8,27.5,26.0
2023-06-02 10:50:00,34.0,0.0,27.5,24.1,26.366666666666664,25.5,25.5,[25.5],1.0,27.5,,27.9,26.0,1.0,27.5,,28.5,26.0,1.0,24.1,,28.3,26.0
2023-06-02 10:55:00,34.0,50.8,27.5,21.4,25.46666666666667,24.7,24.7,[24.7],1.0,27.5,3.2,27.0,26.0,1.0,27.5,23.9,27.3,26.0,1.0,21.4,23.7,27.4,26.0
2023-06-02 11:00:00,34.3,50.6,27.4,21.0,25.266666666666666,25.9,25.9,[25.9],1.0,27.4,3.2,28.7,26.0,1.0,27.4,1.7,28.2,26.0,1.0,21.0,13.8,28.0,26.0
2023-06-02 11:05:00,34.3,0.0,27.7,21.7,25.7,25.3,25.3,[25.3],1.0,27.7,3.2,27.5,26.0,1.0,27.7,23.8,27.5,26.0,1.0,21.7,23.7,27.6,26.0
2023-06-02 11:10:00,34.3,50.5,27.7,21.1,25.5,26.0,26.0,[26.0],1.0,27.7,3.2,27.8,26.0,1.0,27.7,13.9,27.9,26.0,1.0,21.1,13.9,27.7,26.0
2023-06-02 11:15:00,34.5,50.5,27.5,22.1,25.7,25.8,25.8,[25.8],1.0,27.5,3.2,27.7,26.0,1.0,27.5,24.2,27.8,26.0,1.0,22.1,13.8,27.8,26.0
2023-06-02 11:20:00,34.6,50.6,27.6,22.4,25.866666666666664,24.8,24.8,[24.8],1.0,27.6,3.2,27.2,26.0,1.0,27.6,23.8,27.9,26.0,1.0,22.4,13.7,27.7,26.0
2023-06-02 11:25:00,34.5,50.7,27.5,22.4,25.8,24.4,24.4,[24.4],1.0,27.5,0.9,28.1,26.0,1.0,27.5,14.4,26.9,26.0,1.0,22.4,13.5,27.5,26.0
2023-06-02 11:30:00,34.7,50.400000000000006,27.6,23.1,26.100000000000005,25.8,25.8,[25.8],1.0,27.6,3.2,28.3,26.0,1.0,27.6,24.3,27.9,26.0,1.0,23.1,23.9,28.3,26.0
2023-06-02 11:35:00,34.9,50.4,27.6,21.8,25.666666666666668,25.4,25.4,[25.4],1.0,27.6,3.2,27.5,26.0,1.0,27.6,13.8,27.4,26.0,1.0,21.8,24.1,27.5,26.0
2023-06-02 11:40:00,34.9,50.4,27.7,21.4,25.6,26.8,26.8,[26.8],1.0,27.7,3.2,28.1,26.0,1.0,27.7,14.0,27.9,26.0,1.0,21.4,13.8,27.8,26.0
2023-06-02 11:45:00,34.4,50.6,27.8,22.2,25.933333333333334,25.8,25.8,[25.8],1.0,27.8,3.2,27.7,26.0,1.0,27.8,24.2,27.7,26.0,1.0,22.2,14.0,27.8,26.0
2023-06-02 11:50:00,34.6,51.0,27.6,22.5,25.9,24.8,24.8,[24.8],1.0,27.6,3.2,27.3,26.0,1.0,27.6,24.0,27.8,26.0,1.0,22.5,13.6,27.7,26.0
2023-06-02 11:55:00,34.6,51.400000000000006,27.4,22.5,25.766666666666666,24.4,24.4,[24.4],1.0,27.4,3.2,27.6,26.0,1.0,27.4,24.6,27.3,26.0,1.0,22.5,13.9,27.6,26.0
2023-06-02 12:00:00,34.5,50.8,27.5,23.1,26.03333333333333,25.9,25.9,[25.9],1.0,27.5,3.2,28.6,26.0,1.0,27.5,24.0,28.3,26.0,1.0,23.1,24.3,28.4,26.0
2023-06-02 12:05:00,34.8,0.0,27.5,22.3,25.766666666666666,25.2,25.2,[25.2],1.0,27.5,3.2,27.4,26.0,1.0,27.5,24.2,27.3,26.0,1.0,22.3,24.6,27.6,26.0
2023-06-02 12:10:00,35.0,50.4,27.6,22.3,25.83333333333333,26.5,26.5,[26.5],1.0,27.6,3.2,27.9,26.0,1.0,27.6,14.2,27.7,26.0,1.0,22.3,24.4,27.4,26.0
2023-06-02 12:15:00,35.2,50.5,27.7,20.8,25.4,25.6,25.6,[25.6],1.0,27.7,3.2,27.6,26.0,1.0,27.7,24.6,28.0,26.0,1.0,20.8,14.0,27.4,26.0
2023-06-02 12:20:00,35.6,50.4,27.7,22.7,26.03333333333333,24.8,24.8,[24.8],1.0,27.7,3.2,27.2,26.0,1.0,27.7,24.5,28.1,26.0,1.0,22.7,14.6,27.3,26.0
2023-06-02 12:25:00,35.6,50.6,27.4,22.9,25.899999999999995,24.4,24.4,[24.4],1.0,27.4,0.8,28.1,26.0,1.0,27.4,2.0,27.3,26.0,1.0,22.9,13.9,27.5,26.0
2023-06-02 12:30:00,35.4,50.400000000000006,26.9,23.7,25.83333333333333,25.4,25.4,[25.4],1.0,26.9,3.2,27.6,26.0,1.0,26.9,24.3,28.1,26.0,1.0,23.7,24.2,28.1,26.0
2023-06-02 12:35:00,35.3,50.0,27.4,21.9,25.566666666666663,24.6,24.6,[24.6],1.0,27.4,0.9,27.7,26.0,1.0,27.4,14.2,26.7,26.0,1.0,21.9,15.0,27.4,26.0
2023-06-02 12:40:00,35.4,50.2,27.1,21.6,25.26666666666667,26.1,26.1,[26.1],1.0,27.1,3.2,28.3,26.0,1.0,27.1,24.5,28.2,26.0,1.0,21.6,24.1,28.1,26.0
2023-06-02 12:45:00,35.2,50.3,27.5,21.3,25.433333333333334,25.3,25.3,[25.3],1.0,27.5,3.2,27.2,26.0,1.0,27.5,14.0,27.4,26.0,1.0,21.3,14.7,27.4,26.0
2023-06-02 12:50:00,35.2,50.6,27.6,21.5,25.566666666666663,26.6,26.6,[26.6],1.0,27.6,3.2,28.0,26.0,1.0,27.6,14.1,28.0,26.0,1.0,21.5,14.2,27.9,26.0
2023-06-02 12:55:00,35.7,50.7,27.6,21.6,25.600000000000005,25.4,25.4,[25.4],1.0,27.6,3.2,27.3,26.0,1.0,27.6,24.9,27.3,26.0,1.0,21.6,24.8,27.4,26.0
2023-06-02 13:00:00,35.6,50.5,27.6,22.0,25.73333333333333,25.0,25.0,[25.0],1.0,27.6,3.2,27.8,26.0,1.0,27.6,14.4,27.7,26.0,1.0,22.0,13.9,27.8,26.0
2023-06-02 13:05:00,35.7,0.0,27.7,22.9,26.1,24.9,24.9,[24.9],1.0,27.7,3.2,27.5,26.0,1.0,27.7,24.6,27.3,26.0,1.0,22.9,24.6,27.6,26.0
2023-06-02 13:10:00,35.9,50.1,27.6,22.9,26.03333333333333,24.7,24.7,[24.7],1.0,27.6,3.2,27.7,26.0,1.0,27.6,14.6,27.7,26.0,1.0,22.9,14.1,27.6,26.0
2023-06-02 13:15:00,35.9,50.6,27.6,22.0,25.73333333333333,24.7,24.7,[24.7],1.0,27.6,3.2,27.6,26.0,1.0,27.6,24.7,28.2,26.0,1.0,22.0,14.9,27.8,26.0
2023-06-02 13:20:00,35.5,50.4,27.4,23.5,26.1,24.4,24.4,[24.4],1.0,27.4,0.7,27.5,26.0,1.0,27.4,24.3,27.8,26.0,1.0,23.5,14.4,27.6,26.0
2023-06-02 13:25:00,35.3,50.5,27.3,24.2,26.266666666666666,25.3,25.3,[25.3],1.0,27.3,3.2,27.7,26.0,1.0,27.3,14.4,28.6,26.0,1.0,24.2,14.2,28.1,26.0
2023-06-02 13:30:00,35.5,50.6,27.2,22.5,25.633333333333336,24.9,24.9,[24.9],1.0,27.2,3.2,27.0,26.0,1.0,27.2,24.8,27.5,26.0,1.0,22.5,24.6,27.5,26.0
2023-06-02 13:35:00,35.5,50.3,27.2,21.1,25.166666666666668,24.9,24.9,[24.9],1.0,27.2,0.8,28.5,28.0,1.0,27.2,2.0,27.6,28.0,1.0,21.1,3.9,28.1,28.0
2023-06-02 13:40:00,35.6,51.3,26.8,23.8,25.8,26.8,26.8,[26.8],1.0,26.8,3.2,30.0,28.0,1.0,26.8,12.6,29.8,28.0,1.0,23.8,24.6,30.0,28.0
2023-06-02 13:45:00,35.6,50.7,28.4,23.7,26.83333333333333,26.5,26.5,[26.5],1.0,28.4,3.2,28.8,28.0,1.0,28.4,15.2,29.2,28.0,1.0,23.7,15.0,28.9,28.0
2023-06-02 13:50:00,35.1,50.7,28.4,24.9,27.23333333333333,27.0,27.0,[27.0],1.0,28.4,0.9,30.0,28.0,1.0,28.4,14.5,29.7,28.0,1.0,24.9,4.1,30.0,28.0
2023-06-02 13:55:00,35.3,50.6,28.7,24.0,27.133333333333336,27.0,27.0,[27.0],1.0,28.7,3.2,28.8,28.0,1.0,28.7,25.1,29.5,28.0,1.0,24.0,14.8,29.3,28.0
2023-06-02 14:00:00,35.5,51.0,28.4,24.0,26.933333333333334,27.3,27.3,[27.3],1.0,28.4,3.2,29.8,28.0,1.0,28.4,2.0,29.9,28.0,1.0,24.0,14.3,29.9,28.0
2023-06-02 14:05:00,35.8,50.4,28.4,24.2,27.0,27.0,27.0,[27.0],1.0,28.4,0.9,30.1,28.0,1.0,28.4,24.3,30.1,28.0,1.0,24.2,14.4,30.0,28.0
2023-06-02 14:10:00,35.8,50.7,28.7,23.3,26.9,27.2,27.2,[27.2],1.0,28.7,3.2,30.0,27.0,1.0,28.7,14.4,29.8,27.0,1.0,23.3,24.3,29.8,27.0
2023-06-02 14:15:00,35.7,50.7,28.8,23.3,26.96666666666667,26.5,26.5,[26.5],1.0,28.8,3.2,28.7,27.0,1.0,28.8,25.2,28.7,27.0,1.0,23.3,24.8,28.9,27.0
2023-06-02 14:20:00,35.6,50.5,28.5,22.5,26.5,27.0,27.0,[27.0],1.0,28.5,3.2,28.6,27.0,1.0,28.5,14.3,28.5,27.0,1.0,22.5,14.1,28.3,27.0
2023-06-02 14:25:00,35.6,50.6,28.7,21.6,26.33333333333333,27.9,27.9,[27.9],1.0,28.7,3.2,29.0,27.0,1.0,28.7,14.5,29.0,27.0,1.0,21.6,14.1,28.8,27.0
2023-06-02 14:30:00,35.4,50.6,28.6,22.3,26.5,26.2,26.2,[26.2],1.0,28.6,3.2,28.3,27.0,1.0,28.6,25.0,28.6,27.0,1.0,22.3,14.7,28.6,27.0
2023-06-02 14:35:00,35.4,50.5,28.6,23.6,26.933333333333337,26.2,26.2,[26.2],1.0,28.6,0.8,29.3,28.0,1.0,28.6,2.1,28.9,28.0,1.0,23.6,3.9,29.3,28.0
2023-06-02 14:40:00,35.6,51.3,29.0,23.6,27.2,26.9,26.9,[26.9],1.0,29.0,3.2,30.0,28.0,1.0,29.0,25.4,29.5,28.0,1.0,23.6,25.0,29.6,28.0
2023-06-02 14:45:00,35.6,50.7,29.0,23.8,27.266666666666666,26.1,26.1,[26.1],1.0,29.0,0.9,29.7,28.0,1.0,29.0,14.9,29.2,28.0,1.0,23.8,14.2,29.6,28.0
2023-06-02 14:50:00,35.8,50.9,28.8,25.0,27.53333333333333,25.9,25.9,[25.9],1.0,28.8,3.2,30.1,28.0,1.0,28.8,24.0,30.0,28.0,1.0,25.0,25.6,29.9,28.0
2023-06-02 14:55:00,35.7,50.7,28.8,25.0,27.53333333333333,25.9,25.9,[25.9],1.0,28.8,0.8,29.0,28.0,1.0,28.8,2.3,29.2,28.0,1.0,25.0,14.2,29.4,28.0
2023-06-02 15:00:00,35.7,51.1,28.9,24.5,27.433333333333334,26.9,26.9,[26.9],1.0,28.9,3.2,29.5,28.0,1.0,28.9,24.9,30.0,28.0,1.0,24.5,24.7,29.9,28.0
2023-06-02 15:05:00,35.7,50.400000000000006,28.7,22.3,26.566666666666663,26.0,26.0,[26.0],1.0,28.7,3.2,28.3,27.0,1.0,28.7,24.7,28.5,27.0,1.0,22.3,25.2,28.6,27.0
2023-06-02 15:10:00,35.0,50.3,28.3,22.2,26.266666666666666,26.2,26.2,[26.2],1.0,28.3,0.8,28.7,27.0,1.0,28.3,14.2,28.5,27.0,1.0,22.2,14.2,28.3,27.0
2023-06-02 15:15:00,35.0,50.8,28.3,21.7,26.1,26.5,26.5,[26.5],1.0,28.3,3.2,28.3,27.0,1.0,28.3,24.6,29.2,27.0,1.0,21.7,14.4,28.6,27.0
2023-06-02 15:20:00,34.9,51.900000000000006,27.9,22.8,26.2,25.4,25.4,[25.4],1.0,27.9,0.9,28.8,27.0,1.0,27.9,24.4,28.0,27.0,1.0,22.8,14.0,28.3,27.0
2023-06-02 15:25:00,34.6,50.7,28.1,24.5,26.9,26.6,26.6,[26.6],1.0,28.1,3.2,29.1,27.0,1.0,28.1,24.2,29.5,27.0,1.0,24.5,25.0,28.4,27.0
2023-06-02 15:30:00,34.4,50.7,28.1,22.4,26.2,25.8,25.8,[25.8],1.0,28.1,0.8,28.1,27.0,1.0,28.1,24.6,28.4,27.0,1.0,22.4,25.3,28.5,27.0
2023-06-02 15:35:00,34.2,50.5,28.0,22.1,26.03333333333333,26.4,26.4,[26.4],1.0,28.0,0.8,29.7,28.0,1.0,28.0,1.9,29.1,28.0,1.0,22.1,3.9,29.4,28.0
2023-06-02 15:40:00,34.2,51.1,28.0,24.1,26.7,27.2,27.2,[27.2],1.0,28.0,3.2,29.3,28.0,1.0,28.0,24.9,29.8,28.0,1.0,24.1,24.6,29.9,28.0
2023-06-02 15:45:00,34.3,50.4,28.7,24.1,27.166666666666668,27.0,27.0,[27.0],1.0,28.7,0.8,29.9,28.0,1.0,28.7,2.0,29.4,28.0,1.0,24.1,4.0,29.7,28.0
2023-06-02 15:50:00,34.2,51.1,29.1,23.7,27.3,27.4,27.4,[27.4],1.0,29.1,3.2,29.6,28.0,1.0,29.1,24.9,29.7,28.0,1.0,23.7,25.7,29.9,28.0
2023-06-02 15:55:00,34.0,50.4,28.8,24.3,27.3,26.7,26.7,[26.7],1.0,28.8,0.8,29.8,28.0,1.0,28.8,2.0,29.3,28.0,1.0,24.3,4.1,29.6,28.0
2023-06-02 16:00:00,33.8,51.900000000000006,29.2,24.5,27.633333333333336,27.3,27.3,[27.3],1.0,29.2,0.9,29.7,28.0,1.0,29.2,2.2,30.0,28.0,1.0,24.5,14.0,30.1,28.0
2023-06-02 16:05:00,33.8,0.0,28.9,24.5,27.433333333333334,26.3,26.3,[26.3],1.0,28.9,3.2,28.5,27.0,1.0,28.9,24.5,28.7,27.0,1.0,24.5,25.0,28.8,27.0
2023-06-02 16:10:00,33.7,50.900000000000006,28.6,22.9,26.7,25.8,25.8,[25.8],1.0,28.6,3.2,28.4,27.0,1.0,28.6,14.5,28.3,27.0,1.0,22.9,24.4,28.3,27.0
2023-06-02 16:15:00,33.6,50.7,28.7,23.6,27.0,25.8,25.8,[25.8],1.0,28.7,3.2,29.1,27.0,1.0,28.7,14.5,28.9,27.0,1.0,23.6,14.3,29.1,27.0
2023-06-02 16:20:00,33.6,50.6,28.7,23.6,27.0,25.9,25.9,[25.9],1.0,28.7,3.2,29.1,27.0,1.0,28.7,14.4,28.6,27.0,1.0,23.6,24.4,28.8,27.0
2023-06-02 16:25:00,33.8,50.6,28.9,23.4,27.066666666666663,25.9,25.9,[25.9],1.0,28.9,3.2,29.0,27.0,1.0,28.9,14.7,28.3,27.0,1.0,23.4,24.9,28.5,27.0
2023-06-02 16:30:00,34.0,50.900000000000006,28.9,23.2,27.0,25.9,25.9,[25.9],1.0,28.9,3.2,29.2,27.0,1.0,28.9,14.6,28.7,27.0,1.0,23.2,14.0,28.5,27.0
2023-06-02 16:35:00,34.1,50.900000000000006,28.9,23.2,27.0,26.4,26.4,[26.4],1.0,28.9,3.3,29.6,28.0,1.0,28.9,14.5,29.5,28.0,1.0,23.2,3.9,29.1,28.0
2023-06-02 16:40:00,34.2,50.9,28.9,23.8,27.2,27.3,27.3,[27.3],1.0,28.9,3.2,29.6,28.0,1.0,28.9,25.0,29.7,28.0,1.0,23.8,24.6,29.7,28.0
2023-06-02 16:45:00,34.2,50.6,28.9,23.8,27.2,27.0,27.0,[27.0],1.0,28.9,0.8,29.6,28.0,1.0,28.9,2.1,29.5,28.0,1.0,23.8,3.9,29.6,28.0
2023-06-02 16:50:00,34.2,51.0,29.3,24.3,27.633333333333336,27.5,27.5,[27.5],1.0,29.3,3.2,29.8,28.0,1.0,29.3,25.0,30.0,28.0,1.0,24.3,24.8,29.8,28.0
2023-06-02 16:55:00,34.2,50.400000000000006,29.3,24.3,27.633333333333336,27.1,27.1,[27.1],1.0,29.3,0.9,29.5,28.0,1.0,29.3,14.5,29.4,28.0,1.0,24.3,14.5,29.5,28.0
2023-06-02 17:00:00,34.2,50.5,29.4,24.0,27.6,27.6,27.6,[27.6],1.0,29.4,3.2,29.7,28.0,1.0,29.4,25.2,29.5,28.0,1.0,24.0,24.8,29.6,28.0
2023-06-02 17:05:00,34.2,50.5,29.4,23.6,27.46666666666667,27.9,27.9,[27.9],1.0,29.4,3.2,29.6,26.0,1.0,29.4,25.0,29.4,26.0,1.0,23.6,25.0,29.3,26.0
2023-06-02 17:10:00,34.2,50.5,29.1,22.8,27.0,26.9,26.9,[26.9],1.0,29.1,3.2,28.5,26.0,1.0,29.1,25.1,28.4,26.0,1.0,22.8,24.7,28.6,26.0
2023-06-02 17:15:00,34.1,50.6,28.5,22.1,26.366666666666664,25.9,25.9,[25.9],1.0,28.5,3.2,27.9,26.0,1.0,28.5,24.8,27.7,26.0,1.0,22.1,24.4,27.9,26.0
2023-06-02 17:20:00,34.0,50.400000000000006,28.5,20.6,25.866666666666664,26.0,26.0,[26.0],1.0,28.5,3.2,27.8,26.0,1.0,28.5,14.3,27.5,26.0,1.0,20.6,14.2,27.4,26.0
2023-06-02 17:25:00,33.9,50.4,28.1,21.6,25.933333333333337,26.4,26.4,[26.4],1.0,28.1,3.2,28.0,26.0,1.0,28.1,25.0,27.9,26.0,1.0,21.6,14.1,27.9,26.0
2023-06-02 17:30:00,33.9,50.4,27.9,21.6,25.8,25.4,25.4,[25.4],1.0,27.9,3.2,27.4,26.0,1.0,27.9,14.9,27.5,26.0,1.0,21.6,24.7,27.3,26.0
2023-06-02 17:35:00,33.8,50.3,27.9,22.2,26.0,25.5,25.5,[25.5],1.0,27.9,0.8,28.3,27.0,1.0,27.9,2.2,27.9,27.0,1.0,22.2,3.9,28.6,27.0
2023-06-02 17:40:00,33.7,50.5,28.5,23.6,26.866666666666664,26.3,26.3,[26.3],1.0,28.5,3.2,28.7,27.0,1.0,28.5,24.7,29.2,27.0,1.0,23.6,14.1,28.7,27.0
2023-06-02 17:45:00,33.6,50.5,28.3,24.4,27.0,25.6,25.6,[25.6],1.0,28.3,3.2,28.2,27.0,1.0,28.3,24.8,28.9,27.0,1.0,24.4,14.1,28.6,27.0
2023-06-02 17:50:00,33.6,50.5,27.9,24.4,26.73333333333333,26.0,26.0,[26.0],1.0,27.9,3.2,29.3,27.0,1.0,27.9,2.0,29.0,27.0,1.0,24.4,14.1,29.3,27.0
2023-06-02 17:55:00,33.6,50.3,28.3,23.4,26.666666666666668,26.1,26.1,[26.1],1.0,28.3,3.2,28.4,27.0,1.0,28.3,24.6,29.1,27.0,1.0,23.4,24.2,28.6,27.0
2023-06-02 18:00:00,33.5,50.3,28.2,21.9,26.1,26.9,26.9,[26.9],1.0,28.2,3.2,28.5,27.0,1.0,28.2,14.2,29.0,27.0,1.0,21.9,14.1,28.5,27.0
2023-06-02 18:05:00,33.4,0.0,28.2,23.0,26.46666666666667,25.9,25.9,[25.9],1.0,28.2,3.2,27.9,26.0,1.0,28.2,24.6,28.4,26.0,1.0,23.0,24.2,28.0,26.0
2023-06-02 18:10:00,33.3,50.8,28.2,20.6,25.666666666666668,24.9,24.9,[24.9],1.0,28.2,3.2,27.2,26.0,1.0,28.2,24.7,27.5,26.0,1.0,20.6,24.3,27.5,26.0
2023-06-02 18:15:00,33.3,50.2,27.4,20.2,25.0,25.2,25.2,[25.2],1.0,27.4,0.9,27.9,26.0,1.0,27.4,14.2,27.4,26.0,1.0,20.2,13.9,27.6,26.0
2023-06-02 18:20:00,33.2,50.0,27.6,21.7,25.633333333333336,25.7,25.7,[25.7],1.0,27.6,3.2,27.7,26.0,1.0,27.6,24.6,28.0,26.0,1.0,21.7,24.0,27.9,26.0
2023-06-02 18:25:00,33.2,50.0,27.7,21.8,25.73333333333333,25.0,25.0,[25.0],1.0,27.7,0.9,27.8,26.0,1.0,27.7,14.3,27.0,26.0,1.0,21.8,14.0,27.5,26.0
2023-06-02 18:30:00,33.1,50.3,27.4,21.3,25.366666666666664,26.3,26.3,[26.3],1.0,27.4,3.2,28.8,26.0,1.0,27.4,24.5,28.0,26.0,1.0,21.3,24.2,28.2,26.0
2023-06-02 18:35:00,33.1,50.3,27.7,21.7,25.7,25.7,25.7,[25.7],1.0,27.7,0.9,28.3,27.0,1.0,27.7,2.0,27.8,27.0,1.0,21.7,4.0,28.2,27.0
2023-06-02 18:40:00,33.1,50.4,28.2,21.7,26.03333333333333,26.7,26.7,[26.7],1.0,28.2,3.2,28.7,27.0,1.0,28.2,24.4,28.5,27.0,1.0,21.7,23.9,28.7,27.0
2023-06-02 18:45:00,33.0,50.3,28.2,23.5,26.633333333333336,26.7,26.7,[26.7],1.0,28.2,3.2,28.5,27.0,1.0,28.2,14.0,28.6,27.0,1.0,23.5,13.8,28.4,27.0
2023-06-02 18:50:00,32.8,50.2,28.2,23.1,26.5,27.4,27.4,[27.4],1.0,28.2,3.2,28.8,27.0,1.0,28.2,24.0,28.9,27.0,1.0,23.1,13.7,28.7,27.0
2023-06-02 18:55:00,32.7,50.4,28.5,23.5,26.83333333333333,26.1,26.1,[26.1],1.0,28.5,3.2,28.4,27.0,1.0,28.5,14.2,28.6,27.0,1.0,23.5,13.8,28.6,27.0
2023-06-02 19:00:00,32.7,50.3,28.6,24.5,27.23333333333333,25.8,25.8,[25.8],1.0,28.6,3.2,29.0,27.0,1.0,28.6,14.3,29.1,27.0,1.0,24.5,22.6,28.9,27.0
2023-06-02 19:05:00,32.7,0.0,28.6,23.6,26.933333333333337,25.6,25.6,[25.6],1.0,28.6,3.2,28.3,27.0,1.0,28.6,24.2,28.0,27.0,1.0,23.6,23.8,28.4,27.0
2023-06-02 19:10:00,32.6,50.6,28.4,23.0,26.6,27.3,27.3,[27.3],1.0,28.4,3.2,30.1,28.0,1.0,28.4,1.7,29.9,28.0,1.0,23.0,4.1,29.5,28.0
2023-06-02 19:15:00,32.5,51.1,29.1,24.1,27.433333333333337,26.6,26.6,[26.6],1.0,29.1,3.2,29.7,28.0,1.0,29.1,24.0,29.6,28.0,1.0,24.1,23.3,29.5,28.0
2023-06-02 19:20:00,32.5,50.5,29.1,24.1,27.433333333333337,25.8,25.8,[25.8],1.0,29.1,0.9,29.2,28.0,1.0,29.1,14.0,29.0,28.0,1.0,24.1,3.8,29.4,28.0
2023-06-02 19:25:00,32.5,51.400000000000006,29.1,24.6,27.600000000000005,26.9,26.9,[26.9],1.0,29.1,3.2,30.1,28.0,1.0,29.1,24.3,29.9,28.0,1.0,24.6,24.3,29.5,28.0
2023-06-02 19:30:00,32.5,50.2,28.9,24.4,27.399999999999995,26.7,26.7,[26.7],1.0,28.9,0.9,29.5,28.0,1.0,28.9,13.8,29.4,28.0,1.0,24.4,13.8,29.1,28.0
2023-06-02 19:35:00,32.4,50.6,28.7,23.1,26.83333333333333,27.3,27.3,[27.3],1.0,28.7,0.8,30.5,29.0,1.0,28.7,1.7,30.1,29.0,1.0,23.1,3.9,30.3,29.0
2023-06-02 19:40:00,32.4,51.1,28.7,25.4,27.6,27.6,27.6,[27.6],1.0,28.7,3.2,30.0,29.0,1.0,28.7,24.2,30.3,29.0,1.0,25.4,23.8,29.8,29.0
2023-06-02 19:45:00,32.4,50.6,29.4,25.2,28.0,27.7,27.7,[27.7],1.0,29.4,0.8,30.9,29.0,1.0,29.4,1.6,30.8,29.0,1.0,25.2,14.1,31.0,29.0
2023-06-02 19:50:00,32.4,51.5,29.8,24.9,28.166666666666668,27.4,27.4,[27.4],1.0,29.8,3.2,30.3,29.0,1.0,29.8,24.1,30.2,29.0,1.0,24.9,23.7,30.2,29.0
2023-06-02 19:55:00,32.4,50.9,29.9,26.0,28.6,28.3,28.3,[28.3],1.0,29.9,3.2,30.5,29.0,1.0,29.9,13.8,31.6,29.0,1.0,26.0,13.7,30.8,29.0
2023-06-02 20:00:00,32.4,51.1,29.6,26.0,28.4,27.1,27.1,[27.1],1.0,29.6,3.2,30.4,29.0,1.0,29.6,23.9,30.3,29.0,1.0,26.0,13.5,30.7,29.0
2023-06-02 20:05:00,32.4,0.0,29.9,26.9,28.899999999999995,27.9,27.9,[27.9],1.0,29.9,3.2,30.4,27.0,1.0,29.9,24.2,31.1,28.0,1.0,26.9,24.4,30.2,28.0
2023-06-02 20:10:00,32.3,50.8,29.6,23.8,27.666666666666668,26.8,26.8,[26.8],1.0,29.6,3.2,29.3,27.0,1.0,29.6,23.9,29.5,28.0,1.0,23.8,24.3,29.7,28.0
2023-06-02 20:15:00,32.3,51.5,29.3,22.7,27.1,27.9,27.9,[27.9],1.0,29.3,3.2,30.4,27.0,1.0,29.3,1.7,30.0,28.0,1.0,22.7,13.7,29.8,28.0
2023-06-02 20:20:00,32.2,50.6,29.7,23.5,27.633333333333336,27.1,27.1,[27.1],1.0,29.7,3.2,29.6,27.0,1.0,29.7,24.1,29.9,28.0,1.0,23.5,13.9,29.8,28.0
2023-06-02 20:25:00,32.2,50.6,29.6,24.3,27.83333333333333,26.3,26.3,[26.3],1.0,29.6,3.2,29.1,27.0,1.0,29.6,24.0,29.7,28.0,1.0,24.3,13.7,29.5,28.0
2023-06-02 20:30:00,32.1,50.8,29.3,24.3,27.633333333333336,26.0,26.0,[26.0],1.0,29.3,3.2,28.6,27.0,1.0,29.3,24.0,29.5,28.0,1.0,24.3,14.0,29.3,28.0
2023-06-02 20:35:00,32.1,50.6,28.6,24.4,27.2,25.5,25.5,[25.5],1.0,28.6,0.9,29.5,28.0,1.0,28.6,1.9,28.9,28.0,1.0,24.4,3.8,29.3,29.0
2023-06-02 20:40:00,32.0,51.3,29.3,26.2,28.266666666666666,26.9,26.9,[26.9],1.0,29.3,3.2,30.6,28.0,1.0,29.3,24.0,30.2,28.0,1.0,26.2,23.9,30.6,29.0
2023-06-02 20:45:00,32.0,50.7,29.3,26.2,28.266666666666666,26.2,26.2,[26.2],1.0,29.3,3.2,28.9,28.0,1.0,29.3,23.7,30.4,28.0,1.0,26.2,3.5,30.1,29.0
2023-06-02 20:50:00,31.8,51.0,28.9,26.3,28.03333333333333,25.9,25.9,[25.9],1.0,28.9,3.2,30.6,28.0,1.0,28.9,1.9,29.5,28.0,1.0,26.3,3.4,30.7,29.0
2023-06-02 20:55:00,31.8,50.8,29.6,26.5,28.566666666666663,27.2,27.2,[27.2],1.0,29.6,3.2,30.5,28.0,1.0,29.6,23.8,30.6,28.0,1.0,26.5,24.0,30.4,29.0
2023-06-02 21:00:00,31.7,50.9,29.5,25.7,28.23333333333333,26.1,26.1,[26.1],1.0,29.5,3.2,30.3,28.0,1.0,29.5,23.7,30.3,28.0,1.0,25.7,3.4,30.5,29.0
2023-06-02 21:05:00,31.6,51.2,29.5,27.5,28.83333333333333,27.2,27.2,[27.2],1.0,29.5,,30.5,29.0,1.0,29.5,,30.1,29.0,1.0,27.5,,30.9,29.0
2023-06-02 21:10:00,31.6,51.1,29.5,26.1,28.366666666666664,27.6,27.6,[27.6],1.0,29.5,3.2,30.3,29.0,1.0,29.5,24.1,30.6,29.0,1.0,26.1,23.8,29.9,29.0
2023-06-02 21:15:00,31.6,51.1,29.3,25.8,28.133333333333336,26.7,26.7,[26.7],1.0,29.3,0.9,30.6,29.0,1.0,29.3,3.6,29.9,29.0,1.0,25.8,3.4,30.6,29.0
2023-06-02 21:20:00,31.6,51.400000000000006,29.8,25.8,28.46666666666667,27.8,27.8,[27.8],1.0,29.8,3.2,30.7,29.0,1.0,29.8,23.8,31.1,29.0,1.0,25.8,23.8,30.4,29.0
2023-06-02 21:25:00,31.6,51.0,29.3,25.2,27.933333333333334,26.8,26.8,[26.8],1.0,29.3,0.9,30.7,29.0,1.0,29.3,2.8,30.1,29.0,1.0,25.2,3.5,30.6,29.0
2023-06-02 21:30:00,31.6,51.1,30.0,25.7,28.566666666666663,27.7,27.7,[27.7],1.0,30.0,3.2,30.9,29.0,1.0,30.0,23.7,31.1,29.0,1.0,25.7,24.4,30.7,29.0
2023-06-02 21:35:00,31.4,50.7,29.8,25.0,28.2,26.9,26.9,[26.9],1.0,29.8,3.2,29.3,27.0,1.0,29.8,24.1,29.7,27.0,1.0,25.0,23.6,29.8,27.0
2023-06-02 21:40:00,31.5,50.5,29.1,23.8,27.33333333333333,26.0,26.0,[26.0],1.0,29.1,3.2,28.4,27.0,1.0,29.1,23.8,28.7,27.0,1.0,23.8,24.1,28.8,27.0
2023-06-02 21:45:00,31.5,50.8,28.6,21.4,26.2,25.4,25.4,[25.4],1.0,28.6,0.9,28.2,27.0,1.0,28.6,13.9,28.3,27.0,1.0,21.4,13.6,28.4,27.0
2023-06-02 21:50:00,31.6,51.8,28.7,21.4,26.266666666666666,26.7,26.7,[26.7],1.0,28.7,3.2,30.0,27.0,1.0,28.7,1.6,29.3,27.0,1.0,21.4,13.8,29.2,27.0
2023-06-02 21:55:00,31.6,50.4,28.7,23.0,26.8,26.1,26.1,[26.1],1.0,28.7,3.2,28.5,27.0,1.0,28.7,23.7,28.3,27.0,1.0,23.0,23.4,28.5,27.0
2023-06-02 22:00:00,31.6,50.5,28.8,23.0,26.866666666666664,27.1,27.1,[27.1],1.0,28.8,3.2,29.9,27.0,1.0,28.8,1.6,28.8,27.0,1.0,23.0,13.8,28.9,27.0
2023-06-02 22:05:00,31.5,0.0,28.9,22.9,26.899999999999995,26.3,26.3,[26.3],1.0,28.9,3.2,28.4,26.0,1.0,28.9,23.7,28.2,26.0,1.0,22.9,23.5,28.4,26.0
