time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,567037_c,567037_h,567037_p,567037_r,567037_s,567038_c,567038_h,567038_p,567038_r,567038_s,567039_c,567039_h,567039_p,567039_r,567039_s
2023-06-02 22:10:00,31.4,50.6,28.9,21.3,26.366666666666664,25.3,25.3,[25.3],1.0,28.9,3.2,27.7,26.0,1.0,28.9,23.7,27.5,26.0,1.0,21.3,23.9,27.6,26.0
2023-06-02 22:15:00,31.4,50.7,28.0,21.0,25.666666666666668,25.0,25.0,[25.0],1.0,28.0,3.2,27.8,26.0,1.0,28.0,13.8,27.7,26.0,1.0,21.0,13.6,27.7,26.0
2023-06-02 22:20:00,31.4,50.6,28.2,21.0,25.8,25.1,25.1,[25.1],1.0,28.2,3.2,27.9,26.0,1.0,28.2,24.1,27.7,26.0,1.0,21.0,23.3,27.9,26.0
2023-06-02 22:25:00,31.3,50.8,27.9,21.6,25.8,25.9,25.9,[25.9],1.0,27.9,3.2,27.8,26.0,1.0,27.9,13.7,27.8,26.0,1.0,21.6,14.0,27.6,26.0
2023-06-02 22:30:00,31.3,50.7,28.0,21.2,25.73333333333333,25.7,25.7,[25.7],1.0,28.0,3.2,27.7,26.0,1.0,28.0,23.4,28.2,26.0,1.0,21.2,13.2,27.5,26.0
2023-06-02 22:35:00,31.2,50.8,28.0,23.1,26.366666666666664,25.1,25.1,[25.1],1.0,28.0,0.8,28.3,27.0,1.0,28.0,13.6,28.0,27.0,1.0,23.1,3.6,28.1,27.0
2023-06-02 22:40:00,31.1,51.400000000000006,28.2,24.7,27.03333333333333,26.7,26.7,[26.7],1.0,28.2,3.2,28.9,27.0,1.0,28.2,22.4,29.2,27.0,1.0,24.7,23.4,29.2,27.0
2023-06-02 22:45:00,31.1,50.8,28.2,22.1,26.166666666666668,26.0,26.0,[26.0],1.0,28.2,3.2,28.1,27.0,1.0,28.2,13.8,28.3,27.0,1.0,22.1,23.8,28.3,27.0
2023-06-02 22:50:00,31.0,50.5,28.3,22.5,26.366666666666664,26.7,26.7,[26.7],1.0,28.3,3.2,28.4,27.0,1.0,28.3,23.6,29.0,27.0,1.0,22.5,13.2,28.3,27.0
2023-06-02 22:55:00,30.9,50.6,28.0,24.0,26.666666666666668,25.3,25.3,[25.3],1.0,28.0,0.9,28.5,27.0,1.0,28.0,23.3,28.0,27.0,1.0,24.0,13.6,28.2,27.0
2023-06-02 23:00:00,30.9,50.6,28.0,24.0,26.666666666666668,26.5,26.5,[26.5],1.0,28.0,3.2,29.0,27.0,1.0,28.0,12.5,29.4,27.0,1.0,24.0,23.8,29.4,27.0
2023-06-02 23:05:00,30.9,0.0,28.2,22.8,26.4,26.0,26.0,[26.0],1.0,28.2,0.9,29.1,28.0,1.0,28.2,1.8,28.8,28.0,1.0,22.8,3.8,29.1,28.0
2023-06-02 23:10:00,30.8,51.0,28.8,23.4,27.0,27.3,27.3,[27.3],1.0,28.8,3.2,29.6,28.0,1.0,28.8,23.7,29.9,28.0,1.0,23.4,24.0,29.7,28.0
2023-06-02 23:15:00,30.8,50.6,28.5,23.1,26.7,26.2,26.2,[26.2],1.0,28.5,0.9,29.0,28.0,1.0,28.5,1.6,28.7,28.0,1.0,23.1,3.9,29.2,28.0
2023-06-02 23:20:00,30.9,51.4,29.1,24.6,27.600000000000005,27.2,27.2,[27.2],1.0,29.1,3.2,29.8,28.0,1.0,29.1,23.7,30.1,28.0,1.0,24.6,23.9,29.9,28.0
2023-06-02 23:25:00,30.9,50.900000000000006,29.2,24.0,27.46666666666667,26.4,26.4,[26.4],1.0,29.2,0.9,29.5,28.0,1.0,29.2,1.7,29.2,28.0,1.0,24.0,13.6,29.3,28.0
2023-06-02 23:30:00,30.8,,29.3,24.5,27.7,27.0,27.0,[27.0],1.0,29.3,3.2,29.9,28.0,1.0,29.3,23.7,30.4,28.0,1.0,24.5,24.0,30.1,28.0
2023-06-02 23:35:00,30.7,51.400000000000006,29.0,23.8,27.266666666666666,26.2,26.2,[26.2],1.0,29.0,3.2,28.5,27.0,1.0,29.0,23.7,28.8,27.0,1.0,23.8,24.1,28.9,27.0
2023-06-02 23:40:00,30.6,51.0,29.0,21.9,26.633333333333336,25.9,25.9,[25.9],1.0,29.0,3.2,29.1,27.0,1.0,29.0,1.6,28.5,27.0,1.0,21.9,13.6,28.7,27.0
2023-06-02 23:45:00,30.5,50.7,29.0,21.9,26.633333333333336,26.8,26.8,[26.8],1.0,29.0,3.2,29.1,27.0,1.0,29.0,23.7,28.7,27.0,1.0,21.9,23.9,28.8,27.0
2023-06-02 23:50:00,30.5,50.7,29.0,23.0,27.0,25.8,25.8,[25.8],1.0,29.0,3.2,28.6,27.0,1.0,29.0,13.7,28.4,27.0,1.0,23.0,13.6,28.5,27.0
2023-06-02 23:55:00,30.4,50.6,28.8,22.3,26.633333333333336,25.7,25.7,[25.7],1.0,28.8,3.2,29.2,27.0,1.0,28.8,13.9,28.9,27.0,1.0,22.3,13.8,29.0,27.0
2023-06-03 00:00:00,30.3,50.7,28.9,24.1,27.3,25.8,25.8,[25.8],1.0,28.9,3.2,29.1,27.0,1.0,28.9,13.7,28.5,27.0,1.0,24.1,23.3,28.7,27.0
2023-06-03 00:05:00,30.3,0.0,28.9,23.7,27.166666666666668,26.7,26.7,[26.7],1.0,28.9,3.2,30.2,28.0,1.0,28.9,1.3,29.5,28.0,1.0,23.7,3.8,29.4,28.0
2023-06-03 00:10:00,30.2,51.2,29.0,23.7,27.23333333333333,27.1,27.1,[27.1],1.0,29.0,3.2,29.7,28.0,1.0,29.0,23.6,29.9,28.0,1.0,23.7,13.3,29.8,28.0
2023-06-03 00:15:00,30.2,51.400000000000006,29.5,25.1,28.03333333333333,26.1,26.1,[26.1],1.0,29.5,3.2,28.9,28.0,1.0,29.5,23.4,30.0,28.0,1.0,25.1,13.6,29.5,28.0
2023-06-03 00:20:00,,,,,,,,,,,,,,,,,,,,,,,
2023-06-03 00:25:00,29.9,51.2,29.1,24.7,27.633333333333336,26.5,26.5,[26.5],1.0,29.1,3.2,29.1,28.0,1.0,29.1,23.3,29.6,28.0,1.0,24.7,13.9,29.2,28.0
2023-06-03 00:30:00,29.8,51.7,28.7,24.7,27.366666666666664,26.4,26.4,[26.4],1.0,28.7,1.4,30.1,28.0,1.0,28.7,13.5,30.1,28.0,1.0,24.7,13.8,30.1,28.0
2023-06-03 00:35:00,29.7,51.1,28.8,24.3,27.3,26.2,26.2,[26.2],1.0,28.8,0.9,29.7,29.0,1.0,28.8,13.7,29.2,29.0,1.0,24.3,3.8,29.1,29.0
2023-06-03 00:40:00,29.7,51.4,28.8,25.7,27.766666666666666,27.4,27.4,[27.4],1.0,28.8,3.2,31.2,29.0,1.0,28.8,13.3,30.9,29.0,1.0,25.7,23.8,31.0,29.0
2023-06-03 00:45:00,29.7,51.2,29.6,25.1,28.100000000000005,27.1,27.1,[27.1],1.0,29.6,0.9,30.0,29.0,1.0,29.6,13.5,30.4,29.0,1.0,25.1,3.5,30.2,29.0
2023-06-03 00:50:00,29.6,51.5,29.5,25.5,28.166666666666668,28.0,28.0,[28.0],1.0,29.5,3.2,30.9,29.0,1.0,29.5,13.0,30.9,29.0,1.0,25.5,13.6,30.7,29.0
2023-06-03 00:55:00,29.2,51.2,29.5,25.6,28.2,,,,1.0,29.5,3.2,30.7,29.0,1.0,29.5,22.1,30.5,29.0,1.0,25.6,23.8,30.5,29.0
2023-06-03 01:00:00,29.1,51.2,29.5,26.0,28.33333333333333,26.5,26.5,[26.5],1.0,29.5,3.2,31.0,29.0,1.0,29.5,13.8,30.5,29.0,1.0,26.0,13.8,30.8,29.0
2023-06-03 01:05:00,29.1,0.0,30.0,26.1,28.7,26.6,26.6,[26.6],1.0,30.0,3.2,30.8,27.0,1.0,30.0,13.6,30.3,29.0,1.0,26.1,23.2,30.7,28.0
2023-06-03 01:10:00,28.8,51.6,30.2,25.5,28.633333333333336,27.0,27.0,[27.0],1.0,30.2,3.2,30.7,27.0,1.0,30.2,1.6,30.1,29.0,1.0,25.5,23.8,30.5,28.0
2023-06-03 01:15:00,28.7,51.2,30.4,25.5,28.766666666666666,28.1,28.1,[28.1],1.0,30.4,3.2,31.0,27.0,1.0,30.4,13.6,30.4,29.0,1.0,25.5,23.1,30.2,28.0
2023-06-03 01:20:00,28.5,51.3,30.4,24.3,28.366666666666664,28.0,28.0,[28.0],1.0,30.4,3.2,31.2,27.0,1.0,30.4,1.2,30.6,29.0,1.0,24.3,23.3,30.2,28.0
2023-06-03 01:25:00,28.4,51.3,30.4,23.5,28.1,27.6,27.6,[27.6],1.0,30.4,3.2,30.1,27.0,1.0,30.4,23.0,29.2,29.0,1.0,23.5,23.2,29.2,28.0
2023-06-03 01:30:00,28.4,51.0,30.5,23.1,28.03333333333333,28.7,28.7,[28.7],1.0,30.5,3.2,31.2,27.0,1.0,30.5,12.5,30.9,29.0,1.0,23.1,23.2,30.4,28.0
2023-06-03 01:35:00,28.4,50.900000000000006,30.4,23.0,27.933333333333334,28.5,28.5,[28.5],1.0,30.4,3.2,30.4,24.0,1.0,30.4,23.0,29.6,24.0,1.0,23.0,23.3,29.5,24.0
2023-06-03 01:40:00,28.4,50.6,29.7,22.0,27.133333333333336,26.6,26.6,[26.6],1.0,29.7,3.2,28.8,24.0,1.0,29.7,22.8,28.4,24.0,1.0,22.0,23.0,28.4,24.0
2023-06-03 01:45:00,28.3,50.900000000000006,29.0,22.0,26.666666666666668,25.6,25.6,[25.6],1.0,29.0,3.2,28.1,24.0,1.0,29.0,22.9,27.7,24.0,1.0,22.0,23.4,27.6,24.0
2023-06-03 01:50:00,28.2,50.7,28.6,20.2,25.73333333333333,25.0,25.0,[25.0],1.0,28.6,3.2,27.5,24.0,1.0,28.4,22.8,27.0,24.0,1.0,20.2,22.9,27.2,24.0
2023-06-03 01:55:00,28.2,50.5,27.8,19.6,25.066666666666663,24.4,24.4,[24.4],1.0,27.8,3.2,26.9,24.0,1.0,27.8,22.6,26.6,24.0,1.0,19.6,23.0,26.7,24.0
2023-06-03 02:00:00,28.3,50.5,27.3,19.1,24.566666666666663,23.9,23.9,[23.9],1.0,27.3,3.2,26.5,24.0,1.0,27.3,22.7,26.3,24.0,1.0,19.1,22.7,26.1,24.0
2023-06-03 02:05:00,28.4,0.0,26.8,19.1,24.23333333333333,23.8,23.8,[23.8],1.0,26.8,0.9,27.1,26.0,1.0,26.8,1.6,26.4,26.0,1.0,19.1,3.9,26.9,26.0
2023-06-03 02:10:00,28.4,0.0,27.5,22.0,25.666666666666668,25.7,25.7,[25.7],1.0,27.5,3.2,28.4,26.0,1.0,27.5,23.0,28.0,26.0,1.0,22.0,23.3,28.0,26.0
2023-06-03 02:15:00,28.4,50.7,27.7,21.8,25.73333333333333,25.4,25.4,[25.4],1.0,27.7,3.2,27.6,26.0,1.0,27.7,13.3,27.2,26.0,1.0,21.8,23.2,27.3,26.0
2023-06-03 02:20:00,28.3,50.6,27.7,21.8,25.73333333333333,26.7,26.7,[26.7],1.0,27.7,3.2,28.3,26.0,1.0,27.7,12.9,28.0,26.0,1.0,21.8,13.0,27.8,26.0
2023-06-03 02:25:00,28.4,50.6,27.9,22.0,25.933333333333334,25.2,25.2,[25.2],1.0,27.9,3.2,27.6,26.0,1.0,27.9,22.7,27.7,26.0,1.0,22.0,13.1,27.8,26.0
2023-06-03 02:30:00,28.4,50.900000000000006,27.7,22.5,25.96666666666667,24.7,24.7,[24.7],1.0,27.7,3.3,27.4,26.0,1.0,27.7,22.8,27.8,26.0,1.0,22.5,13.1,27.8,26.0
2023-06-03 02:35:00,28.3,51.0,27.7,22.5,25.96666666666667,24.5,24.5,[24.5],1.0,27.7,0.9,27.3,28.0,1.0,27.7,1.2,28.0,28.0,1.0,22.5,3.2,27.7,28.0
2023-06-03 02:40:00,28.3,51.900000000000006,27.5,22.7,25.9,26.4,26.4,[26.4],1.0,27.5,3.2,29.8,28.0,1.0,27.5,1.2,29.2,28.0,1.0,22.7,13.5,29.8,28.0
2023-06-03 02:45:00,28.3,51.0,28.2,25.0,27.133333333333336,26.4,26.4,[26.4],1.0,28.2,3.2,29.7,28.0,1.0,28.2,13.5,29.7,28.0,1.0,25.0,23.0,29.8,28.0
2023-06-03 02:50:00,28.3,50.8,29.0,24.9,27.633333333333336,26.1,26.1,[26.1],1.0,29.0,3.2,29.6,28.0,1.0,29.0,13.5,29.6,28.0,1.0,24.9,13.2,29.3,28.0
2023-06-03 02:55:00,28.3,51.0,29.2,24.2,27.53333333333333,26.1,26.1,[26.1],1.0,29.2,3.2,29.6,28.0,1.0,29.2,23.3,30.1,28.0,1.0,24.2,13.2,29.8,28.0
2023-06-03 03:00:00,28.3,51.0,29.3,24.3,27.633333333333336,25.6,25.6,[25.6],1.0,29.3,3.2,29.0,28.0,1.0,29.3,13.7,30.1,28.0,1.0,24.3,13.3,29.5,28.0
2023-06-03 03:05:00,28.3,0.0,28.9,25.4,27.73333333333333,26.3,26.3,[26.3],1.0,28.9,3.2,29.8,28.0,1.0,28.9,23.0,30.2,28.0,1.0,25.4,13.0,29.5,28.0
2023-06-03 03:10:00,28.4,51.8,28.9,26.0,27.933333333333334,25.8,25.8,[25.8],1.0,28.9,0.9,29.5,29.0,1.0,28.9,1.6,29.6,29.0,1.0,26.0,3.5,29.3,29.0
2023-06-03 03:15:00,28.4,51.6,29.3,27.2,28.6,27.3,27.3,[27.3],1.0,29.3,3.2,30.8,29.0,1.0,29.3,23.0,30.8,29.0,1.0,27.2,23.0,30.7,29.0
2023-06-03 03:20:00,28.3,51.3,29.3,27.2,28.6,26.9,26.9,[26.9],1.0,29.3,3.2,30.2,29.0,1.0,29.3,13.4,30.9,29.0,1.0,27.2,3.5,30.2,29.0
2023-06-03 03:25:00,28.2,51.8,29.4,27.1,28.633333333333336,26.9,26.9,[26.9],1.0,29.4,3.2,30.6,29.0,1.0,29.4,23.1,30.5,29.0,1.0,27.1,13.1,30.6,29.0
2023-06-03 03:30:00,28.0,51.900000000000006,29.6,27.1,28.76666666666667,27.6,27.6,[27.6],1.0,29.6,3.2,30.6,29.0,1.0,29.6,22.7,31.3,29.0,1.0,27.1,13.6,30.8,29.0
2023-06-03 03:35:00,27.9,51.3,29.6,26.7,28.633333333333336,26.4,26.4,[26.4],1.0,29.6,3.2,29.8,27.0,1.0,29.6,23.3,30.3,28.0,1.0,26.7,23.7,29.5,27.0
2023-06-03 03:40:00,27.8,51.0,29.5,26.7,28.566666666666663,25.9,25.9,[25.9],1.0,29.5,3.2,28.3,27.0,1.0,29.5,12.9,29.1,28.0,1.0,26.7,23.6,28.9,27.0
2023-06-03 03:45:00,27.6,50.7,29.0,23.0,27.0,27.7,27.7,[27.7],1.0,29.0,3.2,29.8,27.0,1.0,29.0,1.2,29.6,28.0,1.0,23.0,22.9,29.0,27.0
2023-06-03 03:50:00,27.8,50.6,29.4,22.0,26.933333333333334,28.5,28.5,[28.5],1.0,29.4,3.2,29.8,27.0,1.0,29.4,13.0,29.7,28.0,1.0,22.0,23.9,29.3,27.0
2023-06-03 03:55:00,27.7,50.6,29.5,22.6,27.2,28.8,28.8,[28.8],1.0,29.5,3.2,29.7,27.0,1.0,29.5,13.1,29.3,28.0,1.0,22.6,23.2,29.3,27.0
2023-06-03 04:00:00,27.5,50.400000000000006,29.5,21.8,26.933333333333334,28.8,28.8,[28.8],1.0,29.5,3.2,29.5,27.0,1.0,29.5,12.8,29.0,28.0,1.0,21.8,22.9,28.4,27.0
2023-06-03 04:05:00,27.6,0.0,29.5,22.7,27.23333333333333,28.2,28.2,[28.2],1.0,29.5,3.2,29.9,24.0,1.0,29.5,22.3,29.3,24.0,1.0,22.7,22.6,29.1,24.0
2023-06-03 04:10:00,27.7,50.400000000000006,29.3,22.4,27.0,26.3,26.3,[26.3],1.0,29.3,3.2,28.6,24.0,1.0,29.3,22.8,28.4,24.0,1.0,22.4,22.6,28.1,24.0
2023-06-03 04:15:00,27.9,50.6,29.3,22.4,27.0,25.3,25.3,[25.3],1.0,29.3,3.2,27.7,24.0,1.0,29.3,22.8,27.3,24.0,1.0,22.4,23.0,27.4,24.0
2023-06-03 04:20:00,27.9,50.400000000000006,28.6,21.1,26.100000000000005,24.6,24.6,[24.6],1.0,28.6,3.2,27.2,24.0,1.0,28.6,22.6,26.7,24.0,1.0,21.1,22.8,26.8,24.0
2023-06-03 04:25:00,27.9,50.4,27.9,19.9,25.23333333333333,24.1,24.1,[24.1],1.0,27.9,3.2,26.6,24.0,1.0,27.9,22.6,26.2,24.0,1.0,19.9,22.9,26.4,24.0
2023-06-03 04:30:00,27.6,50.1,27.0,18.9,24.266666666666666,23.6,23.6,[23.6],1.0,27.0,3.2,26.2,24.0,1.0,26.9,22.7,25.7,24.0,1.0,18.9,22.9,25.9,24.0
2023-06-03 04:35:00,27.6,50.4,26.5,18.9,23.96666666666667,23.7,23.7,[23.7],1.0,26.5,0.9,27.1,26.0,1.0,26.5,1.2,26.3,26.0,1.0,18.9,3.5,27.0,26.0
2023-06-03 04:40:00,27.7,51.0,26.5,21.8,24.933333333333334,25.6,25.6,[25.6],1.0,26.5,3.2,28.4,26.0,1.0,26.5,22.2,28.3,26.0,1.0,21.8,13.0,27.7,26.0
2023-06-03 04:45:00,27.6,50.9,27.6,23.1,26.100000000000005,24.9,24.9,[24.9],1.0,27.6,3.2,27.3,26.0,1.0,27.6,22.8,28.2,26.0,1.0,23.1,13.3,27.5,26.0
2023-06-03 04:50:00,27.7,50.5,27.1,23.9,26.03333333333333,24.0,24.0,[24.0],1.0,27.1,0.9,27.9,26.0,1.0,27.1,1.4,26.9,26.0,1.0,23.9,12.8,27.3,26.0
2023-06-03 04:55:00,27.6,50.5,27.5,24.1,26.366666666666664,25.3,25.3,[25.3],1.0,27.5,3.2,27.9,26.0,1.0,27.5,22.7,28.4,26.0,1.0,24.1,23.1,28.2,26.0
2023-06-03 05:00:00,27.5,50.2,27.4,24.1,26.3,24.5,24.5,[24.5],1.0,27.4,3.3,27.1,26.0,1.0,27.4,22.8,27.5,26.0,1.0,24.1,22.8,27.4,26.0
2023-06-03 05:05:00,27.4,0.0,27.4,21.6,25.46666666666667,24.9,24.9,[24.9],1.0,27.4,0.9,28.9,28.0,1.0,27.4,1.2,28.0,28.0,1.0,21.6,3.5,28.6,28.0
2023-06-03 05:10:00,27.4,51.1,28.2,23.6,26.666666666666668,26.9,26.9,[26.9],1.0,28.2,3.2,30.0,28.0,1.0,28.2,11.3,29.9,28.0,1.0,23.6,21.5,29.8,28.0
2023-06-03 05:15:00,27.3,50.400000000000006,28.2,24.6,27.0,26.4,26.4,[26.4],1.0,28.2,3.2,30.0,28.0,1.0,28.2,22.6,29.9,28.0,1.0,24.6,22.8,29.8,28.0
2023-06-03 05:20:00,27.4,51.1,28.2,24.6,27.0,27.2,27.2,[27.2],1.0,28.2,3.2,29.7,28.0,1.0,28.2,23.1,30.3,28.0,1.0,24.6,23.5,30.0,28.0
2023-06-03 05:25:00,27.5,50.8,28.8,24.1,27.23333333333333,26.3,26.3,[26.3],1.0,28.8,0.9,29.3,28.0,1.0,28.8,14.0,28.8,28.0,1.0,24.1,23.0,29.0,28.0
2023-06-03 05:30:00,27.4,50.8,28.8,23.6,27.066666666666663,27.1,27.1,[27.1],1.0,28.8,3.2,29.9,28.0,1.0,28.8,22.4,30.4,28.0,1.0,23.6,13.4,29.9,28.0
2023-06-03 05:35:00,27.4,50.3,29.0,24.6,27.53333333333333,26.0,26.0,[26.0],1.0,29.0,3.2,28.5,27.0,1.0,29.0,23.0,29.9,28.0,1.0,24.6,23.1,29.6,28.0
2023-06-03 05:40:00,27.3,50.5,28.5,22.0,26.33333333333333,25.5,25.5,[25.5],1.0,28.5,3.3,28.4,27.0,1.0,28.5,13.5,28.3,27.0,1.0,22.0,13.7,28.5,27.0
2023-06-03 05:45:00,27.2,50.400000000000006,29.0,22.0,26.666666666666668,26.8,26.8,[26.8],1.0,29.0,3.2,29.1,27.0,1.0,29.0,23.2,28.8,27.0,1.0,22.0,23.1,28.9,27.0
2023-06-03 05:50:00,27.2,50.6,28.7,22.7,26.7,25.8,25.8,[25.8],1.0,28.7,3.2,28.7,27.0,1.0,28.7,13.5,28.5,27.0,1.0,22.7,13.4,28.5,27.0
2023-06-03 05:55:00,26.9,50.6,28.9,24.1,27.3,25.6,25.6,[25.6],1.0,28.9,3.2,29.2,27.0,1.0,28.9,13.4,28.8,27.0,1.0,24.1,13.0,28.9,27.0
2023-06-03 06:00:00,26.8,50.6,28.9,24.6,27.46666666666667,25.7,25.7,[25.7],1.0,28.9,3.2,29.3,27.0,1.0,28.9,13.5,28.6,27.0,1.0,24.6,23.1,28.7,27.0
2023-06-03 06:05:00,26.9,0.0,29.0,23.9,27.3,26.2,26.2,[26.2],1.0,29.0,3.2,29.9,28.0,1.0,29.0,1.5,29.1,28.0,1.0,23.9,3.5,29.1,28.0
2023-06-03 06:10:00,27.1,51.2,29.6,24.9,28.03333333333333,27.0,27.0,[27.0],1.0,29.6,3.2,29.8,28.0,1.0,29.6,23.2,30.1,28.0,1.0,24.9,13.3,29.7,28.0
2023-06-03 06:15:00,27.1,51.1,29.6,25.0,28.066666666666663,26.1,26.1,[26.1],1.0,29.6,,29.0,28.0,1.0,29.6,23.1,29.9,28.0,1.0,25.0,23.5,29.5,28.0
2023-06-03 06:20:00,26.9,50.9,28.7,25.7,27.666666666666668,26.2,26.2,[26.2],1.0,28.7,3.2,30.2,28.0,1.0,28.6,1.2,29.7,28.0,1.0,25.7,13.2,29.9,28.0
2023-06-03 06:25:00,27.0,51.1,29.1,24.7,27.633333333333336,26.3,26.3,[26.3],1.0,29.1,3.2,29.0,28.0,1.0,29.1,22.8,29.4,28.0,1.0,24.7,13.4,29.4,28.0
2023-06-03 06:30:00,27.0,50.8,29.1,24.7,27.633333333333336,27.1,27.1,[27.1],1.0,29.1,3.2,29.0,28.0,1.0,29.1,1.2,30.1,28.0,1.0,24.7,13.2,30.1,28.0
2023-06-03 06:35:00,27.0,50.3,29.4,24.2,27.666666666666668,26.9,26.9,[26.9],1.0,29.4,3.2,29.4,27.0,1.0,29.4,22.7,29.2,27.0,1.0,24.2,22.7,29.4,27.0
2023-06-03 06:40:00,27.1,50.2,29.4,22.3,27.03333333333333,26.1,26.1,[26.1],1.0,29.4,3.3,28.5,27.0,1.0,29.4,12.8,28.4,27.0,1.0,22.3,22.8,28.5,27.0
2023-06-03 06:45:00,27.1,50.7,28.8,22.3,26.633333333333336,27.5,27.5,[27.5],1.0,28.8,3.2,29.0,27.0,1.0,28.8,19.7,28.9,27.0,1.0,22.3,13.1,28.7,27.0
2023-06-03 06:50:00,27.2,51.0,28.8,23.0,26.866666666666664,26.2,26.2,[26.2],1.0,28.8,3.2,28.6,27.0,1.0,28.8,22.8,28.5,27.0,1.0,23.0,13.2,28.6,27.0
2023-06-03 06:55:00,27.4,50.5,28.7,23.3,26.9,26.9,26.9,[26.9],1.0,28.7,3.2,29.0,27.0,1.0,28.7,12.8,29.2,27.0,1.0,23.3,13.1,28.9,27.0
2023-06-03 07:00:00,27.4,50.5,28.6,23.6,26.933333333333337,25.9,25.9,[25.9],1.0,28.6,3.2,28.3,27.0,1.0,28.6,22.8,28.7,27.0,1.0,23.6,13.3,28.6,27.0
2023-06-03 07:05:00,27.4,51.1,28.4,23.6,26.8,25.8,25.8,[25.8],1.0,28.4,0.9,29.8,28.0,1.0,28.4,1.2,29.1,28.0,1.0,23.6,3.2,29.5,28.0
2023-06-03 07:10:00,27.3,50.6,29.0,24.9,27.633333333333336,26.5,26.5,[26.5],1.0,29.0,3.2,29.6,28.0,1.0,29.0,22.2,29.6,28.0,1.0,24.9,23.0,30.0,28.0
2023-06-03 07:15:00,27.3,50.8,28.9,23.7,27.166666666666668,26.1,26.1,[26.1],1.0,28.9,0.9,29.6,28.0,1.0,28.9,1.2,29.1,28.0,1.0,23.7,13.2,29.3,28.0
2023-06-03 07:20:00,27.3,50.900000000000006,28.9,23.7,27.166666666666668,26.6,26.6,[26.6],1.0,28.9,3.2,29.4,28.0,1.0,28.9,22.9,29.9,28.0,1.0,23.7,13.0,29.6,28.0
2023-06-03 07:25:00,27.5,50.900000000000006,29.0,25.1,27.7,25.6,25.6,[25.6],1.0,29.0,0.9,29.5,28.0,1.0,29.0,13.8,28.7,28.0,1.0,25.1,13.2,29.2,28.0
2023-06-03 07:30:00,27.5,50.7,28.9,25.7,27.83333333333333,26.7,26.7,[26.7],1.0,28.9,3.2,30.3,28.0,1.0,28.9,23.0,30.1,28.0,1.0,25.7,22.9,29.9,28.0
2023-06-03 07:35:00,27.5,50.6,28.9,23.9,27.23333333333333,26.4,26.4,[26.4],1.0,28.9,0.9,30.0,29.0,1.0,28.9,1.6,29.7,29.0,1.0,23.9,3.5,29.8,29.0
2023-06-03 07:40:00,27.7,51.400000000000006,28.9,25.3,27.7,27.3,27.3,[27.3],1.0,28.9,3.2,30.9,29.0,1.0,28.9,13.6,30.7,29.0,1.0,25.3,23.0,30.3,29.0
2023-06-03 07:45:00,27.7,51.0,30.0,24.9,28.3,26.9,26.9,[26.9],1.0,30.0,3.2,30.7,29.0,1.0,30.0,13.6,30.5,29.0,1.0,24.9,13.0,30.5,29.0
2023-06-03 07:50:00,27.7,51.2,30.1,25.6,28.600000000000005,26.6,26.6,[26.6],1.0,30.1,3.2,31.1,29.0,1.0,30.1,21.4,31.1,29.0,1.0,25.6,13.0,30.6,29.0
2023-06-03 07:55:00,27.8,51.0,29.8,25.6,28.4,25.9,25.9,[25.9],1.0,29.8,3.2,30.7,29.0,1.0,29.8,22.9,30.6,29.0,1.0,25.6,13.4,30.1,29.0
2023-06-03 08:00:00,27.8,52.0,29.8,27.2,28.933333333333334,27.0,27.0,[27.0],1.0,29.8,3.3,30.8,29.0,1.0,29.8,12.9,31.1,29.0,1.0,27.2,11.9,30.9,29.0
2023-06-03 08:05:00,28.0,51.5,29.7,25.6,28.33333333333333,26.9,26.9,[26.9],1.0,29.7,3.2,30.3,29.0,1.0,29.7,13.1,30.8,29.0,1.0,25.6,3.5,30.1,29.0
2023-06-03 08:10:00,28.0,51.5,29.7,26.2,28.53333333333333,27.2,27.2,[27.2],1.0,29.7,3.2,30.7,28.0,1.0,29.7,22.9,30.4,27.0,1.0,26.2,23.4,30.3,28.0
2023-06-03 08:15:00,28.0,50.7,29.5,25.4,28.133333333333336,26.2,26.2,[26.2],1.0,29.5,3.2,28.9,28.0,1.0,29.5,23.0,29.4,27.0,1.0,25.4,13.6,29.6,28.0
2023-06-03 08:20:00,28.1,51.0,28.6,23.6,26.933333333333337,25.5,25.5,[25.5],1.0,28.6,3.3,29.5,28.0,1.0,28.6,13.4,29.2,27.0,1.0,23.6,3.2,29.0,28.0
2023-06-03 08:25:00,28.2,51.3,29.0,25.0,27.666666666666668,26.4,26.4,[26.4],1.0,29.0,3.2,30.2,28.0,1.0,29.0,22.9,29.7,27.0,1.0,25.0,13.2,29.9,28.0
2023-06-03 08:30:00,28.2,51.0,29.0,24.9,27.633333333333336,25.5,25.5,[25.5],1.0,29.0,3.2,29.4,28.0,1.0,29.0,22.9,29.1,27.0,1.0,24.9,23.2,29.2,28.0
2023-06-03 08:35:00,28.1,50.9,29.0,23.7,27.23333333333333,25.3,25.3,[25.3],1.0,29.0,0.9,30.1,29.0,1.0,29.0,1.2,28.6,28.0,1.0,23.7,3.1,29.3,29.0
2023-06-03 08:40:00,28.2,51.6,29.2,25.0,27.8,26.3,26.3,[26.3],1.0,29.2,3.2,30.6,29.0,1.0,29.2,23.1,30.2,28.0,1.0,25.0,13.5,30.7,29.0
2023-06-03 08:45:00,28.1,51.5,29.3,25.9,28.166666666666668,25.6,25.6,[25.6],1.0,29.3,3.2,30.4,29.0,1.0,29.3,23.0,29.8,28.0,1.0,25.9,13.1,30.0,29.0
2023-06-03 08:50:00,28.4,51.3,29.3,26.1,28.23333333333333,25.3,25.3,[25.3],1.0,29.3,3.2,30.3,29.0,1.0,29.3,23.1,30.1,28.0,1.0,26.1,3.2,30.3,29.0
2023-06-03 08:55:00,28.5,51.3,29.2,26.9,28.433333333333334,25.3,25.3,[25.3],1.0,29.2,3.2,30.2,29.0,1.0,29.2,23.0,29.8,28.0,1.0,26.9,13.3,30.2,29.0
2023-06-03 09:00:00,28.6,0.0,29.2,26.7,28.366666666666664,25.1,25.1,[25.1],1.0,29.2,3.3,30.3,29.0,1.0,29.2,23.0,30.1,28.0,1.0,26.7,3.2,30.2,29.0
2023-06-03 09:05:00,28.5,0.0,29.1,26.7,28.3,25.8,25.8,[25.8],1.0,29.1,3.2,30.6,29.0,1.0,29.1,1.6,29.9,29.0,1.0,26.7,13.1,30.5,29.0
2023-06-03 09:10:00,28.5,51.7,29.9,26.5,28.766666666666666,27.6,27.6,[27.6],1.0,29.9,3.2,30.7,29.0,1.0,29.9,23.1,30.9,29.0,1.0,26.5,23.3,30.5,29.0
2023-06-03 09:15:00,28.5,51.5,29.6,25.9,28.366666666666664,27.0,27.0,[27.0],1.0,29.6,0.9,30.6,29.0,1.0,29.6,13.0,30.2,29.0,1.0,25.9,3.2,30.8,29.0
2023-06-03 09:20:00,28.6,51.5,29.6,25.8,28.33333333333333,27.6,27.6,[27.6],1.0,29.6,3.2,31.0,29.0,1.0,29.6,23.1,31.1,29.0,1.0,25.8,23.4,30.6,29.0
2023-06-03 09:25:00,28.6,51.0,29.5,25.0,28.0,26.4,26.4,[26.4],1.0,29.5,0.9,30.4,29.0,1.0,29.5,13.7,29.8,29.0,1.0,25.0,3.2,30.5,29.0
2023-06-03 09:30:00,28.8,51.7,29.5,25.9,28.3,27.9,27.9,[27.9],1.0,29.5,3.2,31.3,29.0,1.0,29.5,23.6,31.4,29.0,1.0,25.9,23.3,30.5,29.0
2023-06-03 09:35:00,29.0,50.4,29.8,24.4,28.0,26.9,26.9,[26.9],1.0,29.8,3.2,29.5,27.0,1.0,29.8,23.1,29.9,27.0,1.0,24.4,22.9,30.1,27.0
2023-06-03 09:40:00,29.2,50.8,29.1,22.2,26.8,25.8,25.8,[25.8],,29.1,,,,,29.1,,,,,22.2,,,
2023-06-03 09:45:00,29.0,50.3,29.1,22.2,26.8,25.7,25.7,[25.7],1.0,29.1,3.3,28.0,27.0,1.0,29.1,13.4,28.5,27.0,1.0,22.2,14.1,28.4,27.0
2023-06-03 09:50:00,28.9,50.6,28.5,22.1,26.366666666666664,26.3,26.3,[26.3],1.0,28.5,3.2,28.4,27.0,1.0,28.5,23.1,29.2,27.0,1.0,22.1,13.0,28.6,27.0
2023-06-03 09:55:00,29.1,50.6,28.2,22.3,26.23333333333333,25.1,25.1,[25.1],1.0,28.2,0.9,28.6,27.0,1.0,28.2,14.1,28.0,27.0,1.0,22.3,13.4,28.4,27.0
2023-06-03 10:00:00,29.3,50.7,28.1,25.0,27.066666666666663,26.0,26.0,[26.0],1.0,28.1,3.2,29.7,27.0,1.0,28.1,1.2,29.2,27.0,1.0,25.0,23.6,29.4,27.0
2023-06-03 10:05:00,29.8,50.7,28.4,22.9,26.566666666666663,25.6,25.6,[25.6],1.0,28.4,0.8,28.2,27.0,1.0,28.4,23.1,28.2,27.0,1.0,22.9,23.7,28.3,27.0
2023-06-03 10:10:00,30.1,50.7,28.4,22.1,26.3,25.9,25.9,[25.9],1.0,28.4,3.2,29.2,27.0,1.0,28.4,1.2,28.6,27.0,1.0,22.1,13.5,28.9,27.0
2023-06-03 10:15:00,30.1,50.7,28.6,22.6,26.600000000000005,26.0,26.0,[26.0],1.0,28.6,3.2,28.3,27.0,1.0,28.6,23.4,28.3,27.0,1.0,22.6,23.9,28.5,27.0
2023-06-03 10:20:00,29.9,50.7,28.4,22.7,26.5,25.6,25.6,[25.6],1.0,28.4,3.2,29.2,27.0,1.0,28.4,1.6,28.4,27.0,1.0,22.7,13.5,28.7,27.0
2023-06-03 10:25:00,29.9,50.6,28.9,23.8,27.2,26.7,26.7,[26.7],1.0,28.9,3.2,29.2,27.0,1.0,28.9,23.3,28.7,27.0,1.0,23.8,23.3,28.9,27.0
2023-06-03 10:30:00,29.8,50.5,28.7,22.6,26.666666666666668,25.7,25.7,[25.7],1.0,28.7,3.2,28.4,27.0,1.0,28.7,13.8,28.2,27.0,1.0,22.6,13.8,28.5,27.0
2023-06-03 10:35:00,29.7,50.6,28.7,24.0,27.133333333333336,25.9,25.9,[25.9],1.0,28.7,2.2,29.7,28.0,1.0,28.7,1.2,29.1,28.0,1.0,24.0,3.4,29.6,28.0
2023-06-03 10:40:00,29.8,,28.7,25.1,27.5,26.8,26.8,[26.8],1.0,28.7,3.2,29.5,28.0,1.0,28.7,23.3,29.5,28.0,1.0,25.1,24.0,29.8,28.0
2023-06-03 10:45:00,29.8,50.4,29.3,23.4,27.33333333333333,27.0,27.0,[27.0],1.0,29.3,0.8,29.9,28.0,1.0,29.3,1.5,29.8,28.0,1.0,23.4,13.6,29.6,28.0
2023-06-03 10:50:00,30.1,50.5,29.0,23.4,27.133333333333336,26.7,26.7,[26.7],1.0,29.0,3.2,29.1,28.0,1.0,29.0,23.3,29.0,28.0,1.0,23.4,23.5,29.2,28.0
2023-06-03 10:55:00,30.4,50.9,29.0,22.8,26.933333333333334,27.3,27.3,[27.3],1.0,29.0,0.8,30.1,28.0,1.0,29.0,1.2,30.1,28.0,1.0,22.8,13.2,30.0,28.0
2023-06-03 11:00:00,30.6,50.5,29.1,22.9,27.03333333333333,26.7,26.7,[26.7],1.0,29.1,3.2,29.0,28.0,1.0,29.1,23.4,29.1,28.0,1.0,22.9,23.8,29.2,28.0
2023-06-03 11:05:00,31.0,0.0,28.9,23.5,27.1,27.3,27.3,[27.3],1.0,28.9,0.8,30.5,29.0,1.0,28.9,1.6,30.1,28.0,1.0,23.5,13.3,30.1,28.0
2023-06-03 11:10:00,31.2,50.8,28.9,22.9,26.899999999999995,26.5,26.5,[26.5],1.0,28.9,3.2,29.3,29.0,1.0,28.9,23.5,29.1,28.0,1.0,22.9,24.1,29.1,28.0
2023-06-03 11:15:00,30.8,51.2,29.1,24.1,27.433333333333337,27.3,27.3,[27.3],1.0,29.1,1.4,30.7,29.0,1.0,29.1,11.7,30.6,28.0,1.0,24.1,14.1,30.0,28.0
2023-06-03 11:20:00,30.7,50.8,29.2,23.6,27.33333333333333,26.5,26.5,[26.5],1.0,29.2,0.9,29.9,29.0,1.0,29.2,23.9,28.7,28.0,1.0,23.6,23.9,29.6,28.0
2023-06-03 11:25:00,30.8,50.7,28.7,22.9,26.766666666666666,27.1,27.1,[27.1],1.0,28.7,0.9,30.4,29.0,1.0,28.7,13.5,30.0,28.0,1.0,22.9,13.7,29.7,28.0
2023-06-03 11:30:00,30.7,0.0,29.0,23.4,27.133333333333336,26.5,26.5,[26.5],1.0,29.0,0.9,29.2,29.0,1.0,29.0,23.6,30.0,28.0,1.0,23.4,13.4,29.4,28.0
2023-06-03 11:35:00,30.5,51.2,28.6,25.8,27.666666666666668,26.2,26.2,[26.2],1.0,28.6,0.8,30.6,29.0,1.0,28.6,1.6,29.8,29.0,1.0,25.8,3.5,30.4,29.0
2023-06-03 11:40:00,31.1,51.900000000000006,29.5,25.8,28.266666666666666,27.2,27.2,[27.2],1.0,29.5,3.2,30.6,29.0,1.0,29.5,23.8,30.6,29.0,1.0,25.8,23.8,30.1,29.0
2023-06-03 11:45:00,31.6,51.3,29.4,24.9,27.899999999999995,26.4,26.4,[26.4],1.0,29.4,0.9,30.7,29.0,1.0,29.4,14.0,30.0,29.0,1.0,24.9,3.9,30.8,29.0
2023-06-03 11:50:00,32.2,51.3,29.9,26.0,28.6,28.0,28.0,[28.0],1.0,29.9,3.2,31.2,29.0,1.0,29.9,11.6,31.4,29.0,1.0,26.0,24.1,31.1,29.0
2023-06-03 11:55:00,32.3,51.3,,,,26.9,26.9,[26.9],1.0,,3.2,30.2,29.0,1.0,,14.4,30.3,29.0,1.0,,14.2,30.5,29.0
2023-06-03 12:00:00,32.1,51.2,30.0,25.9,28.633333333333336,27.0,27.0,[27.0],1.0,30.0,3.2,30.5,29.0,1.0,30.0,14.1,30.6,29.0,1.0,25.9,14.0,31.1,29.0
2023-06-03 12:05:00,32.0,0.0,30.1,25.9,28.7,27.0,27.0,[27.0],1.0,30.1,3.2,29.9,28.0,1.0,30.1,24.0,29.6,28.0,1.0,25.9,23.4,30.1,27.0
2023-06-03 12:10:00,32.2,50.6,29.7,24.1,27.83333333333333,27.5,27.5,[27.5],1.0,29.7,3.2,29.7,28.0,1.0,29.7,13.8,29.5,28.0,1.0,24.1,24.5,29.5,27.0
2023-06-03 12:15:00,32.1,51.0,29.7,22.7,27.366666666666664,28.6,28.6,[28.6],1.0,29.7,3.2,29.8,28.0,1.0,29.7,13.9,29.5,28.0,1.0,22.7,24.0,29.1,27.0
2023-06-03 12:20:00,32.2,51.5,29.7,22.3,27.23333333333333,29.0,29.0,[29.0],1.0,29.7,3.2,29.9,28.0,1.0,29.7,14.0,29.3,28.0,1.0,22.3,24.3,28.8,27.0
2023-06-03 12:25:00,32.7,50.6,29.7,22.0,27.133333333333336,29.1,29.1,[29.1],1.0,29.7,3.2,29.8,28.0,1.0,29.7,13.9,29.2,28.0,1.0,22.0,24.2,28.4,27.0
2023-06-03 12:30:00,32.7,50.8,29.9,22.0,27.2,29.3,29.3,[29.3],1.0,29.9,3.2,30.1,28.0,1.0,29.7,14.0,29.8,28.0,1.0,22.0,24.2,29.2,27.0
2023-06-03 12:35:00,32.8,50.5,29.8,21.9,27.166666666666668,28.6,28.6,[28.6],1.0,29.8,3.2,29.4,24.0,1.0,29.8,24.1,28.7,24.0,1.0,21.9,25.0,28.7,24.0
2023-06-03 12:40:00,32.6,50.5,29.2,21.2,26.53333333333333,26.7,26.7,[26.7],1.0,29.2,3.2,29.0,24.0,1.0,29.2,24.1,27.9,24.0,1.0,21.2,23.6,27.9,24.0
2023-06-03 12:45:00,32.3,50.6,28.6,20.4,25.866666666666664,25.6,25.6,[25.6],1.0,28.6,3.2,27.7,24.0,1.0,28.6,23.7,27.2,24.0,1.0,20.4,23.8,27.2,24.0
2023-06-03 12:50:00,32.2,50.400000000000006,28.0,19.8,25.266666666666666,25.0,25.0,[25.0],1.0,28.0,3.2,27.0,24.0,1.0,28.0,23.6,26.7,24.0,1.0,19.8,23.6,26.8,24.0
2023-06-03 12:55:00,32.5,50.2,27.6,19.4,24.866666666666664,24.5,24.5,[24.5],1.0,27.6,3.2,27.0,24.0,1.0,27.6,23.6,26.4,24.0,1.0,19.4,24.2,26.3,24.0
2023-06-03 13:00:00,32.8,50.3,27.6,19.4,24.866666666666664,24.0,24.0,[24.0],1.0,27.6,3.2,26.3,24.0,1.0,27.6,23.9,25.9,24.0,1.0,19.4,23.7,25.9,24.0
2023-06-03 13:05:00,32.9,0.0,26.7,19.0,24.133333333333336,24.0,24.0,[24.0],1.0,26.7,0.9,26.7,26.0,1.0,26.7,1.8,26.1,26.0,1.0,19.0,4.2,26.6,26.0
2023-06-03 13:10:00,32.9,50.6,27.4,22.3,25.7,25.8,25.8,[25.8],1.0,27.4,3.2,28.5,26.0,1.0,27.4,14.3,28.0,26.0,1.0,22.3,14.0,28.0,26.0
2023-06-03 13:15:00,32.6,50.3,27.7,22.3,25.9,25.0,25.0,[25.0],1.0,27.7,3.2,27.2,26.0,1.0,27.7,14.6,27.2,26.0,1.0,22.3,24.0,27.4,26.0
2023-06-03 13:20:00,32.9,50.400000000000006,27.6,22.4,25.866666666666664,25.4,25.4,[25.4],1.0,27.6,3.2,28.8,26.0,1.0,27.6,1.7,27.8,26.0,1.0,22.4,14.0,28.1,26.0
2023-06-03 13:25:00,33.0,51.3,28.0,22.9,26.3,,,,1.0,28.0,3.2,28.5,26.0,1.0,28.0,23.9,27.9,26.0,1.0,22.9,24.2,28.2,26.0
2023-06-03 13:30:00,33.0,50.4,27.9,21.5,25.766666666666666,25.1,25.1,[25.1],1.0,27.9,3.2,27.8,26.0,1.0,27.9,14.4,27.6,26.0,1.0,21.5,14.5,27.5,26.0
2023-06-03 13:35:00,32.5,50.6,27.9,22.3,26.03333333333333,25.6,25.6,[25.6],1.0,27.9,0.9,29.1,27.0,1.0,27.9,1.8,28.6,27.0,1.0,22.3,4.0,28.9,27.0
2023-06-03 13:40:00,32.1,50.7,28.0,22.3,26.1,26.3,26.3,[26.3],1.0,28.0,3.2,28.8,27.0,1.0,28.0,24.5,28.7,27.0,1.0,22.3,24.4,28.8,27.0
2023-06-03 13:45:00,32.1,50.2,28.4,22.4,26.399999999999995,25.6,25.6,[25.6],1.0,28.4,3.2,28.4,27.0,1.0,28.4,14.3,28.6,27.0,1.0,22.4,14.0,28.3,27.0
2023-06-03 13:50:00,31.7,50.4,28.4,23.2,26.666666666666668,25.5,25.5,[25.5],1.0,28.4,3.2,28.5,27.0,1.0,28.4,23.5,29.2,27.0,1.0,23.2,13.9,28.7,27.0
2023-06-03 13:55:00,31.5,50.4,28.2,23.2,26.53333333333333,25.2,25.2,[25.2],1.0,28.2,3.2,28.2,27.0,1.0,28.2,24.0,28.8,27.0,1.0,23.2,14.7,28.7,27.0
2023-06-03 14:00:00,31.3,50.7,27.9,24.5,26.766666666666666,26.2,26.2,[26.2],1.0,27.9,3.2,29.7,27.0,1.0,27.9,23.1,29.2,27.0,1.0,24.5,13.9,29.5,27.0
2023-06-03 14:05:00,31.3,0.0,28.4,23.5,26.766666666666666,26.0,26.0,[26.0],1.0,28.4,3.2,28.2,27.0,1.0,28.4,23.7,28.5,27.0,1.0,23.5,24.1,28.7,27.0
2023-06-03 14:10:00,31.3,50.6,28.0,21.5,25.83333333333333,25.8,25.8,[25.8],1.0,28.0,0.9,29.0,27.0,1.0,28.0,13.8,28.1,27.0,1.0,21.5,13.9,28.3,27.0
2023-06-03 14:15:00,31.2,50.6,28.6,23.3,26.83333333333333,26.8,26.8,[26.8],1.0,28.6,3.2,29.1,27.0,1.0,28.6,23.9,28.9,27.0,1.0,23.3,24.3,29.0,27.0
2023-06-03 14:20:00,31.2,50.400000000000006,28.5,22.3,26.433333333333334,26.6,26.6,[26.6],1.0,28.5,3.2,28.4,27.0,1.0,28.5,13.8,28.4,27.0,1.0,22.3,14.2,28.5,27.0
2023-06-03 14:25:00,31.3,50.4,28.7,22.9,26.766666666666666,27.3,27.3,[27.3],1.0,28.7,3.2,28.8,27.0,1.0,28.7,23.7,28.8,27.0,1.0,22.9,13.9,28.8,27.0
2023-06-03 14:30:00,31.5,50.3,28.6,23.3,26.83333333333333,26.1,26.1,[26.1],1.0,28.6,3.2,28.2,27.0,1.0,28.6,24.0,28.6,27.0,1.0,23.3,14.0,28.6,27.0
2023-06-03 14:35:00,31.3,50.3,28.6,23.3,26.83333333333333,25.3,25.3,[25.3],1.0,28.6,2.3,29.1,27.0,1.0,28.6,1.7,27.7,27.0,1.0,23.3,13.7,28.4,27.0
2023-06-03 14:40:00,31.1,50.6,28.6,24.3,27.166666666666668,26.6,26.6,[26.6],1.0,28.6,3.2,29.0,27.0,1.0,28.6,23.9,28.8,27.0,1.0,24.3,24.7,29.2,27.0
2023-06-03 14:45:00,31.1,50.3,28.6,24.3,27.166666666666668,25.9,25.9,[25.9],1.0,28.6,3.3,28.5,27.0,1.0,28.6,14.0,28.3,27.0,1.0,24.3,23.6,28.5,27.0
2023-06-03 14:50:00,31.1,50.4,28.7,24.1,27.166666666666668,25.8,25.8,[25.8],1.0,28.7,3.2,29.1,27.0,1.0,28.7,14.0,28.7,27.0,1.0,24.1,14.1,29.0,27.0
2023-06-03 14:55:00,31.1,50.2,28.9,24.0,27.266666666666666,25.8,25.8,[25.8],1.0,28.9,3.2,29.0,27.0,1.0,28.9,13.8,28.5,27.0,1.0,24.0,23.8,28.6,27.0
2023-06-03 15:00:00,31.0,50.3,28.9,23.5,27.1,25.8,25.8,[25.8],1.0,28.9,3.2,29.1,27.0,1.0,28.9,13.8,28.8,27.0,1.0,23.5,13.7,28.7,27.0
2023-06-03 15:05:00,30.9,0.0,29.0,23.5,27.166666666666668,25.8,25.8,[25.8],1.0,29.0,3.2,29.0,27.0,1.0,29.0,23.7,29.2,27.0,1.0,23.5,13.9,28.7,27.0
2023-06-03 15:10:00,30.7,50.2,28.7,22.6,26.666666666666668,25.4,25.4,[25.4],1.0,28.7,3.2,28.2,27.0,1.0,28.7,23.5,29.2,27.0,1.0,22.6,13.4,28.7,27.0
2023-06-03 15:15:00,30.7,50.7,28.7,24.9,27.433333333333334,24.8,24.8,[24.8],1.0,28.7,0.9,28.9,27.0,1.0,28.7,23.5,27.8,27.0,1.0,24.9,14.0,28.3,27.0
2023-06-03 15:20:00,30.6,0.0,28.4,24.9,27.23333333333333,26.3,26.3,[26.3],1.0,28.4,3.2,28.9,27.0,1.0,28.4,23.6,29.3,27.0,1.0,24.9,,29.3,27.0
2023-06-03 15:25:00,30.5,50.3,28.4,22.3,26.366666666666664,25.8,25.8,[25.8],1.0,28.4,0.9,28.0,27.0,1.0,28.4,23.4,28.1,27.0,1.0,22.3,24.0,28.4,27.0
2023-06-03 15:30:00,30.4,50.3,28.3,22.3,26.3,26.6,26.6,[26.6],1.0,28.3,3.2,28.8,27.0,1.0,28.3,13.5,29.2,27.0,1.0,22.3,13.6,28.7,27.0
2023-06-03 15:35:00,30.4,50.8,28.1,22.2,26.133333333333336,25.6,25.6,[25.6],1.0,28.1,3.2,28.0,27.0,1.0,28.1,23.5,28.8,27.0,1.0,22.2,13.6,28.5,27.0
2023-06-03 15:40:00,30.2,50.7,28.2,24.0,26.8,,,,1.0,28.2,3.2,29.0,27.0,1.0,28.2,23.6,28.6,27.0,1.0,24.0,24.7,28.9,27.0
2023-06-03 15:45:00,30.0,50.2,28.2,23.4,26.6,25.9,25.9,[25.9],1.0,28.2,3.2,28.0,27.0,1.0,28.2,23.3,28.5,27.0,1.0,23.4,23.5,28.6,27.0
2023-06-03 15:50:00,30.0,50.1,28.4,21.7,26.166666666666668,26.2,26.2,[26.2],1.0,28.4,0.8,29.4,27.0,1.0,28.4,1.6,28.7,27.0,1.0,21.7,14.0,28.9,27.0
2023-06-03 15:55:00,29.9,50.5,28.1,21.7,25.96666666666667,26.6,26.6,[26.6],1.0,28.1,3.2,28.6,27.0,1.0,28.1,23.5,28.5,27.0,1.0,21.7,23.5,28.6,27.0
2023-06-03 16:00:00,29.8,50.5,28.6,22.0,26.4,26.5,26.5,[26.5],1.0,28.6,0.9,29.0,27.0,1.0,28.6,13.4,28.5,27.0,1.0,22.0,13.8,28.6,27.0
2023-06-03 16:05:00,29.7,0.0,28.3,23.1,26.566666666666663,26.2,26.2,[26.2],1.0,28.3,3.2,28.4,27.0,1.0,28.3,23.4,28.5,27.0,1.0,23.1,14.0,28.6,27.0
2023-06-03 16:10:00,29.7,50.4,28.4,23.2,26.666666666666668,25.5,25.5,[25.5],1.0,28.4,2.3,28.3,27.0,1.0,28.4,23.4,28.3,27.0,1.0,23.2,13.8,28.4,27.0
2023-06-03 16:15:00,29.3,50.3,28.4,23.2,26.666666666666668,26.3,26.3,[26.3],1.0,28.4,3.2,29.5,27.0,1.0,28.4,11.6,28.9,27.0,1.0,23.2,23.2,29.1,27.0
2023-06-03 16:20:00,29.2,50.2,28.6,23.6,26.933333333333337,25.9,25.9,[25.9],1.0,28.6,3.3,28.1,27.0,1.0,28.6,13.7,28.1,27.0,1.0,23.6,23.2,28.5,27.0
2023-06-03 16:25:00,29.1,50.0,28.6,23.3,26.83333333333333,25.6,25.6,[25.6],1.0,28.6,3.3,28.9,27.0,1.0,28.6,13.6,28.6,27.0,1.0,23.3,13.7,28.8,27.0
2023-06-03 16:30:00,29.0,50.5,28.8,24.7,27.433333333333334,25.7,25.7,[25.7],1.0,28.8,3.2,28.9,27.0,1.0,28.8,13.6,29.0,27.0,1.0,24.7,13.6,29.2,27.0
2023-06-03 16:35:00,29.0,50.4,28.7,24.7,27.366666666666664,26.1,26.1,[26.1],1.0,28.7,3.2,28.7,27.0,1.0,28.7,13.0,28.5,27.0,1.0,24.7,14.2,28.4,27.0
2023-06-03 16:40:00,28.7,50.2,28.7,23.8,27.066666666666663,26.6,26.6,[26.6],1.0,28.7,3.2,28.5,27.0,1.0,28.7,23.3,28.9,27.0,1.0,23.8,13.7,28.5,27.0
2023-06-03 16:45:00,29.0,50.1,28.2,23.6,26.666666666666668,25.4,25.4,[25.4],1.0,28.2,0.9,28.7,27.0,1.0,28.2,23.1,28.0,27.0,1.0,23.6,13.3,28.2,27.0
2023-06-03 16:50:00,28.8,50.4,28.3,24.4,27.0,26.3,26.3,[26.3],1.0,28.3,3.2,28.8,27.0,1.0,28.3,23.4,29.1,27.0,1.0,24.4,23.5,29.2,27.0
2023-06-03 16:55:00,28.9,50.3,28.3,22.5,26.366666666666664,25.7,25.7,[25.7],1.0,28.3,3.2,27.8,27.0,1.0,28.3,23.0,28.1,27.0,1.0,22.5,23.2,28.3,27.0
2023-06-03 17:00:00,29.0,50.3,28.0,22.4,26.133333333333336,26.4,26.4,[26.4],1.0,28.0,3.2,29.5,27.0,1.0,28.0,1.2,29.2,27.0,1.0,22.4,13.7,29.1,27.0
2023-06-03 17:05:00,29.0,0.0,28.3,22.3,26.3,26.0,26.0,[26.0],1.0,28.3,3.2,28.2,27.0,1.0,28.3,23.0,28.3,27.0,1.0,22.3,23.2,28.3,27.0
2023-06-03 17:10:00,28.6,50.0,28.1,21.7,25.96666666666667,26.3,26.3,[26.3],1.0,28.1,0.9,29.0,27.0,1.0,28.1,12.9,28.8,27.0,1.0,21.7,13.7,28.6,27.0
2023-06-03 17:15:00,28.8,50.1,28.4,22.5,26.433333333333334,26.5,26.5,[26.5],1.0,28.4,3.2,28.5,27.0,1.0,28.4,23.2,28.8,27.0,1.0,22.5,13.5,28.6,27.0
2023-06-03 17:20:00,28.8,50.1,28.4,23.2,26.666666666666668,25.5,25.5,[25.5],1.0,28.4,3.2,27.9,27.0,1.0,28.4,23.1,28.7,27.0,1.0,23.2,13.8,28.5,27.0
2023-06-03 17:25:00,28.5,50.6,28.1,23.8,26.666666666666668,26.1,26.1,[26.1],1.0,28.1,3.2,29.6,27.0,1.0,28.1,1.2,29.0,27.0,1.0,23.8,13.3,29.1,27.0
2023-06-03 17:30:00,28.2,50.1,28.5,23.3,26.766666666666666,26.1,26.1,[26.1],1.0,28.5,3.3,28.4,27.0,1.0,28.5,13.4,28.5,27.0,1.0,23.3,23.4,28.4,27.0
2023-06-03 17:35:00,28.2,50.2,28.5,22.9,26.633333333333336,27.2,27.2,[27.2],1.0,28.5,3.2,29.0,27.0,1.0,28.5,13.2,28.9,27.0,1.0,22.9,13.7,28.7,27.0
2023-06-03 17:40:00,28.4,0.0,28.6,23.3,26.83333333333333,26.2,26.2,[26.2],1.0,28.6,3.2,28.3,27.0,1.0,28.6,23.0,28.7,27.0,1.0,23.3,13.5,28.6,27.0
2023-06-03 17:45:00,28.5,50.2,28.3,23.9,26.83333333333333,25.5,25.5,[25.5],1.0,28.3,3.3,28.8,27.0,1.0,28.3,13.5,28.7,27.0,1.0,23.9,13.3,28.6,27.0
2023-06-03 17:50:00,28.3,50.3,28.6,23.9,27.03333333333333,25.5,25.5,[25.5],1.0,28.6,3.2,28.9,27.0,1.0,28.6,13.4,28.9,27.0,1.0,23.9,23.2,29.0,27.0
2023-06-03 17:55:00,28.2,50.3,28.6,24.1,27.100000000000005,25.6,25.6,[25.6],1.0,28.6,3.2,28.9,27.0,1.0,28.6,13.5,28.3,27.0,1.0,24.1,23.3,28.6,27.0
2023-06-03 18:00:00,28.1,49.900000000000006,28.8,23.5,27.03333333333333,25.6,25.6,[25.6],1.0,28.8,3.2,29.0,27.0,1.0,28.8,13.4,28.7,27.0,1.0,23.5,13.2,28.6,27.0
2023-06-03 18:05:00,28.0,0.0,28.8,23.3,26.96666666666667,25.4,25.4,[25.4],1.0,28.8,3.2,28.6,27.0,1.0,28.8,23.0,29.3,27.0,1.0,23.3,13.4,28.5,27.0
2023-06-03 18:10:00,28.1,50.5,28.8,22.8,26.8,25.1,25.1,[25.1],1.0,28.8,3.3,28.0,27.0,1.0,28.8,22.9,29.0,27.0,1.0,22.8,13.1,28.4,27.0
2023-06-03 18:15:00,28.0,50.5,27.9,24.2,26.666666666666668,25.5,25.5,[25.5],1.0,27.9,3.2,29.3,27.0,1.0,27.9,1.2,28.8,27.0,1.0,24.2,13.2,29.0,27.0
2023-06-03 18:20:00,28.0,50.6,27.9,24.2,26.666666666666668,25.7,25.7,[25.7],1.0,27.9,3.2,28.3,27.0,1.0,27.9,22.9,28.8,27.0,1.0,24.2,23.3,28.8,27.0
2023-06-03 18:25:00,28.0,50.3,28.4,22.7,26.5,25.6,25.6,[25.6],1.0,28.4,0.9,28.8,27.0,1.0,28.4,12.9,28.2,27.0,1.0,22.7,13.3,28.5,27.0
2023-06-03 18:30:00,27.8,50.4,28.1,21.9,26.03333333333333,26.0,26.0,[26.0],1.0,28.1,3.2,28.3,27.0,1.0,28.1,22.8,29.2,27.0,1.0,21.9,13.1,28.5,27.0
2023-06-03 18:35:00,27.7,50.4,27.7,24.5,26.633333333333336,25.0,25.0,[25.0],1.0,27.7,0.8,28.8,27.0,1.0,27.7,1.7,27.9,27.0,1.0,24.5,13.0,28.3,27.0
2023-06-03 18:40:00,27.6,50.5,28.2,24.6,27.0,26.1,26.1,[26.1],1.0,28.2,3.2,28.8,27.0,1.0,28.2,22.9,29.1,27.0,1.0,24.6,23.5,28.8,27.0
2023-06-03 18:45:00,27.6,50.0,28.0,24.6,26.866666666666664,25.4,25.4,[25.4],1.0,28.0,0.9,28.5,27.0,1.0,28.0,12.9,27.8,27.0,1.0,24.6,13.4,28.3,27.0
2023-06-03 18:50:00,27.5,50.0,28.5,23.1,26.7,26.6,26.6,[26.6],1.0,28.5,3.2,28.7,27.0,1.0,28.5,22.6,28.8,27.0,1.0,23.1,23.2,28.9,27.0
2023-06-03 18:55:00,27.5,49.9,28.4,22.4,26.399999999999995,26.1,26.1,[26.1],1.0,28.4,3.3,28.2,27.0,1.0,28.4,13.2,28.2,27.0,1.0,22.4,22.6,28.3,27.0
2023-06-03 19:00:00,27.3,50.0,28.4,22.8,26.53333333333333,27.2,27.2,[27.2],1.0,28.4,3.2,28.9,27.0,1.0,28.4,23.1,28.9,27.0,1.0,22.8,13.3,28.7,27.0
2023-06-03 19:05:00,27.3,0.0,28.5,23.2,26.73333333333333,26.0,26.0,[26.0],1.0,28.5,3.2,28.2,27.0,1.0,28.5,23.0,28.6,27.0,1.0,23.2,13.2,28.5,27.0
2023-06-03 19:10:00,27.3,50.3,28.2,23.5,26.633333333333336,25.7,25.7,[25.7],1.0,28.2,0.9,29.1,27.0,1.0,28.2,1.5,28.5,27.0,1.0,23.5,13.3,28.7,27.0
2023-06-03 19:15:00,27.3,50.3,28.7,24.2,27.2,26.5,26.5,[26.5],1.0,28.7,3.2,28.8,27.0,1.0,28.7,22.9,28.7,27.0,1.0,24.2,23.1,28.9,27.0
2023-06-03 19:20:00,27.4,0.0,28.5,22.9,26.633333333333336,25.5,25.5,[25.5],1.0,28.5,3.3,28.6,27.0,1.0,28.5,13.6,28.5,27.0,1.0,22.9,13.5,28.5,27.0
2023-06-03 19:25:00,27.3,50.2,28.5,24.3,27.1,25.5,25.5,[25.5],1.0,28.5,3.2,29.2,27.0,1.0,28.5,13.6,28.8,27.0,1.0,24.3,13.2,29.0,27.0
2023-06-03 19:30:00,27.0,50.2,28.9,24.4,27.399999999999995,25.6,25.6,[25.6],1.0,28.9,3.2,29.1,27.0,1.0,28.9,13.4,28.5,27.0,1.0,24.4,22.8,28.6,27.0
2023-06-03 19:35:00,26.8,50.2,28.9,23.7,27.166666666666668,25.6,25.6,[25.6],1.0,28.9,3.2,29.0,27.0,1.0,28.9,13.4,28.6,27.0,1.0,23.7,13.3,28.5,27.0
2023-06-03 19:40:00,26.8,50.3,28.9,23.3,27.03333333333333,25.4,25.4,[25.4],1.0,28.9,3.2,28.6,27.0,1.0,28.9,22.8,28.8,27.0,1.0,23.3,13.0,28.7,27.0
2023-06-03 19:45:00,26.9,0.0,28.4,22.4,26.399999999999995,24.9,24.9,[24.9],1.0,28.4,3.3,28.3,27.0,1.0,28.4,22.6,28.4,27.0,1.0,22.4,13.2,28.4,27.0
2023-06-03 19:50:00,26.9,50.4,28.1,24.9,27.03333333333333,25.8,25.8,[25.8],1.0,28.1,3.2,29.6,27.0,1.0,28.1,1.2,29.1,27.0,1.0,24.9,13.0,29.4,27.0
2023-06-03 19:55:00,26.9,50.3,28.3,22.8,26.46666666666667,25.5,25.5,[25.5],,28.3,,,,,28.3,,,,,22.8,,,
2023-06-03 20:00:00,26.9,50.4,28.3,21.8,26.133333333333336,26.2,26.2,[26.2],1.0,28.3,0.9,28.9,27.0,1.0,28.3,12.8,28.9,27.0,1.0,21.8,13.0,28.6,27.0
2023-06-03 20:05:00,26.8,0.0,28.2,23.6,26.666666666666668,25.6,25.6,[25.6],1.0,28.2,3.3,28.0,27.0,1.0,28.2,22.6,28.9,27.0,1.0,23.6,13.4,28.4,27.0
2023-06-03 20:10:00,26.7,50.7,28.2,23.6,26.666666666666668,25.1,25.1,[25.1],1.0,28.2,0.9,28.7,27.0,1.0,28.2,1.2,28.5,27.0,1.0,23.6,13.0,28.8,27.0
2023-06-03 20:15:00,26.8,50.5,27.6,24.6,26.600000000000005,25.9,25.9,[25.9],1.0,27.6,3.2,28.4,27.0,1.0,27.6,22.8,28.9,27.0,1.0,24.6,23.4,28.8,27.0
2023-06-03 20:20:00,26.8,50.3,27.9,22.6,26.133333333333336,25.6,25.6,[25.6],1.0,27.9,2.1,28.7,27.0,1.0,27.9,3.8,28.3,27.0,1.0,22.6,13.6,28.3,27.0
2023-06-03 20:25:00,26.8,50.7,28.7,23.3,26.9,26.6,26.6,[26.6],1.0,28.7,3.2,28.8,27.0,1.0,28.7,22.7,28.8,27.0,1.0,23.3,23.1,28.8,27.0
2023-06-03 20:30:00,26.8,50.2,28.4,23.3,26.7,26.2,26.2,[26.2],1.0,28.4,3.2,28.3,27.0,1.0,28.4,12.8,28.4,27.0,1.0,23.3,13.5,28.3,27.0
2023-06-03 20:35:00,26.7,50.6,28.4,22.8,26.53333333333333,27.1,27.1,[27.1],1.0,28.4,3.2,28.9,27.0,1.0,28.4,23.1,28.9,27.0,1.0,22.8,13.1,28.7,27.0
2023-06-03 20:40:00,26.7,50.5,28.6,22.8,26.666666666666668,25.7,25.7,[25.7],1.0,28.6,3.3,28.0,27.0,1.0,28.6,22.8,28.6,27.0,1.0,22.8,13.2,28.4,27.0
2023-06-03 20:45:00,26.7,50.2,28.1,23.6,26.600000000000005,25.6,25.6,[25.6],1.0,28.1,3.2,29.1,27.0,1.0,28.1,1.2,28.5,27.0,1.0,23.6,13.0,28.9,27.0
2023-06-03 20:50:00,26.6,49.9,28.1,24.0,26.73333333333333,26.1,26.1,[26.1],1.0,28.1,3.2,28.5,27.0,1.0,28.1,22.6,28.3,27.0,1.0,24.0,23.6,28.6,27.0
2023-06-03 20:55:00,26.5,50.0,28.7,22.6,26.666666666666668,26.7,26.7,[26.7],1.0,28.7,3.2,29.6,27.0,1.0,28.7,1.2,29.4,27.0,1.0,22.6,13.1,29.1,27.0
2023-06-03 21:00:00,26.6,50.1,28.6,21.9,26.366666666666664,25.8,25.8,[25.8],1.0,28.6,3.3,28.0,27.0,1.0,28.6,13.6,29.4,27.0,1.0,21.9,13.5,29.1,27.0
2023-06-03 21:05:00,26.5,0.0,28.4,22.1,26.3,26.3,26.3,[26.3],1.0,28.4,0.9,29.2,27.0,1.0,28.4,11.1,29.2,27.0,1.0,22.1,13.0,28.8,27.0
2023-06-03 21:10:00,26.4,50.6,28.4,21.9,26.23333333333333,25.9,25.9,[25.9],1.0,28.4,3.3,28.1,27.0,1.0,28.4,13.4,28.5,27.0,1.0,21.9,13.5,28.2,27.0
2023-06-03 21:15:00,26.2,50.5,28.4,21.6,26.133333333333336,26.4,26.4,[26.4],1.0,28.4,3.3,28.3,27.0,1.0,28.4,22.4,29.0,27.0,1.0,21.6,13.0,28.3,27.0
2023-06-03 21:20:00,26.2,,27.9,24.1,26.633333333333336,25.2,25.2,[25.2],1.0,27.9,0.9,28.6,27.0,1.0,27.9,22.5,27.9,27.0,1.0,24.1,13.1,28.2,27.0
2023-06-03 21:25:00,26.2,50.8,28.2,24.8,27.066666666666663,26.4,26.4,[26.4],1.0,28.2,3.2,28.8,27.0,1.0,28.2,23.3,29.3,27.0,1.0,24.8,23.2,29.0,27.0
2023-06-03 21:30:00,26.4,50.5,28.2,24.8,27.066666666666663,25.5,25.5,[25.5],1.0,28.2,0.9,28.8,27.0,1.0,28.2,13.0,29.3,27.0,1.0,24.8,13.4,29.0,27.0
2023-06-03 21:35:00,26.4,50.5,28.4,22.6,26.46666666666667,26.8,26.8,[26.8],1.0,28.4,3.2,29.4,27.0,1.0,28.4,22.3,29.2,27.0,1.0,22.6,22.8,29.0,27.0
2023-06-03 21:40:00,26.2,50.3,28.4,22.6,26.46666666666667,26.0,26.0,[26.0],1.0,28.4,3.3,28.2,27.0,1.0,28.4,12.7,28.3,27.0,1.0,22.6,13.0,29.0,27.0
2023-06-03 21:45:00,26.1,50.3,28.5,22.1,26.366666666666664,27.3,27.3,[27.3],1.0,28.5,3.2,28.9,27.0,1.0,28.5,21.5,29.0,27.0,1.0,22.1,13.2,28.7,27.0
2023-06-03 21:50:00,26.0,50.3,28.5,23.2,26.73333333333333,26.0,26.0,[26.0],1.0,28.5,3.3,28.1,27.0,1.0,28.5,13.2,28.5,27.0,1.0,23.2,12.9,28.5,27.0
2023-06-03 21:55:00,26.1,50.1,28.5,23.3,26.766666666666666,26.7,26.7,[26.7],1.0,28.5,3.2,28.9,27.0,1.0,28.5,12.8,29.1,27.0,1.0,23.3,13.2,28.9,27.0
2023-06-03 22:00:00,26.1,50.2,28.5,23.7,26.9,25.8,25.8,[25.8],1.0,28.5,3.2,28.2,27.0,1.0,28.5,22.6,28.7,27.0,1.0,23.7,13.0,28.6,27.0
2023-06-03 22:05:00,26.2,0.0,28.1,23.7,26.633333333333336,25.1,25.1,[25.1],1.0,28.1,3.2,28.3,27.0,1.0,28.1,13.7,28.3,27.0,1.0,23.7,13.3,28.5,27.0
2023-06-03 22:10:00,26.3,51.400000000000006,28.6,24.0,27.066666666666663,26.4,26.4,[26.4],1.0,28.6,3.2,28.8,27.0,1.0,28.6,22.6,28.4,27.0,1.0,24.0,22.8,28.9,27.0
2023-06-03 22:15:00,26.3,51.2,28.4,23.5,26.766666666666666,26.0,26.0,[26.0],1.0,28.4,3.2,29.2,27.0,1.0,28.4,1.2,28.6,27.0,1.0,23.5,13.2,28.7,27.0
2023-06-03 22:20:00,26.2,50.5,28.4,22.7,26.5,26.3,26.3,[26.3],1.0,28.4,3.2,28.6,27.0,1.0,28.4,22.5,28.5,27.0,1.0,22.7,23.0,28.5,27.0
2023-06-03 22:25:00,26.2,50.7,28.5,21.8,26.266666666666666,25.5,25.5,[25.5],1.0,28.5,3.3,28.6,27.0,1.0,28.5,13.4,28.7,27.0,1.0,21.8,13.0,28.5,27.0
2023-06-03 22:30:00,26.0,50.6,28.5,22.4,26.46666666666667,25.2,25.2,[25.2],1.0,28.5,3.3,28.3,27.0,1.0,28.5,22.7,29.2,27.0,1.0,22.4,13.2,28.5,27.0
2023-06-03 22:35:00,25.7,50.900000000000006,28.5,24.5,27.166666666666668,24.5,24.5,[24.5],1.0,28.5,0.9,28.9,27.0,1.0,28.5,1.2,28.0,27.0,1.0,24.5,12.9,28.0,27.0
2023-06-03 22:40:00,25.7,51.2,28.5,25.0,27.33333333333333,25.7,25.7,[25.7],1.0,28.5,3.2,28.9,27.0,1.0,28.5,22.5,29.3,27.0,1.0,25.0,23.2,28.9,27.0
2023-06-03 22:45:00,25.7,50.6,28.3,23.3,26.633333333333336,25.1,25.1,[25.1],1.0,28.3,0.9,28.0,27.0,1.0,28.3,13.1,27.8,27.0,1.0,23.3,22.6,28.4,27.0
2023-06-03 22:50:00,25.8,50.400000000000006,28.0,22.6,26.2,26.1,26.1,[26.1],1.0,28.0,3.2,29.4,27.0,1.0,28.0,1.2,27.8,27.0,1.0,22.6,13.1,28.4,27.0
2023-06-03 22:55:00,25.8,50.2,28.0,22.1,26.03333333333333,25.6,25.6,[25.6],1.0,28.0,3.2,28.0,27.0,1.0,28.0,22.3,28.4,27.0,1.0,22.1,22.4,28.3,27.0
2023-06-03 23:00:00,25.7,50.2,28.3,22.3,26.3,26.0,26.0,[26.0],1.0,28.3,0.9,28.8,27.0,1.0,28.3,12.7,29.0,27.0,1.0,22.3,13.2,28.4,27.0
2023-06-03 23:05:00,25.7,0.0,28.1,24.0,26.73333333333333,25.5,25.5,[25.5],1.0,28.1,3.3,27.9,27.0,1.0,28.1,22.5,28.9,27.0,1.0,24.0,12.9,28.4,27.0
2023-06-03 23:10:00,25.6,51.0,28.1,24.8,27.0,25.6,25.6,[25.6],1.0,28.1,3.2,27.9,27.0,1.0,28.1,1.2,29.0,27.0,1.0,24.8,13.1,29.1,27.0
2023-06-03 23:15:00,25.6,50.5,27.7,23.5,26.3,25.7,25.7,[25.7],1.0,27.7,3.2,28.2,27.0,1.0,27.7,22.4,28.5,27.0,1.0,23.5,22.6,28.4,27.0
2023-06-03 23:20:00,25.6,50.3,28.1,21.9,26.03333333333333,25.9,25.9,[25.9],1.0,28.1,3.3,29.5,27.0,1.0,28.1,1.2,28.9,27.0,1.0,21.9,13.2,29.0,27.0
2023-06-03 23:25:00,25.5,50.6,28.5,22.8,26.6,26.0,26.0,[26.0],1.0,28.5,3.2,28.1,27.0,1.0,28.5,22.4,28.9,27.0,1.0,22.8,22.5,28.3,27.0
2023-06-03 23:30:00,25.5,50.6,28.5,22.4,26.46666666666667,26.4,26.4,[26.4],1.0,28.5,3.3,29.0,27.0,1.0,28.5,12.8,28.9,27.0,1.0,22.4,13.2,28.6,27.0
2023-06-03 23:35:00,25.6,50.8,28.4,22.7,26.5,25.7,25.7,[25.7],1.0,28.4,3.3,28.1,27.0,1.0,28.4,22.5,28.5,27.0,1.0,22.7,13.0,28.4,27.0
2023-06-03 23:40:00,25.6,50.5,28.4,23.5,26.766666666666666,25.2,25.2,[25.2],1.0,28.4,3.3,29.0,27.0,1.0,28.4,0.9,28.3,27.0,1.0,23.5,13.0,28.6,27.0
2023-06-03 23:45:00,25.5,50.6,28.7,24.6,27.33333333333333,26.4,26.4,[26.4],1.0,28.7,3.2,29.1,27.0,1.0,28.7,22.9,28.9,27.0,1.0,24.6,22.6,29.0,27.0
2023-06-03 23:50:00,25.6,50.5,28.5,24.6,27.2,26.0,26.0,[26.0],1.0,28.5,3.2,29.2,27.0,1.0,28.5,1.5,28.5,27.0,1.0,24.6,13.8,28.9,27.0
2023-06-03 23:55:00,25.5,50.3,28.9,22.9,26.899999999999995,26.4,26.4,[26.4],1.0,28.9,3.2,28.9,27.0,1.0,28.9,22.4,28.6,27.0,1.0,22.9,23.0,28.7,27.0
2023-06-04 00:00:00,25.4,50.3,28.5,23.5,26.83333333333333,25.4,25.4,[25.4],1.0,28.5,3.3,28.4,27.0,1.0,28.5,13.0,28.6,27.0,1.0,23.5,12.9,28.3,27.0
2023-06-04 00:05:00,25.5,0.0,28.6,22.7,26.633333333333336,25.3,25.3,[25.3],1.0,28.6,3.3,28.7,27.0,1.0,28.6,13.1,29.0,27.0,1.0,22.7,13.1,28.6,27.0
2023-06-04 00:10:00,25.6,50.8,28.6,24.1,27.100000000000005,24.9,24.9,[24.9],1.0,28.6,3.3,28.3,27.0,1.0,28.6,22.3,28.7,27.0,1.0,24.1,12.9,28.6,27.0
2023-06-04 00:15:00,25.6,50.9,28.1,24.8,27.0,24.6,24.6,[24.6],1.0,28.1,3.2,28.3,27.0,1.0,28.1,13.1,29.2,27.0,1.0,24.8,13.0,28.9,27.0
2023-06-04 00:20:00,25.5,50.8,27.8,24.8,26.8,24.4,24.4,[24.4],1.0,27.8,0.9,28.7,27.0,1.0,27.8,2.0,27.4,27.0,1.0,24.8,22.5,27.9,27.0
2023-06-04 00:25:00,25.4,50.7,27.8,23.2,26.266666666666666,25.9,25.9,[25.9],1.0,27.8,3.2,29.5,27.0,1.0,27.8,22.4,29.4,27.0,1.0,23.2,22.8,29.0,27.0
2023-06-04 00:30:00,25.3,50.6,28.3,22.4,26.33333333333333,24.9,24.9,[24.9],1.0,28.3,0.9,28.4,27.0,1.0,28.3,22.3,27.4,27.0,1.0,22.4,22.5,28.1,27.0
2023-06-04 00:35:00,25.2,51.1,28.2,22.2,26.2,26.1,26.1,[26.1],1.0,28.2,3.2,29.4,27.0,1.0,28.2,12.9,29.3,27.0,1.0,22.2,13.1,29.0,27.0
2023-06-04 00:40:00,25.3,50.7,28.2,22.1,26.166666666666668,25.5,25.5,[25.5],1.0,28.2,3.3,27.9,27.0,1.0,28.2,22.4,29.5,27.0,1.0,22.1,22.4,28.4,27.0
2023-06-04 00:45:00,25.4,50.7,28.2,21.9,26.1,25.9,25.9,[25.9],1.0,28.2,0.9,29.5,27.0,1.0,28.2,1.2,28.9,27.0,1.0,21.9,3.2,29.2,27.0
2023-06-04 00:50:00,25.3,51.1,28.1,23.2,26.46666666666667,25.9,25.9,[25.9],1.0,28.1,3.2,28.3,27.0,1.0,28.1,22.5,28.9,27.0,1.0,23.2,22.6,28.8,27.0
2023-06-04 00:55:00,25.3,50.8,28.6,22.8,26.666666666666668,25.5,25.5,[25.5],1.0,28.6,0.9,28.7,27.0,1.0,28.6,1.2,28.2,27.0,1.0,22.8,13.1,28.5,27.0
2023-06-04 01:00:00,25.3,50.8,28.6,23.4,26.866666666666664,26.3,26.3,[26.3],1.0,28.6,3.2,28.8,27.0,1.0,28.6,22.5,29.2,27.0,1.0,23.4,22.5,29.0,27.0
2023-06-04 01:05:00,25.2,0.0,28.2,22.9,26.433333333333334,25.3,25.3,[25.3],1.0,28.2,0.9,28.5,27.0,1.0,28.2,12.8,27.9,27.0,1.0,22.9,13.8,28.3,27.0
2023-06-04 01:10:00,25.2,51.0,28.4,22.8,26.53333333333333,26.0,26.0,[26.0],1.0,28.4,3.2,28.9,27.0,1.0,28.4,22.0,28.7,27.0,1.0,22.8,22.5,28.8,27.0
2023-06-04 01:15:00,25.2,50.8,28.4,22.8,26.53333333333333,25.2,25.2,[25.2],1.0,28.4,3.3,28.2,27.0,1.0,28.4,13.0,28.4,27.0,1.0,22.8,12.9,28.3,27.0
2023-06-04 01:20:00,25.2,50.7,28.3,23.8,26.8,26.1,26.1,[26.1],1.0,28.3,3.2,29.9,27.0,1.0,28.3,0.9,29.1,27.0,1.0,23.8,12.9,29.2,27.0
2023-06-04 01:25:00,25.0,50.7,28.8,24.2,27.266666666666666,25.8,25.8,[25.8],1.0,28.8,3.2,28.4,27.0,1.0,28.8,13.3,28.3,27.0,1.0,24.2,22.7,28.4,27.0
2023-06-04 01:30:00,24.8,50.8,28.7,23.5,26.96666666666667,25.4,25.4,[25.4],1.0,28.7,3.2,28.9,27.0,1.0,28.7,13.2,28.7,27.0,1.0,23.5,13.1,28.7,27.0
2023-06-04 01:35:00,24.6,50.6,28.8,24.6,27.4,25.4,25.4,[25.4],1.0,28.8,3.2,29.2,27.0,1.0,28.8,22.7,28.5,27.0,1.0,24.6,22.6,28.9,27.0
2023-06-04 01:40:00,24.6,50.8,28.8,24.6,27.4,25.9,25.9,[25.9],1.0,28.8,3.2,29.3,27.0,1.0,28.8,0.9,28.7,27.0,1.0,24.6,13.0,28.7,27.0
2023-06-04 01:45:00,24.7,50.7,28.9,22.7,26.83333333333333,26.2,26.2,[26.2],1.0,28.9,3.2,28.7,27.0,1.0,28.9,22.4,28.7,27.0,1.0,22.7,22.8,28.7,27.0
2023-06-04 01:50:00,24.9,50.6,28.9,21.9,26.566666666666663,26.3,26.3,[26.3],1.0,28.9,3.3,28.6,27.0,1.0,28.9,12.7,28.8,27.0,1.0,21.9,13.1,28.3,27.0
2023-06-04 01:55:00,25.0,50.7,28.2,23.6,26.666666666666668,25.4,25.4,[25.4],1.0,28.2,0.9,28.5,27.0,1.0,28.2,22.3,27.9,27.0,1.0,23.6,12.9,28.2,27.0
2023-06-04 02:00:00,25.0,51.0,28.2,23.6,26.666666666666668,25.8,25.8,[25.8],1.0,28.2,3.2,28.8,27.0,1.0,28.2,1.2,29.1,27.0,1.0,23.6,3.2,28.6,27.0
