time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,567037_c,567037_h,567037_p,567037_r,567037_s,567038_c,567038_h,567038_p,567038_r,567038_s,567039_c,567039_h,567039_p,567039_r,567039_s
2023-06-05 06:20:00,26.2,50.7,27.3,26.4,27.0,24.9,24.9,[24.9],1.0,27.3,,28.0,22.0,1.0,27.3,,29.9,27.0,1.0,26.4,,29.2,27.0
2023-06-05 06:25:00,26.3,50.900000000000006,27.3,25.1,26.566666666666663,24.3,24.3,[24.3],1.0,27.3,3.2,27.0,22.0,1.0,27.3,22.6,28.6,27.0,1.0,25.1,3.8,28.0,27.0
2023-06-05 06:30:00,26.4,51.2,27.1,23.6,25.933333333333337,23.7,23.7,[23.7],1.0,27.1,3.2,28.1,22.0,1.0,27.1,22.6,28.6,27.0,1.0,23.6,13.4,28.4,27.0
2023-06-05 06:35:00,26.5,50.7,27.3,25.5,26.7,24.9,24.9,[24.9],1.0,27.3,3.2,28.1,22.0,1.0,27.3,12.8,29.2,27.0,1.0,25.5,12.9,28.9,27.0
2023-06-05 06:40:00,26.4,,27.4,25.5,26.766666666666666,24.2,24.2,[24.2],1.0,27.4,3.2,28.1,22.0,1.0,27.4,22.7,29.1,27.0,1.0,25.5,13.1,28.3,27.0
2023-06-05 06:45:00,26.4,50.9,27.3,25.3,26.633333333333336,23.7,23.7,[23.7],1.0,27.3,3.2,27.8,22.0,1.0,27.3,22.6,29.0,27.0,1.0,25.3,12.9,27.9,27.0
2023-06-05 06:50:00,26.2,50.6,27.3,26.2,26.933333333333334,23.5,23.5,[23.5],1.0,27.3,3.2,28.4,22.0,1.0,27.3,22.6,28.8,27.0,1.0,26.2,3.2,28.6,27.0
2023-06-05 06:55:00,26.4,50.8,27.4,26.5,27.1,23.6,23.6,[23.6],1.0,27.4,3.2,28.6,22.0,1.0,27.4,13.3,28.3,27.0,1.0,26.5,12.8,28.9,27.0
2023-06-05 07:00:00,26.5,50.400000000000006,27.4,26.5,27.1,23.7,23.7,[23.7],1.0,27.4,3.2,27.4,22.0,1.0,27.4,22.7,28.5,27.0,1.0,26.5,3.9,28.1,27.0
2023-06-05 07:05:00,26.5,0.0,27.4,24.8,26.53333333333333,24.1,24.1,[24.1],1.0,27.4,3.2,27.3,22.0,1.0,27.4,22.6,29.7,27.0,1.0,24.8,12.9,28.9,27.0
2023-06-05 07:10:00,26.6,50.2,27.5,23.8,26.266666666666666,23.9,23.9,[23.9],1.0,27.5,3.2,26.9,22.0,1.0,27.5,22.9,29.0,27.0,1.0,23.8,3.5,28.2,27.0
2023-06-05 07:15:00,26.7,50.6,27.3,24.4,26.33333333333333,23.8,23.8,[23.8],1.0,27.3,3.2,26.9,22.0,1.0,27.3,22.8,29.3,27.0,1.0,24.4,13.0,28.5,27.0
2023-06-05 07:20:00,26.8,51.0,27.2,25.1,26.5,23.7,23.7,[23.7],1.0,27.2,3.2,26.6,22.0,1.0,27.2,22.6,29.1,27.0,1.0,25.1,12.9,28.1,27.0
2023-06-05 07:25:00,26.9,51.0,27.0,25.1,26.366666666666664,23.7,23.7,[23.7],1.0,27.0,3.2,26.4,22.0,1.0,27.0,22.9,29.2,27.0,1.0,25.1,3.5,28.1,27.0
2023-06-05 07:30:00,27.0,50.6,26.9,25.1,26.3,23.4,23.4,[23.4],1.0,26.9,3.2,28.2,22.0,1.0,26.9,22.7,28.5,27.0,1.0,25.1,13.3,28.7,27.0
2023-06-05 07:35:00,27.0,50.900000000000006,27.0,26.7,26.9,23.2,23.2,[23.2],1.0,27.0,3.2,28.1,22.0,1.0,27.0,22.8,28.8,27.0,1.0,26.7,13.2,28.2,27.0
2023-06-05 07:40:00,27.2,50.7,27.0,26.5,26.83333333333333,23.1,23.1,[23.1],1.0,27.0,3.2,28.2,22.0,1.0,27.0,22.7,28.8,27.0,1.0,26.5,3.5,28.1,27.0
2023-06-05 07:45:00,27.2,51.2,27.1,26.9,27.03333333333333,24.2,24.2,[24.2],1.0,27.1,3.2,28.2,22.0,1.0,27.1,13.0,29.1,27.0,1.0,26.9,22.4,29.0,27.0
2023-06-05 07:50:00,27.4,50.5,27.1,24.8,26.33333333333333,24.4,24.4,[24.4],1.0,27.1,3.2,27.2,22.0,1.0,27.1,23.0,28.6,27.0,1.0,24.8,13.3,28.1,27.0
2023-06-05 07:55:00,27.4,50.6,27.3,24.1,26.23333333333333,23.9,23.9,[23.9],1.0,27.3,3.2,26.7,22.0,1.0,27.3,23.0,29.1,27.0,1.0,24.1,3.5,28.4,27.0
2023-06-05 08:00:00,27.5,50.8,27.1,24.7,26.3,23.6,23.6,[23.6],1.0,27.1,3.2,28.3,22.0,1.0,27.1,13.5,29.0,27.0,1.0,24.7,13.2,28.5,27.0
2023-06-05 08:05:00,27.8,50.9,27.3,25.7,26.766666666666666,23.6,23.6,[23.6],1.0,27.3,3.2,28.2,22.0,1.0,27.3,22.7,28.9,27.0,1.0,25.7,13.0,28.4,27.0
2023-06-05 08:10:00,27.8,50.6,27.3,25.5,26.7,23.4,23.4,[23.4],1.0,27.3,3.2,28.1,22.0,1.0,27.3,22.7,28.8,27.0,1.0,25.5,13.1,28.1,27.0
2023-06-05 08:15:00,28.1,50.9,27.1,25.6,26.600000000000005,23.3,23.3,[23.3],1.0,27.1,3.2,28.3,22.0,1.0,27.1,22.9,28.6,27.0,1.0,25.6,3.5,28.3,27.0
2023-06-05 08:20:00,28.3,51.0,27.2,25.6,26.666666666666668,23.6,23.6,[23.6],1.0,27.2,3.2,28.5,22.0,1.0,27.2,13.3,28.3,27.0,1.0,25.6,13.3,29.0,27.0
2023-06-05 08:25:00,28.2,50.9,27.4,26.7,27.166666666666668,24.9,24.9,[24.9],1.0,27.4,3.2,27.3,22.0,1.0,27.4,23.1,29.1,27.0,1.0,26.7,13.6,28.3,27.0
2023-06-05 08:30:00,28.2,50.5,27.3,23.8,26.133333333333336,25.5,25.5,[25.5],1.0,27.3,3.2,27.6,22.0,1.0,27.3,13.1,29.6,27.0,1.0,23.8,3.5,28.9,27.0
2023-06-05 08:35:00,28.4,50.7,27.3,23.5,26.03333333333333,24.8,24.8,[24.8],1.0,27.3,3.2,27.3,22.0,1.0,27.3,22.9,28.5,27.0,1.0,23.5,13.3,28.1,27.0
2023-06-05 08:40:00,28.5,51.4,27.4,23.5,26.1,24.3,24.3,[24.3],1.0,27.4,3.2,27.1,22.0,1.0,27.4,23.1,29.0,27.0,1.0,23.5,3.4,28.3,27.0
2023-06-05 08:45:00,28.6,51.1,27.4,24.9,26.566666666666663,24.5,24.5,[24.5],1.0,27.4,3.2,28.4,22.0,1.0,27.4,13.2,29.0,27.0,1.0,24.9,13.4,28.6,27.0
2023-06-05 08:50:00,29.0,50.8,27.7,24.9,26.766666666666666,25.0,25.0,[25.0],1.0,27.7,3.2,28.4,22.0,1.0,27.7,23.2,29.0,27.0,1.0,24.9,13.5,28.7,27.0
2023-06-05 08:55:00,29.1,50.8,27.7,24.6,26.666666666666668,24.2,24.2,[24.2],1.0,27.7,3.2,28.3,22.0,1.0,27.7,23.4,28.8,27.0,1.0,24.6,13.4,28.4,27.0
2023-06-05 09:00:00,29.1,50.9,27.7,24.4,26.6,,,,1.0,27.7,3.2,28.1,22.0,1.0,27.7,22.8,28.6,27.0,1.0,24.4,23.3,28.2,27.0
2023-06-05 09:05:00,29.2,0.0,27.7,24.4,26.6,23.8,23.8,[23.8],1.0,27.7,3.2,27.6,22.0,1.0,27.7,13.6,28.6,27.0,1.0,24.4,13.0,28.4,27.0
2023-06-05 09:10:00,29.2,51.400000000000006,27.8,24.3,26.633333333333336,24.4,24.4,[24.4],1.0,27.8,3.2,28.4,22.0,1.0,27.8,13.6,28.8,27.0,1.0,24.3,13.1,28.9,27.0
2023-06-05 09:15:00,29.2,50.8,27.8,24.3,26.633333333333336,24.5,24.5,[24.5],1.0,27.8,3.2,27.9,22.0,1.0,27.8,23.3,28.0,27.0,1.0,24.3,23.2,28.4,27.0
2023-06-05 09:20:00,29.1,50.7,28.1,24.4,26.866666666666664,26.1,26.1,[26.1],1.0,28.1,3.2,29.4,22.0,1.0,28.1,22.4,29.2,27.0,1.0,24.4,22.7,29.1,27.0
2023-06-05 09:25:00,29.0,50.7,28.1,22.8,26.33333333333333,25.3,25.3,[25.3],1.0,28.1,3.2,28.3,22.0,1.0,28.1,13.6,28.5,27.0,1.0,22.8,13.1,28.4,27.0
2023-06-05 09:30:00,29.2,50.7,28.1,22.5,26.23333333333333,25.0,25.0,[25.0],1.0,28.1,3.2,28.6,22.0,1.0,28.1,23.2,29.1,27.0,1.0,22.5,13.2,28.6,27.0
2023-06-05 09:35:00,29.3,50.9,27.9,24.1,26.633333333333336,24.7,24.7,[24.7],1.0,27.9,3.2,27.6,22.0,1.0,27.9,23.2,29.0,27.0,1.0,24.1,13.1,28.2,27.0
2023-06-05 09:40:00,29.6,50.8,27.9,24.1,26.633333333333336,24.4,24.4,[24.4],1.0,27.9,3.2,27.4,22.0,1.0,27.9,23.2,28.9,27.0,1.0,24.1,13.2,28.2,27.0
2023-06-05 09:45:00,29.7,51.0,27.4,25.1,26.633333333333336,24.3,24.3,[24.3],1.0,27.4,3.2,27.0,22.0,1.0,27.4,23.3,29.2,27.0,1.0,25.1,3.5,28.4,27.0
2023-06-05 09:50:00,29.8,51.1,27.4,25.1,26.633333333333336,24.3,24.3,[24.3],1.0,27.4,3.2,26.8,22.0,1.0,27.4,23.4,29.8,27.0,1.0,25.1,13.2,28.6,27.0
2023-06-05 09:55:00,29.9,51.0,27.2,26.1,26.83333333333333,24.2,24.2,[24.2],1.0,27.2,3.2,26.6,22.0,1.0,27.2,23.5,29.5,27.0,1.0,26.1,13.3,28.4,27.0
2023-06-05 10:00:00,29.8,50.9,27.1,25.8,26.666666666666668,24.0,24.0,[24.0],1.0,27.1,3.2,26.7,22.0,1.0,27.1,23.3,29.2,27.0,1.0,25.8,13.3,28.2,27.0
2023-06-05 10:05:00,29.4,51.0,27.0,25.5,26.5,23.9,23.9,[23.9],1.0,27.0,3.2,27.6,22.0,1.0,27.0,23.3,29.2,27.0,1.0,25.5,3.4,28.2,27.0
2023-06-05 10:10:00,29.2,51.1,27.0,26.5,26.83333333333333,23.9,23.9,[23.9],1.0,27.0,3.2,28.2,22.0,1.0,27.0,23.3,28.2,27.0,1.0,26.5,13.3,28.7,27.0
2023-06-05 10:15:00,29.0,50.8,27.7,25.7,27.03333333333333,25.2,25.2,[25.2],1.0,27.7,3.2,28.6,22.0,1.0,27.7,22.5,29.1,27.0,1.0,25.7,23.2,28.7,27.0
2023-06-05 10:20:00,28.9,50.5,27.7,23.4,26.266666666666666,24.6,24.6,[24.6],1.0,27.7,3.2,27.4,22.0,1.0,27.7,23.3,28.7,27.0,1.0,23.4,13.2,28.2,27.0
2023-06-05 10:25:00,28.9,50.6,27.4,24.1,26.3,24.2,24.2,[24.2],1.0,27.4,3.2,27.1,22.0,1.0,27.4,23.2,29.1,27.0,1.0,24.1,3.4,28.4,27.0
2023-06-05 10:30:00,28.8,50.8,27.2,24.9,26.433333333333334,24.2,24.2,[24.2],1.0,27.2,3.2,27.1,22.0,1.0,27.2,23.4,29.2,27.0,1.0,24.9,13.6,28.3,27.0
2023-06-05 10:35:00,28.7,50.8,27.2,24.0,26.133333333333336,24.0,24.0,[24.0],1.0,27.2,3.2,26.8,22.0,1.0,27.2,23.4,28.7,27.0,1.0,24.0,13.2,28.1,27.0
2023-06-05 10:40:00,28.5,50.8,27.2,24.0,26.133333333333336,23.9,23.9,[23.9],1.0,27.2,3.2,27.1,22.0,1.0,27.2,23.4,29.2,27.0,1.0,24.0,3.2,28.3,27.0
2023-06-05 10:45:00,28.5,50.9,27.1,24.0,26.066666666666663,23.7,23.7,[23.7],1.0,27.1,3.2,27.6,22.0,1.0,27.1,23.2,28.6,27.0,1.0,24.0,13.3,28.2,27.0
2023-06-05 10:50:00,28.4,50.6,27.4,24.7,26.5,25.1,25.1,[25.1],1.0,27.4,3.2,28.1,22.0,1.0,27.4,22.6,29.1,27.0,1.0,24.7,13.2,28.8,27.0
2023-06-05 10:55:00,28.2,50.5,27.5,24.3,26.433333333333334,24.6,24.6,[24.6],1.0,27.5,3.2,28.3,22.0,1.0,27.5,23.5,28.7,27.0,1.0,24.3,13.3,28.4,27.0
2023-06-05 11:00:00,28.1,50.5,27.4,24.3,26.366666666666664,24.2,24.2,[24.2],1.0,27.4,3.2,27.1,22.0,1.0,27.4,23.2,28.5,27.0,1.0,24.3,13.2,28.1,27.0
2023-06-05 11:05:00,27.9,0.0,27.4,24.2,26.33333333333333,24.6,24.6,[24.6],1.0,27.4,3.2,27.4,22.0,1.0,27.4,13.3,28.9,27.0,1.0,24.2,3.2,28.6,27.0
2023-06-05 11:10:00,27.6,50.5,27.5,24.2,26.4,25.1,25.1,[25.1],1.0,27.5,3.2,27.8,22.0,1.0,27.5,23.0,29.3,27.0,1.0,24.2,23.0,28.4,27.0
2023-06-05 11:15:00,27.4,50.6,27.5,22.9,25.96666666666667,25.7,25.7,[25.7],1.0,27.5,3.2,28.1,22.0,1.0,27.5,12.8,28.7,27.0,1.0,22.9,12.9,28.4,27.0
2023-06-05 11:20:00,27.0,50.4,27.8,23.0,26.2,26.3,26.3,[26.3],1.0,27.8,3.2,28.4,22.0,1.0,27.8,23.1,28.9,27.0,1.0,23.0,13.0,28.7,27.0
2023-06-05 11:25:00,26.6,50.5,27.8,23.5,26.366666666666664,25.1,25.1,[25.1],1.0,27.8,3.2,27.7,22.0,1.0,27.8,22.6,28.5,27.0,1.0,23.5,12.9,28.2,27.0
2023-06-05 11:30:00,26.5,50.4,27.5,23.6,26.2,24.5,24.5,[24.5],1.0,27.5,3.2,27.7,22.0,1.0,27.5,13.3,28.6,27.0,1.0,23.6,12.9,28.2,27.0
2023-06-05 11:35:00,26.3,50.5,27.5,24.2,26.4,24.7,24.7,[24.7],1.0,27.5,3.2,28.1,22.0,1.0,27.5,13.3,29.0,27.0,1.0,24.2,12.8,28.7,27.0
2023-06-05 11:40:00,25.9,50.6,27.8,24.2,26.6,24.5,24.5,[24.5],1.0,27.8,3.2,27.9,22.0,1.0,27.8,22.6,28.9,27.0,1.0,24.2,13.0,28.5,27.0
2023-06-05 11:45:00,25.7,50.5,27.8,24.1,26.566666666666663,24.6,24.6,[24.6],1.0,27.8,3.2,27.9,22.0,1.0,27.8,12.7,28.8,27.0,1.0,24.1,12.8,28.4,27.0
2023-06-05 11:50:00,25.7,50.400000000000006,27.6,23.9,26.366666666666664,25.4,25.4,[25.4],1.0,27.6,3.2,28.1,22.0,1.0,27.6,22.5,28.8,27.0,1.0,23.9,12.9,28.6,27.0
2023-06-05 11:55:00,25.6,50.4,27.8,23.9,26.5,25.3,25.3,[25.3],1.0,27.8,3.2,28.2,22.0,1.0,27.8,12.8,28.8,27.0,1.0,23.9,12.8,28.6,27.0
2023-06-05 12:00:00,25.8,50.3,27.7,23.9,26.433333333333334,25.3,25.3,[25.3],1.0,27.7,3.2,27.9,22.0,1.0,27.7,22.3,28.7,27.0,1.0,23.9,12.8,28.5,27.0
2023-06-05 12:05:00,25.9,0.0,27.7,23.9,26.433333333333334,24.6,24.6,[24.6],1.0,27.7,3.2,27.6,22.0,1.0,27.7,22.4,28.5,27.0,1.0,23.9,13.0,28.2,27.0
2023-06-05 12:10:00,25.9,50.7,27.7,23.7,26.366666666666664,25.2,25.2,[25.2],1.0,27.7,3.2,28.1,22.0,1.0,27.7,12.8,28.9,27.0,1.0,23.7,12.8,28.5,27.0
2023-06-05 12:15:00,26.0,50.5,27.5,23.7,26.23333333333333,25.3,25.3,[25.3],1.0,27.5,3.2,27.8,22.0,1.0,27.5,22.5,28.6,27.0,1.0,23.7,13.0,28.4,27.0
2023-06-05 12:20:00,26.2,50.3,27.7,23.9,26.433333333333334,25.6,25.6,[25.6],1.0,27.7,3.2,28.3,22.0,1.0,27.7,12.8,28.9,27.0,1.0,23.9,13.0,28.6,27.0
2023-06-05 12:25:00,26.1,50.6,27.8,23.9,26.5,25.2,25.2,[25.2],1.0,27.8,3.2,28.0,22.0,1.0,27.8,22.6,28.7,27.0,1.0,23.9,12.8,28.4,27.0
2023-06-05 12:30:00,26.3,50.3,27.8,23.8,26.46666666666667,24.6,24.6,[24.6],1.0,27.8,3.2,27.7,22.0,1.0,27.8,13.4,28.4,27.0,1.0,23.8,12.9,28.2,27.0
2023-06-05 12:35:00,26.4,50.5,27.6,23.8,26.33333333333333,24.7,24.7,[24.7],1.0,27.6,3.2,28.2,22.0,1.0,27.6,13.4,28.8,27.0,1.0,23.8,12.9,28.2,27.0
2023-06-05 12:40:00,26.5,50.7,27.8,24.8,26.8,24.8,24.8,[24.8],1.0,27.8,3.2,28.2,22.0,1.0,27.8,22.7,28.7,27.0,1.0,24.8,13.1,28.6,27.0
2023-06-05 12:45:00,26.6,0.0,27.8,24.8,26.8,24.5,24.5,[24.5],1.0,27.8,3.2,27.7,22.0,1.0,27.8,13.7,28.6,27.0,1.0,24.8,13.0,28.4,27.0
2023-06-05 12:50:00,26.6,50.4,27.8,24.1,26.566666666666663,24.6,24.6,[24.6],1.0,27.8,3.2,28.3,22.0,1.0,27.8,13.6,28.7,27.0,1.0,24.1,12.8,28.7,27.0
2023-06-05 12:55:00,26.4,50.3,28.0,24.3,26.766666666666666,24.7,24.7,[24.7],1.0,28.0,3.2,28.2,22.0,1.0,28.0,22.5,28.9,27.0,1.0,24.3,12.8,28.6,27.0
2023-06-05 13:00:00,26.3,50.3,27.8,24.2,26.6,24.5,24.5,[24.5],1.0,27.8,3.2,27.7,22.0,1.0,27.8,22.6,28.6,27.0,1.0,24.2,12.9,28.4,27.0
2023-06-05 13:05:00,26.3,0.0,27.8,24.0,26.53333333333333,25.4,25.4,[25.4],1.0,27.8,3.2,28.3,22.0,1.0,27.8,12.9,28.8,27.0,1.0,24.0,12.9,28.6,27.0
2023-06-05 13:10:00,26.2,0.0,27.9,24.0,26.6,25.3,25.3,[25.3],1.0,27.9,3.2,28.1,22.0,1.0,27.9,22.9,28.7,27.0,1.0,24.0,12.9,28.5,27.0
2023-06-05 13:15:00,26.3,50.7,27.7,23.9,26.433333333333334,24.8,24.8,[24.8],1.0,27.7,3.2,28.0,22.0,1.0,27.7,13.2,28.6,27.0,1.0,23.9,13.0,28.4,27.0
2023-06-05 13:20:00,26.3,50.6,27.9,23.9,26.566666666666663,25.8,25.8,[25.8],1.0,27.9,3.2,28.1,22.0,1.0,27.9,22.7,28.8,27.0,1.0,23.9,12.9,28.7,27.0
2023-06-05 13:25:00,26.6,50.3,27.9,24.0,26.6,24.9,24.9,[24.9],1.0,27.9,3.2,27.8,22.0,1.0,27.9,22.7,28.2,27.0,1.0,24.0,12.9,28.4,27.0
2023-06-05 13:30:00,26.6,0.0,27.8,23.9,26.5,26.1,26.1,[26.1],1.0,27.8,3.2,28.4,22.0,1.0,27.8,22.4,28.5,27.0,1.0,23.9,12.9,28.4,27.0
2023-06-05 13:35:00,26.4,50.6,27.7,24.0,26.46666666666667,26.0,26.0,[26.0],1.0,27.7,3.2,28.3,22.0,1.0,27.7,12.8,28.9,27.0,1.0,24.0,12.9,28.8,27.0
2023-06-05 13:40:00,26.3,50.6,27.9,24.0,26.6,25.9,25.9,[25.9],1.0,27.9,3.2,28.3,22.0,1.0,27.9,22.8,28.7,27.0,1.0,24.0,13.0,28.7,27.0
2023-06-05 13:45:00,26.4,51.0,28.0,24.1,26.7,25.1,25.1,[25.1],1.0,28.0,3.2,28.1,22.0,1.0,28.0,13.4,28.7,27.0,1.0,24.1,13.0,28.7,27.0
2023-06-05 13:50:00,26.4,50.8,27.9,24.3,26.7,24.9,24.9,[24.9],1.0,27.9,3.2,28.1,22.0,1.0,27.9,22.7,28.7,27.0,1.0,24.3,12.9,28.7,27.0
2023-06-05 13:55:00,26.3,50.5,27.8,24.2,26.6,24.6,24.6,[24.6],1.0,27.8,3.2,27.5,22.0,1.0,27.8,22.6,28.4,27.0,1.0,24.2,12.9,28.3,27.0
2023-06-05 14:00:00,26.0,50.9,27.8,24.0,26.53333333333333,24.6,24.6,[24.6],1.0,27.8,3.2,28.1,22.0,1.0,27.8,13.3,28.7,27.0,1.0,24.0,12.8,28.6,27.0
2023-06-05 14:05:00,25.8,0.0,28.0,24.7,26.9,24.7,24.7,[24.7],1.0,28.0,3.2,28.1,22.0,1.0,28.0,22.6,28.7,27.0,1.0,24.7,13.0,28.6,27.0
2023-06-05 14:10:00,26.5,50.6,28.0,24.7,26.9,24.5,24.5,[24.5],1.0,28.0,3.2,28.0,22.0,1.0,28.0,22.6,28.7,27.0,1.0,24.7,12.9,28.7,27.0
2023-06-05 14:15:00,26.6,50.8,27.6,24.1,26.433333333333337,24.3,24.3,[24.3],1.0,27.6,3.2,27.6,22.0,1.0,27.6,22.8,28.5,27.0,1.0,24.1,13.2,28.2,27.0
2023-06-05 14:20:00,26.5,50.8,27.6,23.8,26.33333333333333,25.0,25.0,[25.0],1.0,27.6,3.2,27.9,22.0,1.0,27.6,12.8,28.5,27.0,1.0,23.8,12.9,28.5,27.0
2023-06-05 14:25:00,26.2,50.8,27.7,23.9,26.433333333333334,25.3,25.3,[25.3],1.0,27.7,3.2,27.8,22.0,1.0,27.7,22.5,28.4,27.0,1.0,23.9,12.8,28.5,27.0
2023-06-05 14:30:00,26.1,50.7,27.7,23.9,26.433333333333334,26.1,26.1,[26.1],1.0,27.7,3.2,28.5,22.0,1.0,27.7,22.0,29.1,27.0,1.0,23.9,12.9,28.8,27.0
2023-06-05 14:35:00,25.9,50.6,27.9,24.0,26.6,25.2,25.2,[25.2],1.0,27.9,3.2,28.0,22.0,1.0,27.9,22.5,28.4,27.0,1.0,24.0,13.0,28.5,27.0
2023-06-05 14:40:00,25.7,0.0,27.9,24.0,26.6,26.1,26.1,[26.1],1.0,27.9,3.2,28.3,22.0,1.0,27.9,12.8,28.9,27.0,1.0,24.0,12.9,28.8,27.0
2023-06-05 14:45:00,25.7,50.6,27.9,24.0,26.6,25.1,25.1,[25.1],1.0,27.9,3.2,27.8,22.0,1.0,27.9,22.6,28.6,27.0,1.0,24.0,12.9,28.5,27.0
2023-06-05 14:50:00,25.8,50.2,27.7,24.0,26.46666666666667,24.6,24.6,[24.6],1.0,27.7,3.2,27.6,22.0,1.0,27.7,22.9,28.5,27.0,1.0,24.0,12.9,28.1,27.0
2023-06-05 14:55:00,25.7,50.4,27.7,23.8,26.4,24.5,24.5,[24.5],1.0,27.7,3.2,28.0,22.0,1.0,27.7,13.3,28.6,27.0,1.0,23.8,12.9,28.1,27.0
2023-06-05 15:00:00,25.7,50.6,28.0,24.2,26.73333333333333,24.8,24.8,[24.8],1.0,28.0,3.2,28.5,22.0,1.0,28.0,13.4,28.7,27.0,1.0,24.2,18.8,29.0,27.0
2023-06-05 15:05:00,25.9,50.3,28.0,24.9,26.96666666666667,25.0,25.0,[25.0],1.0,28.0,3.2,28.6,22.0,1.0,28.0,13.4,28.2,27.0,1.0,24.9,22.6,28.5,27.0
2023-06-05 15:10:00,26.1,50.3,28.3,23.8,26.8,25.1,25.1,[25.1],1.0,28.3,3.2,28.8,22.0,1.0,28.3,13.4,28.7,27.0,1.0,23.8,13.0,28.6,27.0
2023-06-05 15:15:00,26.3,50.5,28.4,23.6,26.8,25.1,25.1,[25.1],1.0,28.4,3.2,28.4,22.0,1.0,28.4,22.9,28.6,27.0,1.0,23.6,23.0,28.8,27.0
2023-06-05 15:20:00,26.2,50.400000000000006,28.2,22.5,26.3,25.2,25.2,[25.2],1.0,28.2,3.2,28.8,22.0,1.0,28.2,1.2,28.6,27.0,1.0,22.5,13.0,28.7,27.0
2023-06-05 15:25:00,26.0,50.6,28.2,22.5,26.3,26.1,26.1,[26.1],1.0,28.2,3.2,28.5,22.0,1.0,28.2,22.6,28.6,27.0,1.0,22.5,22.8,28.8,27.0
2023-06-05 15:30:00,25.9,50.5,28.5,22.6,26.53333333333333,25.2,25.2,[25.2],1.0,28.5,3.2,28.3,22.0,1.0,28.5,13.4,28.6,27.0,1.0,22.6,13.2,28.3,27.0
2023-06-05 15:35:00,25.9,50.5,28.3,23.5,26.7,24.9,24.9,[24.9],1.0,28.3,3.2,28.0,22.0,1.0,28.3,22.5,29.0,27.0,1.0,23.5,12.9,28.6,27.0
2023-06-05 15:40:00,25.8,50.6,28.0,23.5,26.5,24.6,24.6,[24.6],1.0,28.0,3.2,27.8,22.0,1.0,28.0,22.5,28.9,27.0,1.0,23.5,13.1,28.2,27.0
2023-06-05 15:45:00,25.6,50.8,28.0,25.1,27.03333333333333,24.4,24.4,[24.4],1.0,28.0,3.2,27.3,22.0,1.0,28.0,22.6,29.3,27.0,1.0,25.1,3.2,28.6,27.0
2023-06-05 15:50:00,25.7,51.0,27.6,25.1,26.76666666666667,24.3,24.3,[24.3],1.0,27.6,3.2,27.0,22.0,1.0,27.6,22.4,29.5,27.0,1.0,25.1,13.0,28.6,27.0
2023-06-05 15:55:00,25.7,50.7,27.6,25.6,26.933333333333337,24.2,24.2,[24.2],1.0,27.6,3.2,27.1,22.0,1.0,27.6,22.4,29.2,27.0,1.0,25.6,13.1,28.5,27.0
2023-06-05 16:00:00,25.6,51.1,27.4,25.6,26.8,23.7,23.7,[23.7],1.0,27.4,3.2,27.9,22.0,1.0,27.4,22.6,28.7,27.0,1.0,25.6,3.6,28.0,27.0
2023-06-05 16:05:00,25.6,0.0,27.3,26.4,27.0,23.5,23.5,[23.5],1.0,27.3,3.2,28.5,22.0,1.0,27.3,22.6,28.7,27.0,1.0,26.4,3.2,28.9,27.0
2023-06-05 16:10:00,25.6,51.0,27.3,25.6,26.73333333333333,24.6,24.6,[24.6],1.0,27.3,3.2,28.5,22.0,1.0,27.3,12.7,28.9,27.0,1.0,25.6,22.8,28.6,27.0
2023-06-05 16:15:00,25.5,50.400000000000006,27.6,23.8,26.33333333333333,25.3,25.3,[25.3],1.0,27.6,3.2,27.5,22.0,1.0,27.6,22.6,29.0,27.0,1.0,23.8,13.0,28.3,27.0
2023-06-05 16:20:00,25.4,50.6,27.4,24.4,26.399999999999995,24.4,24.4,[24.4],1.0,27.4,3.2,27.0,22.0,1.0,27.4,22.7,28.9,27.0,1.0,24.4,13.2,28.0,27.0
2023-06-05 16:25:00,25.5,50.5,27.2,25.6,26.666666666666668,24.2,24.2,[24.2],1.0,27.2,3.2,26.8,22.0,1.0,27.2,22.4,29.4,27.0,1.0,25.6,3.2,28.7,27.0
2023-06-05 16:30:00,25.5,50.8,27.2,25.9,26.766666666666666,24.0,24.0,[24.0],1.0,27.2,3.2,26.9,22.0,1.0,27.2,22.5,29.4,27.0,1.0,25.9,13.0,28.3,27.0
2023-06-05 16:35:00,25.5,50.7,27.1,25.9,26.7,23.8,23.8,[23.8],1.0,27.1,3.2,26.7,22.0,1.0,27.1,22.3,29.1,27.0,1.0,25.9,12.9,28.0,27.0
2023-06-05 16:40:00,25.5,50.900000000000006,27.0,25.5,26.5,23.8,23.8,[23.8],1.0,27.0,3.2,27.7,22.0,1.0,27.0,22.5,29.2,27.0,1.0,25.5,13.1,28.6,27.0
2023-06-05 16:45:00,25.4,51.8,27.0,26.0,26.666666666666668,23.3,23.3,[23.3],1.0,27.0,3.2,27.9,22.0,1.0,27.0,22.5,28.6,27.0,1.0,26.0,12.9,28.0,27.0
2023-06-05 16:50:00,25.3,50.7,27.0,26.3,26.766666666666666,23.6,23.6,[23.6],1.0,27.0,3.2,28.3,22.0,1.0,27.0,12.7,28.7,27.0,1.0,26.3,3.2,28.7,27.0
2023-06-05 16:55:00,25.4,51.0,27.4,26.3,27.03333333333333,24.7,24.7,[24.7],1.0,27.4,3.2,28.3,22.0,1.0,27.4,22.5,28.7,27.0,1.0,26.3,22.6,28.1,27.0
2023-06-05 17:00:00,25.4,50.5,27.4,25.4,26.73333333333333,24.1,24.1,[24.1],1.0,27.4,3.2,27.1,22.0,1.0,27.4,22.3,29.1,27.0,1.0,25.4,3.2,28.3,27.0
2023-06-05 17:05:00,25.4,0.0,27.2,25.5,26.633333333333336,23.9,23.9,[23.9],1.0,27.2,3.2,26.6,22.0,1.0,27.2,22.4,29.3,27.0,1.0,25.5,12.9,28.4,27.0
2023-06-05 17:10:00,25.3,50.6,26.9,25.4,26.399999999999995,23.8,23.8,[23.8],1.0,26.9,3.2,26.6,22.0,1.0,26.9,22.6,29.1,27.0,1.0,25.4,13.0,28.1,27.0
2023-06-05 17:15:00,25.4,50.5,26.9,25.4,26.399999999999995,23.7,23.7,[23.7],1.0,26.9,3.2,26.4,22.0,1.0,26.9,22.3,29.1,27.0,1.0,25.4,3.5,28.2,27.0
2023-06-05 17:20:00,25.4,50.7,26.8,25.3,26.3,23.4,23.4,[23.4],1.0,26.8,3.2,28.2,22.0,1.0,26.8,22.2,28.2,27.0,1.0,25.3,13.4,28.6,27.0
2023-06-05 17:25:00,25.4,50.7,27.2,26.5,26.96666666666667,23.7,23.7,[23.7],1.0,27.2,3.2,28.5,22.0,1.0,27.2,22.8,29.0,27.0,1.0,26.5,12.8,28.8,27.0
2023-06-05 17:30:00,25.5,50.5,27.2,26.0,26.8,23.5,23.5,[23.5],1.0,27.2,3.2,27.9,22.0,1.0,27.2,22.6,28.9,27.0,1.0,26.0,13.0,28.2,27.0
2023-06-05 17:35:00,25.5,50.7,27.2,26.0,26.8,,,,1.0,27.2,3.2,28.1,22.0,1.0,27.2,13.3,28.5,27.0,1.0,26.0,13.4,28.2,27.0
2023-06-05 17:40:00,25.3,50.4,27.2,26.6,27.0,23.5,23.5,[23.5],1.0,27.2,3.2,28.6,22.0,1.0,27.2,13.3,28.8,27.0,1.0,26.6,12.9,29.0,27.0
2023-06-05 17:45:00,25.1,50.2,27.4,24.5,26.433333333333334,23.6,23.6,[23.6],1.0,27.4,3.2,28.4,22.0,1.0,27.4,22.2,28.6,27.0,1.0,24.5,22.4,27.8,27.0
2023-06-05 17:50:00,25.2,50.2,27.4,24.5,26.433333333333334,23.7,23.7,[23.7],1.0,27.4,3.2,26.6,22.0,1.0,27.4,22.5,29.4,27.0,1.0,24.5,3.2,28.5,27.0
2023-06-05 17:55:00,25.2,50.5,27.2,25.7,26.7,23.8,23.8,[23.8],1.0,27.2,3.2,27.4,22.0,1.0,27.2,22.3,29.4,27.0,1.0,25.7,12.8,28.4,27.0
2023-06-05 18:00:00,25.1,50.4,27.1,25.7,26.633333333333336,23.7,23.7,[23.7],1.0,27.1,3.2,28.2,22.0,1.0,27.1,12.9,29.0,27.0,1.0,25.7,3.2,28.6,27.0
2023-06-05 18:05:00,25.0,0.0,27.4,25.5,26.766666666666666,24.6,24.6,[24.6],1.0,27.4,3.2,27.9,22.0,1.0,27.4,22.4,28.8,27.0,1.0,25.5,23.0,28.2,27.0
2023-06-05 18:10:00,25.0,50.7,27.4,24.0,26.266666666666666,24.1,24.1,[24.1],1.0,27.4,3.2,26.9,22.0,1.0,27.4,22.3,29.2,27.0,1.0,24.0,3.2,28.2,27.0
2023-06-05 18:15:00,24.9,50.6,27.1,24.0,26.066666666666663,23.9,23.9,[23.9],1.0,27.1,3.2,26.5,22.0,1.0,27.1,22.4,29.2,27.0,1.0,24.0,13.0,28.3,27.0
2023-06-05 18:20:00,25.1,50.3,27.1,25.3,26.5,23.7,23.7,[23.7],1.0,27.1,3.2,26.5,22.0,1.0,27.1,22.4,29.1,27.0,1.0,25.3,13.0,28.1,27.0
2023-06-05 18:25:00,25.0,50.3,26.8,25.3,26.3,23.6,23.6,[23.6],1.0,26.8,,26.4,22.0,1.0,26.8,22.4,29.2,27.0,1.0,25.3,13.0,28.3,27.0
2023-06-05 18:30:00,24.9,50.7,26.8,25.4,26.33333333333333,23.4,23.4,[23.4],1.0,26.8,3.2,28.2,22.0,1.0,26.8,13.4,29.2,27.0,1.0,25.4,12.9,28.4,27.0
2023-06-05 18:35:00,24.7,51.400000000000006,26.9,25.9,26.566666666666663,23.5,23.5,[23.5],1.0,26.9,3.2,28.3,22.0,1.0,26.9,22.3,29.0,27.0,1.0,25.9,12.8,28.3,27.0
2023-06-05 18:40:00,24.8,51.3,27.2,25.6,26.666666666666668,23.2,23.2,[23.2],1.0,27.2,3.2,28.1,22.0,1.0,27.2,22.3,28.7,27.0,1.0,25.6,3.5,28.0,27.0
2023-06-05 18:45:00,24.8,51.0,27.2,25.6,26.666666666666668,23.3,23.3,[23.3],1.0,27.2,3.2,28.4,22.0,1.0,27.2,22.4,28.3,27.0,1.0,25.6,13.5,28.8,27.0
2023-06-05 18:50:00,24.8,50.5,27.2,25.8,26.73333333333333,24.8,24.8,[24.8],1.0,27.2,3.2,28.0,22.0,1.0,27.2,22.5,28.8,27.0,1.0,25.8,23.0,28.4,27.0
2023-06-05 18:55:00,24.7,50.2,27.3,23.7,26.1,24.2,24.2,[24.2],1.0,27.3,3.2,27.3,22.0,1.0,27.3,22.4,28.8,27.0,1.0,23.7,12.9,28.2,27.0
2023-06-05 19:00:00,24.7,50.5,27.3,25.4,26.666666666666668,23.9,23.9,[23.9],1.0,27.3,3.2,26.7,22.0,1.0,27.3,22.2,29.5,27.0,1.0,25.4,13.0,28.6,27.0
2023-06-05 19:05:00,24.7,0.0,27.1,25.6,26.600000000000005,23.8,23.8,[23.8],1.0,27.1,3.2,26.6,22.0,1.0,27.1,22.2,29.3,27.0,1.0,25.6,12.9,28.1,27.0
2023-06-05 19:10:00,24.7,50.8,27.0,25.8,26.6,23.6,23.6,[23.6],1.0,27.0,3.2,27.1,22.0,1.0,27.0,22.2,29.2,27.0,1.0,25.8,3.2,28.5,27.0
2023-06-05 19:15:00,24.6,50.5,26.8,26.3,26.633333333333336,24.3,24.3,[24.3],1.0,26.8,3.2,28.1,22.0,1.0,26.8,12.6,29.3,27.0,1.0,26.3,12.9,28.7,27.0
2023-06-05 19:20:00,24.6,50.5,27.2,26.3,26.9,24.5,24.5,[24.5],1.0,27.2,3.2,27.2,22.0,1.0,27.2,22.3,28.6,27.0,1.0,26.3,22.7,27.9,27.0
2023-06-05 19:25:00,24.6,50.1,27.2,23.6,26.0,25.2,25.2,[25.2],1.0,27.2,3.2,27.4,22.0,1.0,27.2,12.6,29.5,27.0,1.0,23.6,13.1,29.0,27.0
2023-06-05 19:30:00,24.6,50.0,27.3,23.2,25.933333333333334,24.6,24.6,[24.6],1.0,27.3,3.2,27.1,22.0,1.0,27.3,22.0,28.3,27.0,1.0,23.2,12.8,28.1,27.0
2023-06-05 19:35:00,24.6,50.4,27.3,23.5,26.03333333333333,24.3,24.3,[24.3],1.0,27.3,3.2,26.9,22.0,1.0,27.3,22.4,29.5,27.0,1.0,23.5,13.0,28.6,27.0
2023-06-05 19:40:00,24.5,50.6,27.3,25.2,26.6,24.1,24.1,[24.1],1.0,27.3,3.2,26.9,22.0,1.0,27.3,22.2,29.3,27.0,1.0,25.2,12.8,28.3,27.0
2023-06-05 19:45:00,24.4,50.6,27.0,25.2,26.4,23.8,23.8,[23.8],1.0,27.0,3.2,26.8,22.0,1.0,27.0,22.4,29.1,27.0,1.0,25.2,3.5,28.1,27.0
2023-06-05 19:50:00,24.4,51.6,26.9,26.1,26.633333333333336,23.6,23.6,[23.6],1.0,26.9,3.2,27.9,22.0,1.0,26.9,22.4,28.7,27.0,1.0,26.1,13.4,28.4,27.0
2023-06-05 19:55:00,24.3,50.8,26.9,25.9,26.566666666666663,23.2,23.2,[23.2],1.0,26.9,3.2,27.9,22.0,1.0,26.9,22.4,28.7,27.0,1.0,25.9,12.9,28.0,27.0
2023-06-05 20:00:00,24.3,50.6,26.9,25.9,26.566666666666663,23.1,23.1,[23.1],1.0,26.9,3.2,28.3,22.0,1.0,26.9,22.3,28.6,27.0,1.0,25.9,3.2,28.8,27.0
2023-06-05 20:05:00,24.3,0.0,27.1,26.8,27.0,24.2,24.2,[24.2],1.0,27.1,3.2,28.3,22.0,1.0,27.1,12.6,29.3,27.0,1.0,26.8,13.0,28.8,27.0
2023-06-05 20:10:00,24.2,50.3,27.1,26.8,27.0,24.2,24.2,[24.2],1.0,27.1,3.2,27.6,22.0,1.0,27.1,22.2,28.6,27.0,1.0,26.8,22.5,28.3,27.0
2023-06-05 20:15:00,24.2,50.7,27.2,25.1,26.5,25.1,25.1,[25.1],1.0,27.2,3.2,27.7,22.0,1.0,27.2,12.8,29.5,27.0,1.0,25.1,13.6,28.9,27.0
2023-06-05 20:20:00,24.3,50.6,27.3,23.8,26.133333333333336,24.6,24.6,[24.6],1.0,27.3,3.2,27.2,22.0,1.0,27.3,22.2,28.5,27.0,1.0,23.8,22.6,28.0,27.0
2023-06-05 20:25:00,24.2,50.4,27.3,23.8,26.133333333333336,25.5,25.5,[25.5],1.0,27.3,3.2,27.7,22.0,1.0,27.3,22.9,29.4,27.0,1.0,23.8,12.8,28.9,27.0
2023-06-05 20:30:00,24.2,0.0,27.3,23.8,26.133333333333336,24.5,24.5,[24.5],1.0,27.3,3.2,27.2,22.0,1.0,27.3,22.7,29.2,27.0,1.0,23.8,12.8,28.5,27.0
2023-06-05 20:35:00,24.1,50.8,27.1,25.2,26.46666666666667,24.0,24.0,[24.0],1.0,27.1,3.2,26.6,22.0,1.0,27.1,22.2,29.0,27.0,1.0,25.2,12.9,28.1,27.0
2023-06-05 20:40:00,24.1,50.8,26.9,25.6,26.46666666666667,23.8,23.8,[23.8],1.0,26.9,3.2,26.7,22.0,1.0,26.9,22.3,29.3,27.0,1.0,25.6,3.2,28.6,27.0
2023-06-05 20:45:00,24.1,50.6,26.9,26.0,26.6,23.4,23.4,[23.4],1.0,26.9,3.2,27.9,22.0,1.0,26.9,22.4,28.9,27.0,1.0,26.0,13.0,28.6,27.0
2023-06-05 20:50:00,24.1,50.5,26.9,26.2,26.666666666666668,23.2,23.2,[23.2],1.0,26.9,3.2,28.2,22.0,1.0,26.9,22.0,28.5,27.0,1.0,26.2,3.2,28.3,27.0
2023-06-05 20:55:00,24.1,50.900000000000006,27.2,26.8,27.066666666666663,23.6,23.6,[23.6],1.0,27.2,3.2,28.7,22.0,1.0,27.2,13.0,28.9,27.0,1.0,26.8,23.2,28.8,27.0
2023-06-05 21:00:00,24.0,50.1,27.3,26.8,27.133333333333336,23.7,23.7,[23.7],1.0,27.3,3.2,27.3,22.0,1.0,27.3,22.0,28.8,27.0,1.0,26.8,12.8,28.1,27.0
2023-06-05 21:05:00,23.9,0.0,27.3,25.1,26.566666666666663,23.7,23.7,[23.7],1.0,27.3,3.2,27.4,22.0,1.0,27.3,22.1,29.4,27.0,1.0,25.1,12.8,28.6,27.0
2023-06-05 21:10:00,23.7,50.9,27.0,25.1,26.366666666666664,23.3,23.3,[23.3],1.0,27.0,3.2,28.1,22.0,1.0,27.0,22.2,28.8,27.0,1.0,25.1,12.9,28.2,27.0
2023-06-05 21:15:00,23.7,50.7,27.0,25.5,26.5,23.0,23.0,[23.0],1.0,27.0,3.2,28.1,22.0,1.0,27.0,22.1,28.8,27.0,1.0,25.5,3.2,28.1,27.0
2023-06-05 21:20:00,23.8,50.8,27.0,25.5,26.5,23.6,23.6,[23.6],1.0,27.0,3.2,28.1,22.0,1.0,27.0,12.8,28.8,27.0,1.0,25.5,12.7,28.6,27.0
2023-06-05 21:25:00,23.7,50.9,27.6,26.4,27.2,25.4,25.4,[25.4],1.0,27.6,3.2,29.1,22.0,1.0,27.6,21.7,29.5,27.0,1.0,26.4,22.8,29.2,27.0
2023-06-05 21:30:00,23.8,50.7,27.6,24.5,26.566666666666663,24.7,24.7,[24.7],1.0,27.6,3.2,27.4,22.0,1.0,27.6,21.9,28.6,27.0,1.0,24.5,12.7,28.0,27.0
2023-06-05 21:35:00,23.9,50.8,27.6,23.0,26.066666666666663,25.6,25.6,[25.6],1.0,27.6,3.2,28.0,22.0,1.0,27.6,22.5,29.6,27.0,1.0,23.0,23.4,29.0,27.0
2023-06-05 21:40:00,23.9,50.9,27.6,23.8,26.33333333333333,,,,1.0,27.6,3.2,28.0,22.0,1.0,27.6,1.2,29.6,27.0,1.0,23.8,21.4,29.0,27.0
2023-06-05 21:45:00,23.8,50.7,27.6,23.7,26.3,25.6,25.6,[25.6],1.0,27.6,3.2,27.7,22.0,1.0,27.6,21.2,29.1,27.0,1.0,23.7,12.8,28.7,27.0
2023-06-05 21:50:00,23.8,50.5,27.6,23.6,26.26666666666667,24.7,24.7,[24.7],1.0,27.6,3.2,27.4,22.0,1.0,27.6,22.2,28.8,27.0,1.0,23.6,12.8,28.3,27.0
2023-06-05 21:55:00,23.9,50.5,27.4,23.6,26.133333333333336,24.2,24.2,[24.2],1.0,27.4,3.2,27.3,22.0,1.0,27.4,22.2,28.8,27.0,1.0,23.6,3.2,28.2,27.0
2023-06-05 22:00:00,23.9,50.7,27.4,24.4,26.399999999999995,23.8,23.8,[23.8],1.0,27.4,3.2,28.2,22.0,1.0,27.4,22.1,28.5,27.0,1.0,24.4,13.0,28.5,27.0
2023-06-05 22:05:00,23.8,0.0,27.3,25.3,26.633333333333336,23.7,23.7,[23.7],1.0,27.3,3.2,28.6,22.0,1.0,27.3,22.4,28.9,27.0,1.0,25.3,12.8,28.5,27.0
2023-06-05 22:10:00,23.8,51.0,27.4,25.4,26.73333333333333,23.6,23.6,[23.6],1.0,27.4,3.2,28.2,22.0,1.0,27.4,22.2,28.8,27.0,1.0,25.4,12.8,28.2,27.0
2023-06-05 22:15:00,23.8,54.0,27.4,25.6,26.8,23.4,23.4,[23.4],1.0,27.4,3.2,28.6,22.0,1.0,27.4,22.0,28.7,27.0,1.0,25.6,3.2,28.4,27.0
2023-06-05 22:20:00,23.8,54.3,27.4,25.6,26.8,23.4,23.4,[23.4],1.0,27.4,3.2,28.6,22.0,1.0,27.4,22.3,29.0,27.0,1.0,25.6,13.0,28.6,27.0
2023-06-05 22:25:00,23.8,53.8,27.3,25.9,26.83333333333333,23.3,23.3,[23.3],1.0,27.3,3.2,28.5,22.0,1.0,27.3,22.1,29.2,27.0,1.0,25.9,12.7,28.4,27.0
2023-06-05 22:30:00,23.8,53.4,27.2,25.5,26.633333333333336,23.2,23.2,[23.2],1.0,27.2,3.2,28.3,22.0,1.0,27.2,21.9,28.9,27.0,1.0,25.5,12.8,28.2,27.0
2023-06-05 22:35:00,23.9,53.3,27.2,25.5,26.633333333333336,23.1,23.1,[23.1],1.0,27.2,3.2,28.4,22.0,1.0,27.2,22.3,28.6,27.0,1.0,25.5,3.2,28.4,27.0
2023-06-05 22:40:00,23.9,53.400000000000006,27.3,25.5,26.7,23.2,23.2,[23.2],1.0,27.3,3.2,28.5,22.0,1.0,27.3,22.2,28.8,27.0,1.0,25.5,12.9,28.5,27.0
2023-06-05 22:45:00,23.8,53.1,27.2,26.0,26.8,23.1,23.1,[23.1],1.0,27.2,3.2,28.4,22.0,1.0,27.2,22.4,29.0,27.0,1.0,26.0,12.9,28.2,27.0
2023-06-05 22:50:00,23.9,52.9,27.2,25.5,26.633333333333336,23.1,23.1,[23.1],1.0,27.2,3.2,28.3,22.0,1.0,27.2,22.2,28.5,27.0,1.0,25.5,13.0,28.2,27.0
2023-06-05 22:55:00,23.8,53.0,27.3,26.0,26.866666666666664,23.4,23.4,[23.4],1.0,27.3,3.2,28.9,22.0,1.0,27.3,22.0,29.0,27.0,1.0,26.0,22.6,29.2,27.0
2023-06-05 23:00:00,23.7,52.5,27.4,24.3,26.366666666666664,23.4,23.4,[23.4],1.0,27.4,3.2,28.1,22.0,1.0,27.4,22.4,28.7,27.0,1.0,24.3,22.9,27.8,27.0
2023-06-05 23:05:00,23.7,0.0,27.4,25.0,26.6,23.4,23.4,[23.4],1.0,27.4,3.2,28.4,22.0,1.0,27.4,22.5,28.9,27.0,1.0,25.0,12.4,28.5,27.0
2023-06-05 23:10:00,23.7,52.900000000000006,27.3,25.0,26.53333333333333,23.2,23.2,[23.2],1.0,27.3,3.2,28.5,22.0,1.0,27.3,21.9,29.0,27.0,1.0,25.0,12.8,28.2,27.0
2023-06-05 23:15:00,23.6,52.7,27.2,25.6,26.666666666666668,23.1,23.1,[23.1],1.0,27.2,3.2,28.3,22.0,1.0,27.2,22.1,28.6,27.0,1.0,25.6,12.8,28.1,27.0
2023-06-05 23:20:00,23.6,52.7,27.2,25.8,26.73333333333333,23.1,23.1,[23.1],1.0,27.2,3.2,28.4,22.0,1.0,27.2,22.2,28.7,27.0,1.0,25.8,3.2,28.4,27.0
2023-06-05 23:25:00,23.5,52.7,27.3,25.3,26.633333333333336,24.2,24.2,[24.2],1.0,27.3,3.2,28.6,22.0,1.0,27.3,12.6,29.0,27.0,1.0,25.3,12.9,28.8,27.0
2023-06-05 23:30:00,23.5,52.7,27.6,24.4,26.53333333333333,24.2,24.2,[24.2],1.0,27.6,3.2,28.6,22.0,1.0,27.6,22.2,28.9,27.0,1.0,24.4,12.8,28.5,27.0
2023-06-05 23:35:00,23.5,52.5,27.6,24.5,26.566666666666663,23.8,23.8,[23.8],1.0,27.6,3.2,28.6,22.0,1.0,27.6,22.1,28.6,27.0,1.0,24.5,12.8,28.4,27.0
2023-06-05 23:40:00,23.6,52.3,27.5,24.3,26.433333333333334,23.5,23.5,[23.5],1.0,27.5,3.2,28.3,22.0,1.0,27.5,22.3,28.7,27.0,1.0,24.3,12.9,28.2,27.0
2023-06-05 23:45:00,23.5,52.2,27.5,24.0,26.33333333333333,23.3,23.3,[23.3],1.0,27.5,3.2,28.4,22.0,1.0,27.5,22.0,28.9,27.0,1.0,24.0,3.2,28.2,27.0
2023-06-05 23:50:00,23.4,52.6,27.5,24.9,26.633333333333336,23.3,23.3,[23.3],1.0,27.5,3.2,28.7,22.0,1.0,27.5,12.8,28.6,27.0,1.0,24.9,12.9,28.5,27.0
2023-06-05 23:55:00,23.4,52.6,27.5,24.9,26.633333333333336,24.9,24.9,[24.9],1.0,27.5,3.2,28.8,22.0,1.0,27.5,22.3,29.1,27.0,1.0,24.9,13.0,28.9,27.0
2023-06-06 00:00:00,23.3,52.4,27.8,24.5,26.7,24.1,24.1,[24.1],1.0,27.8,3.2,27.7,22.0,1.0,27.8,22.2,28.9,27.0,1.0,24.5,12.8,28.5,27.0
2023-06-06 00:05:00,23.4,0.0,27.6,24.2,26.46666666666667,24.0,24.0,[24.0],1.0,27.6,3.2,27.5,22.0,1.0,27.6,22.2,28.9,27.0,1.0,24.2,12.7,28.3,27.0
2023-06-06 00:10:00,23.4,52.1,27.5,24.2,26.4,24.2,24.2,[24.2],1.0,27.5,3.2,28.1,24.0,1.0,27.5,1.7,28.7,28.0,1.0,24.2,3.2,28.4,28.0
2023-06-06 00:15:00,23.4,52.7,28.3,25.5,27.366666666666664,25.9,25.9,[25.9],1.0,28.3,3.2,30.0,24.0,1.0,28.3,13.3,29.7,28.0,1.0,25.5,22.6,29.8,28.0
2023-06-06 00:20:00,23.4,52.2,28.8,24.9,27.5,25.5,25.5,[25.5],1.0,28.8,3.2,29.3,24.0,1.0,28.8,13.0,29.2,28.0,1.0,24.9,22.8,29.5,28.0
2023-06-06 00:25:00,23.4,52.0,28.9,24.4,27.399999999999995,26.2,26.2,[26.2],1.0,28.9,3.2,29.9,24.0,1.0,28.9,0.9,29.7,28.0,1.0,24.4,12.8,29.6,28.0
2023-06-06 00:30:00,23.3,52.0,29.3,25.0,27.866666666666664,26.5,26.5,[26.5],1.0,29.3,3.2,29.5,24.0,1.0,29.3,22.3,29.1,28.0,1.0,25.0,22.4,29.5,28.0
2023-06-06 00:35:00,23.4,52.4,29.2,25.0,27.8,27.2,27.2,[27.2],1.0,29.2,3.2,30.4,25.0,1.0,29.2,12.4,30.3,28.0,1.0,25.0,12.9,29.8,28.0
2023-06-06 00:40:00,23.5,52.0,29.1,24.1,27.433333333333337,26.1,26.1,[26.1],1.0,29.1,3.2,29.3,25.0,1.0,29.1,22.2,29.9,28.0,1.0,24.1,12.8,29.4,28.0
2023-06-06 00:45:00,23.5,52.0,29.1,24.1,27.433333333333337,25.3,25.3,[25.3],1.0,29.1,3.2,28.1,25.0,1.0,29.1,22.0,29.8,28.0,1.0,24.1,12.9,29.2,28.0
2023-06-06 00:50:00,23.5,52.4,28.6,26.6,27.933333333333337,25.2,25.2,[25.2],1.0,28.6,3.2,28.0,25.0,1.0,28.6,22.6,30.3,28.0,1.0,26.6,13.0,29.7,28.0
2023-06-06 00:55:00,23.4,52.1,28.3,26.6,27.73333333333333,24.6,24.6,[24.6],1.0,28.3,3.2,28.9,25.0,1.0,28.3,22.3,29.7,28.0,1.0,26.6,13.1,29.2,28.0
2023-06-06 01:00:00,23.4,51.9,28.1,26.7,27.633333333333336,25.0,25.0,[25.0],1.0,28.1,3.2,29.1,25.0,1.0,28.1,12.6,29.9,28.0,1.0,26.7,3.2,29.6,28.0
2023-06-06 01:05:00,23.4,0.0,28.1,26.3,27.5,25.3,25.3,[25.3],1.0,28.1,3.2,28.9,26.0,1.0,28.1,22.4,29.6,28.0,1.0,26.3,22.6,29.1,28.0
2023-06-06 01:10:00,23.4,53.0,28.4,24.9,27.23333333333333,25.8,25.8,[25.8],1.0,28.4,3.2,28.6,26.0,1.0,28.4,12.6,30.3,28.0,1.0,24.9,3.2,29.8,28.0
2023-06-06 01:15:00,23.4,52.4,28.2,24.7,27.03333333333333,25.6,25.6,[25.6],1.0,28.2,3.2,28.2,26.0,1.0,28.2,22.2,29.4,28.0,1.0,24.7,22.9,28.8,28.0
2023-06-06 01:20:00,23.3,52.2,28.3,24.7,27.1,25.2,25.2,[25.2],1.0,28.3,3.2,28.4,26.0,1.0,28.3,21.2,30.3,28.0,1.0,24.7,13.2,29.9,28.0
2023-06-06 01:25:00,23.2,52.0,28.3,26.0,27.53333333333333,24.8,24.8,[24.8],1.0,28.3,3.2,29.1,26.0,1.0,28.3,22.3,29.6,28.0,1.0,26.0,13.0,29.4,28.0
2023-06-06 01:30:00,23.3,52.2,28.1,26.1,27.433333333333337,24.3,24.3,[24.3],1.0,28.1,3.2,28.9,26.0,1.0,28.1,22.1,29.6,28.0,1.0,26.1,12.8,29.0,28.0
2023-06-06 01:35:00,23.3,52.4,27.9,26.1,27.3,24.0,24.0,[24.0],1.0,27.9,0.9,29.3,28.0,1.0,27.9,1.6,28.0,28.0,1.0,26.1,13.2,29.2,28.0
2023-06-06 01:40:00,23.3,52.4,28.5,25.3,27.433333333333334,25.7,25.7,[25.7],1.0,28.5,3.2,30.1,28.0,1.0,28.5,22.2,30.1,28.0,1.0,25.3,22.7,29.8,28.0
2023-06-06 01:45:00,23.3,0.0,28.5,25.3,27.433333333333334,25.2,25.2,[25.2],1.0,28.5,0.9,28.9,28.0,1.0,28.5,13.4,28.9,28.0,1.0,25.3,12.8,29.2,28.0
2023-06-06 01:50:00,23.3,51.9,28.6,24.6,27.26666666666667,26.2,26.2,[26.2],1.0,28.6,3.2,29.8,28.0,1.0,28.6,21.6,30.3,28.0,1.0,24.6,12.7,30.0,28.0
2023-06-06 01:55:00,23.3,51.7,28.6,24.6,27.26666666666667,25.9,25.9,[25.9],1.0,28.6,3.2,29.1,28.0,1.0,28.6,22.3,29.0,28.0,1.0,24.6,22.6,29.3,28.0
2023-06-06 02:00:00,23.2,51.6,28.9,24.4,27.399999999999995,27.0,27.0,[27.0],1.0,28.9,3.2,30.2,28.0,1.0,28.9,11.6,30.3,28.0,1.0,24.4,12.8,30.0,28.0
2023-06-06 02:05:00,23.2,0.0,28.9,23.6,27.133333333333336,26.0,26.0,[26.0],1.0,28.9,3.2,28.7,27.0,1.0,28.9,22.1,28.7,27.0,1.0,23.6,22.2,28.9,27.0
2023-06-06 02:10:00,23.2,51.5,28.4,21.9,26.23333333333333,26.1,26.1,[26.1],1.0,28.4,3.2,28.5,27.0,1.0,28.4,12.6,28.6,27.0,1.0,21.9,13.1,28.6,27.0
2023-06-06 02:15:00,23.2,51.6,28.4,21.9,26.23333333333333,26.4,26.4,[26.4],1.0,28.4,3.2,28.5,27.0,1.0,28.4,22.2,28.7,27.0,1.0,21.9,12.9,28.7,27.0
2023-06-06 02:20:00,23.2,51.7,28.3,22.9,26.5,25.1,25.1,[25.1],1.0,28.3,3.3,28.0,27.0,1.0,28.3,22.3,28.8,27.0,1.0,22.9,12.9,28.4,27.0
2023-06-06 02:25:00,23.2,51.6,27.8,23.2,26.266666666666666,25.1,25.1,[25.1],1.0,27.8,2.7,29.3,27.0,1.0,27.8,1.2,28.4,27.0,1.0,23.2,13.0,28.6,27.0
2023-06-06 02:30:00,23.3,51.4,28.5,23.8,26.933333333333334,25.9,25.9,[25.9],1.0,28.5,3.2,28.6,27.0,1.0,28.5,22.3,28.5,27.0,1.0,23.8,22.3,28.8,27.0
2023-06-06 02:35:00,23.3,51.4,28.5,23.8,26.933333333333334,26.1,26.1,[26.1],1.0,28.5,0.9,29.3,28.0,1.0,28.5,0.9,28.7,28.0,1.0,23.8,3.2,29.0,28.0
2023-06-06 02:40:00,23.2,52.1,28.9,23.6,27.133333333333336,26.7,26.7,[26.7],1.0,28.9,3.2,29.6,28.0,1.0,28.9,22.2,30.4,28.0,1.0,23.6,17.1,29.9,28.0
2023-06-06 02:45:00,23.2,51.4,28.4,23.7,26.83333333333333,25.4,25.4,[25.4],1.0,28.4,0.9,28.7,28.0,1.0,28.4,2.0,28.4,28.0,1.0,23.7,3.9,29.2,28.0
2023-06-06 02:50:00,23.0,51.8,28.4,22.9,26.566666666666663,26.4,26.4,[26.4],1.0,28.4,3.2,30.5,28.0,1.0,28.4,22.3,30.1,28.0,1.0,22.9,22.2,29.9,28.0
2023-06-06 02:55:00,22.9,51.3,28.9,24.3,27.366666666666664,25.6,25.6,[25.6],1.0,28.9,0.9,29.0,28.0,1.0,28.9,12.9,29.4,28.0,1.0,24.3,12.9,29.1,28.0
2023-06-06 03:00:00,22.8,51.5,28.6,24.4,27.2,25.0,25.0,[25.0],1.0,28.6,3.2,30.0,28.0,1.0,28.6,13.0,30.0,28.0,1.0,24.4,12.8,29.7,28.0
2023-06-06 03:05:00,22.8,0.0,28.7,24.4,27.266666666666666,24.7,24.7,[24.7],1.0,28.7,3.2,29.4,28.0,1.0,28.7,22.0,29.9,28.0,1.0,24.4,12.9,29.7,28.0
2023-06-06 03:10:00,22.9,52.3,28.5,25.6,27.53333333333333,24.4,24.4,[24.4],1.0,28.5,3.2,29.5,28.0,1.0,28.5,22.2,29.7,28.0,1.0,25.6,3.2,29.5,28.0
2023-06-06 03:15:00,22.9,51.9,28.4,27.0,27.933333333333334,24.3,24.3,[24.3],1.0,28.4,3.2,29.3,28.0,1.0,28.4,22.0,29.7,28.0,1.0,27.0,12.9,29.5,28.0
2023-06-06 03:20:00,23.0,51.7,28.3,27.0,27.866666666666664,24.3,24.3,[24.3],1.0,28.3,3.2,28.9,28.0,1.0,28.3,12.9,29.9,28.0,1.0,27.0,12.8,29.5,28.0
2023-06-06 03:25:00,22.9,52.0,28.1,26.4,27.53333333333333,25.9,25.9,[25.9],1.0,28.1,3.2,29.9,28.0,1.0,28.1,0.9,29.8,28.0,1.0,26.4,12.8,30.1,28.0
2023-06-06 03:30:00,23.0,51.3,28.7,24.8,27.4,26.0,26.0,[26.0],1.0,28.7,3.2,28.7,28.0,1.0,28.7,22.2,29.8,28.0,1.0,24.8,13.1,29.2,28.0
2023-06-06 03:35:00,23.0,51.7,28.3,24.8,27.133333333333336,25.7,25.7,[25.7],1.0,28.3,3.2,30.4,28.0,1.0,28.3,0.9,29.8,28.0,1.0,24.8,13.4,30.2,28.0
2023-06-06 03:40:00,23.0,51.7,29.0,24.3,27.433333333333334,26.1,26.1,[26.1],1.0,29.0,3.2,29.6,28.0,1.0,29.0,22.4,29.8,28.0,1.0,24.3,22.6,29.5,28.0
2023-06-06 03:45:00,23.0,51.2,29.0,23.9,27.3,26.0,26.0,[26.0],1.0,29.0,2.1,30.1,28.0,1.0,29.0,0.9,29.5,28.0,1.0,23.9,3.1,29.8,28.0
2023-06-06 03:50:00,23.0,51.5,28.6,24.3,27.166666666666668,26.2,26.2,[26.2],1.0,28.6,3.2,29.7,28.0,1.0,28.6,22.2,30.0,28.0,1.0,24.3,22.6,29.5,28.0
2023-06-06 03:55:00,23.0,51.1,29.3,23.6,27.4,25.7,25.7,[25.7],1.0,29.3,0.9,30.0,28.0,1.0,29.3,0.9,29.3,28.0,1.0,23.6,3.1,29.6,28.0
2023-06-06 04:00:00,23.0,51.8,28.7,24.4,27.266666666666666,26.4,26.4,[26.4],1.0,28.7,3.2,29.8,28.0,1.0,28.7,22.3,29.9,28.0,1.0,24.4,22.6,29.6,28.0
2023-06-06 04:05:00,23.0,0.0,29.3,23.0,27.2,25.5,25.5,[25.5],1.0,29.3,0.9,29.4,28.0,1.0,29.3,13.2,28.8,28.0,1.0,23.0,12.8,28.8,28.0
2023-06-06 04:10:00,23.0,52.6,28.9,24.6,27.46666666666667,26.5,26.5,[26.5],1.0,28.9,3.2,30.1,28.0,1.0,28.9,22.8,30.5,28.0,1.0,24.6,22.2,30.2,28.0
2023-06-06 04:15:00,23.0,51.5,29.2,24.0,27.46666666666667,25.7,25.7,[25.7],1.0,29.2,3.2,28.8,28.0,1.0,29.2,13.4,29.1,28.0,1.0,24.0,22.4,29.1,28.0
2023-06-06 04:20:00,23.0,51.5,29.2,23.6,27.33333333333333,26.7,26.7,[26.7],1.0,29.2,3.2,30.5,28.0,1.0,29.2,21.5,29.9,28.0,1.0,23.6,13.4,30.0,28.0
2023-06-06 04:25:00,23.0,52.5,29.3,23.7,27.433333333333334,26.0,26.0,[26.0],1.0,29.3,3.2,29.0,28.0,1.0,29.3,22.1,29.0,28.0,1.0,23.7,22.6,29.2,28.0
2023-06-06 04:30:00,23.0,51.1,28.9,23.7,27.166666666666668,26.4,26.4,[26.4],1.0,28.9,3.2,30.5,28.0,1.0,28.9,11.8,30.2,28.0,1.0,23.7,11.7,30.3,28.0
2023-06-06 04:35:00,23.0,51.2,28.9,23.6,27.133333333333336,26.0,26.0,[26.0],1.0,28.9,3.2,29.2,28.0,1.0,28.9,22.2,29.2,28.0,1.0,23.6,22.6,29.4,28.0
2023-06-06 04:40:00,23.0,51.6,28.9,23.8,27.2,26.4,26.4,[26.4],1.0,28.9,3.2,30.2,28.0,1.0,28.9,0.9,30.1,28.0,1.0,23.8,12.8,29.8,28.0
2023-06-06 04:45:00,23.0,51.4,28.9,23.1,26.96666666666667,26.1,26.1,[26.1],1.0,28.9,3.2,29.3,28.0,1.0,28.9,22.1,30.4,28.0,1.0,23.1,12.8,29.6,28.0
2023-06-06 04:50:00,22.9,51.3,28.6,25.6,27.600000000000005,25.1,25.1,[25.1],1.0,28.6,0.9,29.5,28.0,1.0,28.6,22.2,29.0,28.0,1.0,25.6,13.0,29.2,28.0
2023-06-06 04:55:00,22.8,51.400000000000006,28.7,26.2,27.866666666666664,26.3,26.3,[26.3],1.0,28.7,3.2,30.2,28.0,1.0,28.7,12.4,30.5,28.0,1.0,26.2,12.9,29.9,28.0
2023-06-06 05:00:00,22.7,51.2,28.8,26.2,27.933333333333334,25.5,25.5,[25.5],1.0,28.8,2.8,29.2,28.0,1.0,28.8,22.2,28.7,28.0,1.0,26.2,12.8,29.2,28.0
2023-06-06 05:05:00,22.6,51.5,28.8,23.7,27.1,,,,1.0,28.8,3.2,30.4,28.0,1.0,28.8,21.5,30.0,28.0,1.0,23.7,22.4,30.3,28.0
2023-06-06 05:10:00,22.6,50.900000000000006,29.1,23.6,27.26666666666667,25.8,25.8,[25.8],1.0,29.1,3.2,28.6,28.0,1.0,29.1,13.0,29.1,28.0,1.0,23.6,22.6,29.3,28.0
2023-06-06 05:15:00,22.6,51.1,28.9,23.6,27.133333333333336,26.6,26.6,[26.6],1.0,28.9,3.2,30.1,28.0,1.0,28.9,0.9,29.5,28.0,1.0,23.6,12.8,29.8,28.0
2023-06-06 05:20:00,22.5,51.1,29.2,23.3,27.23333333333333,26.3,26.3,[26.3],1.0,29.2,3.2,29.1,28.0,1.0,29.2,12.5,29.1,28.0,1.0,23.3,22.6,29.2,28.0
2023-06-06 05:25:00,22.5,51.1,29.1,23.8,27.33333333333333,27.2,27.2,[27.2],1.0,29.1,0.9,29.2,28.0,1.0,29.1,0.9,29.1,28.0,1.0,23.8,12.8,29.2,28.0
2023-06-06 05:30:00,22.5,51.0,29.2,23.8,27.4,26.6,26.6,[26.6],1.0,29.2,3.2,29.3,28.0,1.0,29.2,13.1,29.2,28.0,1.0,23.8,13.1,29.8,28.0
2023-06-06 05:35:00,22.3,51.1,29.3,23.7,27.433333333333334,27.3,27.3,[27.3],1.0,29.3,3.2,29.8,28.0,1.0,29.3,22.6,30.2,28.0,1.0,23.7,3.2,29.7,28.0
2023-06-06 05:40:00,22.3,51.400000000000006,29.3,24.5,27.7,26.1,26.1,[26.1],1.0,29.3,3.2,29.0,28.0,1.0,29.3,22.0,29.8,28.0,1.0,24.5,12.7,29.6,28.0
2023-06-06 05:45:00,22.3,51.2,29.2,24.6,27.666666666666668,26.6,26.6,[26.6],1.0,29.2,3.2,30.3,28.0,1.0,29.2,10.9,29.9,28.0,1.0,24.6,12.8,29.9,28.0
2023-06-06 05:50:00,22.3,51.1,29.4,24.6,27.8,26.2,26.2,[26.2],1.0,29.4,3.2,29.3,28.0,1.0,29.4,22.1,29.1,28.0,1.0,24.6,22.4,29.4,28.0
2023-06-06 05:55:00,22.2,50.6,29.4,24.2,27.666666666666668,26.9,26.9,[26.9],1.0,29.4,3.2,29.8,28.0,1.0,29.4,0.9,29.4,28.0,1.0,24.2,21.8,30.1,28.0
2023-06-06 06:00:00,22.2,50.7,29.3,23.8,27.46666666666667,26.2,26.2,[26.2],1.0,29.3,3.3,29.1,28.0,1.0,29.3,13.1,29.2,28.0,1.0,23.8,12.7,29.0,28.0
2023-06-06 06:05:00,22.2,0.0,29.6,24.4,27.866666666666664,27.4,27.4,[27.4],1.0,29.6,3.2,30.3,28.0,1.0,29.6,22.0,30.6,28.0,1.0,24.4,22.5,30.1,28.0
2023-06-06 06:10:00,22.1,50.7,29.6,24.4,27.866666666666664,26.1,26.1,[26.1],1.0,29.6,3.2,29.7,28.0,1.0,29.6,22.3,29.0,28.0,1.0,24.4,22.7,29.0,28.0
2023-06-06 06:15:00,22.0,51.5,29.4,24.4,27.73333333333333,26.9,26.9,[26.9],1.0,29.4,3.2,30.5,28.0,1.0,29.4,21.4,30.6,28.0,1.0,24.4,23.1,30.2,28.0
2023-06-06 06:20:00,22.0,50.7,29.4,24.4,27.73333333333333,26.0,26.0,[26.0],1.0,29.4,3.2,28.9,28.0,1.0,29.4,22.2,29.0,28.0,1.0,24.4,22.1,29.0,28.0
2023-06-06 06:25:00,22.0,51.1,29.3,23.5,27.366666666666664,27.0,27.0,[27.0],1.0,29.3,3.2,30.7,28.0,1.0,29.3,11.8,30.7,28.0,1.0,23.5,22.7,30.3,28.0
2023-06-06 06:30:00,22.0,50.7,29.4,23.8,27.53333333333333,26.2,26.2,[26.2],1.0,29.4,3.2,29.0,28.0,1.0,29.4,22.2,28.9,28.0,1.0,23.8,22.8,29.2,28.0
2023-06-06 06:35:00,22.1,50.900000000000006,29.1,23.1,27.100000000000005,26.7,26.7,[26.7],1.0,29.1,3.2,30.4,28.0,1.0,29.1,12.4,30.2,28.0,1.0,23.1,13.0,29.9,28.0
2023-06-06 06:40:00,22.2,51.0,29.1,24.9,27.7,26.2,26.2,[26.2],1.0,29.1,3.2,29.9,28.0,1.0,29.1,22.4,30.4,28.0,1.0,24.9,12.8,29.8,28.0
2023-06-06 06:45:00,22.1,51.1,28.5,25.6,27.53333333333333,25.3,25.3,[25.3],1.0,28.5,3.2,29.8,28.0,1.0,28.5,1.2,29.0,28.0,1.0,25.6,12.8,29.2,28.0
2023-06-06 06:50:00,22.2,50.900000000000006,28.5,25.4,27.46666666666667,26.6,26.6,[26.6],1.0,28.5,3.2,29.8,28.0,1.0,28.5,22.2,30.0,28.0,1.0,25.4,22.2,29.3,28.0
2023-06-06 06:55:00,22.2,50.5,28.8,25.4,27.666666666666668,25.7,25.7,[25.7],1.0,28.8,0.8,29.7,28.0,1.0,28.8,12.9,28.7,28.0,1.0,25.4,12.8,29.3,28.0
2023-06-06 07:00:00,22.2,51.1,29.3,24.4,27.666666666666668,27.1,27.1,[27.1],1.0,29.3,3.2,30.0,28.0,1.0,29.3,21.4,30.1,28.0,1.0,24.4,21.6,29.8,28.0
2023-06-06 07:05:00,22.2,50.6,29.3,24.4,27.666666666666668,25.6,25.6,[25.6],1.0,29.3,3.2,28.4,27.0,1.0,29.3,21.8,28.5,27.0,1.0,24.4,22.2,28.5,27.0
2023-06-06 07:10:00,22.1,50.8,28.9,22.6,26.8,26.1,26.1,[26.1],1.0,28.9,3.2,28.6,27.0,1.0,28.9,12.4,28.7,27.0,1.0,22.6,12.7,28.5,27.0
2023-06-06 07:15:00,21.9,50.6,28.6,22.7,26.633333333333336,26.5,26.5,[26.5],1.0,28.6,3.2,28.6,27.0,1.0,28.6,22.0,28.8,27.0,1.0,22.7,12.7,28.5,27.0
2023-06-06 07:20:00,21.8,51.3,28.5,22.7,26.566666666666663,25.3,25.3,[25.3],1.0,28.5,3.2,28.1,27.0,1.0,28.5,22.0,28.8,27.0,1.0,22.7,12.8,28.5,27.0
2023-06-06 07:25:00,21.7,50.7,28.5,23.2,26.73333333333333,24.6,24.6,[24.6],1.0,28.5,0.9,28.8,27.0,1.0,28.5,21.8,28.9,27.0,1.0,23.2,12.8,28.3,27.0
2023-06-06 07:30:00,21.7,50.5,28.3,24.2,26.933333333333334,25.8,25.8,[25.8],1.0,28.3,3.2,29.3,27.0,1.0,28.3,21.6,29.2,27.0,1.0,24.2,22.4,28.3,27.0
2023-06-06 07:35:00,21.6,0.0,28.4,23.2,26.666666666666668,25.5,25.5,[25.5],,28.4,,,,,28.4,,,,,23.2,,,
2023-06-06 07:40:00,21.6,0.0,28.4,24.7,27.166666666666668,26.5,26.5,[26.5],1.0,28.4,3.2,30.0,28.0,1.0,28.4,22.5,30.4,28.0,1.0,24.7,22.6,29.8,28.0
2023-06-06 07:45:00,21.6,51.0,28.9,23.5,27.1,25.6,25.6,[25.6],1.0,28.9,0.9,28.9,28.0,1.0,28.9,3.3,30.4,28.0,1.0,23.5,12.6,28.9,28.0
2023-06-06 07:50:00,21.7,51.2,29.0,24.3,27.433333333333334,26.4,26.4,[26.4],1.0,29.0,3.2,30.3,28.0,1.0,29.0,22.6,30.4,28.0,1.0,24.3,3.1,30.0,28.0
2023-06-06 07:55:00,21.7,51.5,29.1,24.1,27.433333333333337,25.6,25.6,[25.6],1.0,29.1,3.2,28.9,28.0,1.0,29.1,21.8,29.6,28.0,1.0,24.1,12.7,30.0,28.0
2023-06-06 08:00:00,21.8,50.9,29.1,24.3,27.5,24.9,24.9,[24.9],1.0,29.1,3.2,30.0,28.0,1.0,29.1,12.7,29.9,28.0,1.0,24.3,12.8,29.7,28.0
2023-06-06 08:05:00,21.9,0.0,28.8,24.3,27.3,24.6,24.6,[24.6],1.0,28.8,3.2,29.6,28.0,1.0,28.8,22.0,30.0,28.0,1.0,24.3,12.7,29.1,28.0
2023-06-06 08:10:00,22.0,51.3,28.7,25.4,27.6,24.3,24.3,[24.3],1.0,28.7,3.2,29.5,28.0,1.0,28.7,21.9,29.8,28.0,1.0,25.4,3.2,29.4,28.0
2023-06-06 08:15:00,22.1,51.3,28.6,27.1,28.100000000000005,25.6,25.6,[25.6],1.0,28.6,3.2,29.5,28.0,1.0,28.6,12.6,30.3,28.0,1.0,27.1,12.7,29.9,28.0
2023-06-06 08:20:00,22.1,51.2,28.5,27.1,28.03333333333333,25.1,25.1,[25.1],1.0,28.5,0.9,29.2,28.0,1.0,28.5,22.2,28.9,28.0,1.0,27.1,3.2,28.8,28.0
2023-06-06 08:25:00,22.2,51.5,28.4,25.0,27.266666666666666,26.5,26.5,[26.5],1.0,28.4,3.2,29.8,28.0,1.0,28.4,13.0,30.5,28.0,1.0,25.0,22.5,29.9,28.0
2023-06-06 08:30:00,22.4,50.7,28.9,25.3,27.7,25.7,25.7,[25.7],1.0,28.9,0.9,28.8,28.0,1.0,28.9,21.9,29.0,28.0,1.0,25.3,13.4,29.0,28.0
2023-06-06 08:35:00,22.5,51.3,28.8,23.7,27.1,26.8,26.8,[26.8],1.0,28.8,3.2,30.6,28.0,1.0,28.8,11.3,30.5,28.0,1.0,23.7,21.2,30.3,28.0
2023-06-06 08:40:00,22.5,51.2,28.8,23.7,27.1,25.9,25.9,[25.9],1.0,28.8,3.2,28.9,28.0,1.0,28.8,22.1,29.2,28.0,1.0,23.7,22.3,29.4,28.0
2023-06-06 08:45:00,22.5,50.8,29.1,23.5,27.23333333333333,26.7,26.7,[26.7],1.0,29.1,3.2,30.1,28.0,1.0,29.1,13.2,30.0,28.0,1.0,23.5,12.6,29.7,28.0
2023-06-06 08:50:00,22.6,50.8,29.2,24.4,27.6,25.8,25.8,[25.8],1.0,29.2,3.2,29.1,28.0,1.0,29.2,22.0,29.4,28.0,1.0,24.4,12.8,29.4,28.0
2023-06-06 08:55:00,22.6,50.8,29.2,24.4,27.6,25.4,25.4,[25.4],1.0,29.2,0.9,30.0,28.0,1.0,29.2,12.8,29.1,28.0,1.0,24.4,12.8,29.4,28.0
2023-06-06 09:00:00,22.7,51.1,28.9,25.5,27.766666666666666,26.7,26.7,[26.7],1.0,28.9,3.2,29.9,28.0,1.0,28.9,22.8,29.9,28.0,1.0,25.5,22.4,29.9,28.0
2023-06-06 09:05:00,22.8,0.0,29.3,25.5,28.03333333333333,26.8,26.8,[26.8],1.0,29.3,3.2,30.4,28.0,1.0,29.3,0.9,29.9,28.0,1.0,25.5,12.9,29.3,28.0
2023-06-06 09:10:00,22.8,51.7,29.5,23.6,27.53333333333333,26.8,26.8,[26.8],1.0,29.5,3.2,29.6,28.0,1.0,29.5,22.4,30.3,28.0,1.0,23.6,12.9,29.6,28.0
2023-06-06 09:15:00,22.7,51.3,29.0,25.1,27.7,25.7,25.7,[25.7],1.0,29.0,3.2,28.9,28.0,1.0,29.0,22.2,30.0,28.0,1.0,25.1,13.0,29.3,28.0
2023-06-06 09:20:00,22.7,51.6,28.5,25.7,27.566666666666663,25.9,25.9,[25.9],1.0,28.5,3.2,30.1,28.0,1.0,28.5,0.9,29.8,28.0,1.0,25.7,13.1,30.0,28.0
2023-06-06 09:25:00,22.9,51.3,29.0,24.5,27.5,26.0,26.0,[26.0],1.0,29.0,3.2,29.0,28.0,1.0,29.0,22.2,30.3,28.0,1.0,24.5,13.2,29.3,28.0
2023-06-06 09:30:00,22.9,51.5,28.5,24.5,27.166666666666668,25.3,25.3,[25.3],1.0,28.5,2.5,30.2,28.0,1.0,28.5,0.9,29.4,28.0,1.0,24.5,3.1,29.5,28.0
2023-06-06 09:35:00,23.0,52.4,29.2,24.9,27.766666666666666,26.1,26.1,[26.1],1.0,29.2,3.2,29.3,28.0,1.0,29.2,22.8,30.0,28.0,1.0,24.9,23.0,29.5,28.0
2023-06-06 09:40:00,23.1,51.3,28.8,22.7,26.766666666666666,26.1,26.1,[26.1],1.0,28.8,0.9,29.6,28.0,1.0,28.8,1.2,29.3,28.0,1.0,22.7,12.7,29.4,28.0
2023-06-06 09:45:00,23.1,51.6,28.8,22.7,26.766666666666666,26.7,26.7,[26.7],1.0,28.8,3.2,30.2,28.0,1.0,28.8,21.4,30.1,28.0,1.0,22.7,23.0,29.8,28.0
2023-06-06 09:50:00,23.1,50.900000000000006,28.8,22.7,26.766666666666666,24.9,24.9,[24.9],1.0,28.8,3.2,29.6,28.0,1.0,28.8,22.0,29.8,28.0,1.0,22.7,3.2,29.3,28.0
2023-06-06 09:55:00,23.1,51.3,29.0,23.2,27.066666666666663,24.6,24.6,[24.6],1.0,29.0,3.3,29.7,28.0,1.0,29.0,22.2,29.5,28.0,1.0,23.2,13.4,29.8,28.0
2023-06-06 10:00:00,22.8,51.3,28.9,25.1,27.633333333333336,25.8,25.8,[25.8],1.0,28.9,3.2,30.0,28.0,1.0,28.9,12.6,30.0,28.0,1.0,25.1,12.7,29.5,28.0
2023-06-06 10:05:00,22.7,0.0,29.0,25.1,27.7,25.3,25.3,[25.3],1.0,29.0,3.2,29.7,28.0,1.0,29.0,22.3,29.6,28.0,1.0,25.1,12.8,29.1,28.0
2023-06-06 10:10:00,22.7,51.400000000000006,29.0,25.1,27.7,24.5,24.5,[24.5],1.0,29.0,3.2,29.8,28.0,1.0,29.0,22.3,29.7,28.0,1.0,25.1,3.2,29.5,28.0
2023-06-06 10:15:00,22.7,51.400000000000006,28.8,25.3,27.633333333333336,24.5,24.5,[24.5],1.0,28.8,3.2,30.0,28.0,1.0,28.8,12.9,29.6,28.0,1.0,25.3,12.7,29.7,28.0
2023-06-06 10:20:00,22.8,51.6,29.1,25.9,28.03333333333333,24.8,24.8,[24.8],1.0,29.1,3.2,30.3,28.0,1.0,29.1,13.0,29.6,28.0,1.0,25.9,22.4,29.7,28.0
2023-06-06 10:25:00,22.8,51.0,29.2,24.9,27.766666666666666,25.2,25.2,[25.2],1.0,29.2,3.2,29.1,28.0,1.0,29.2,12.8,29.0,28.0,1.0,24.9,13.1,29.3,28.0
2023-06-06 10:30:00,22.8,50.8,29.6,24.9,28.03333333333333,27.0,27.0,[27.0],1.0,29.6,3.2,30.6,28.0,1.0,29.6,22.7,30.1,28.0,1.0,24.9,22.4,30.1,28.0
2023-06-06 10:35:00,22.9,50.900000000000006,29.6,23.8,27.666666666666668,26.0,26.0,[26.0],1.0,29.6,3.2,28.8,27.0,1.0,29.6,22.1,28.9,27.0,1.0,23.8,3.2,29.0,28.0
2023-06-06 10:40:00,23.0,51.1,28.9,23.9,27.23333333333333,25.4,25.4,[25.4],1.0,28.9,3.2,28.6,27.0,1.0,28.9,22.2,30.2,27.0,1.0,23.9,3.2,29.5,28.0
2023-06-06 10:45:00,23.3,51.2,28.7,25.0,27.46666666666667,25.2,25.2,[25.2],1.0,28.7,3.2,28.1,27.0,1.0,28.7,22.3,29.8,27.0,1.0,25.0,12.8,29.5,28.0
2023-06-06 10:50:00,23.3,51.2,28.7,25.0,27.46666666666667,24.7,24.7,[24.7],1.0,28.7,3.2,29.6,27.0,1.0,28.7,12.6,29.1,27.0,1.0,25.0,3.2,29.0,28.0
2023-06-06 10:55:00,23.3,51.5,28.8,25.7,27.766666666666666,25.6,25.6,[25.6],1.0,28.8,3.2,30.0,27.0,1.0,28.8,22.2,29.1,27.0,1.0,25.7,23.1,29.9,28.0
2023-06-06 11:00:00,23.3,50.9,28.8,25.7,27.766666666666666,24.5,24.5,[24.5],1.0,28.8,3.2,29.2,27.0,1.0,28.8,22.0,29.4,27.0,1.0,25.7,3.2,28.6,28.0
2023-06-06 11:05:00,23.3,0.0,28.6,25.9,27.7,24.9,24.9,[24.9],1.0,28.6,3.2,30.0,28.0,1.0,28.6,12.7,29.3,28.0,1.0,25.9,3.2,30.0,28.0
2023-06-06 11:10:00,23.2,51.0,29.3,25.5,28.03333333333333,26.5,26.5,[26.5],1.0,29.3,3.2,30.5,28.0,1.0,29.3,22.7,30.3,28.0,1.0,25.5,22.4,30.0,28.0
2023-06-06 11:15:00,23.1,50.9,29.0,25.2,27.73333333333333,25.2,25.2,[25.2],1.0,29.0,3.3,29.2,28.0,1.0,29.0,12.8,29.9,28.0,1.0,25.2,3.6,28.8,28.0
2023-06-06 11:20:00,23.0,51.5,29.0,25.3,27.766666666666666,25.9,25.9,[25.9],1.0,29.0,3.2,29.8,28.0,1.0,29.0,22.3,29.6,28.0,1.0,25.3,13.0,29.6,28.0
2023-06-06 11:25:00,23.1,51.1,29.0,26.2,28.066666666666663,25.2,25.2,[25.2],1.0,29.0,3.2,29.5,28.0,1.0,29.0,12.6,29.4,28.0,1.0,26.2,13.0,29.5,28.0
2023-06-06 11:30:00,23.2,51.1,28.9,25.4,27.73333333333333,25.7,25.7,[25.7],1.0,28.9,3.2,29.3,28.0,1.0,28.9,22.4,29.8,28.0,1.0,25.4,22.5,29.2,28.0
2023-06-06 11:35:00,23.4,51.1,28.9,24.3,27.366666666666664,24.9,24.9,[24.9],1.0,28.9,0.9,29.7,28.0,1.0,28.9,1.2,28.8,28.0,1.0,24.3,3.2,28.9,28.0
