time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3803329_c,3803329_h,3803329_p,3803329_r,3803329_s,3803330_c,3803330_h,3803330_p,3803330_r,3803330_s,3803331_c,3803331_h,3803331_p,3803331_r,3803331_s,3803332_c,3803332_h,3803332_p,3803332_r,3803332_s
2023-05-30 09:00:00,,,,,,,,,,,0.2,,,,,3.6,,,,,4.7,,,,,4.2,,
2023-05-30 09:10:00,,28.0,28.6,26.6,28.075000000000003,28.1,29.8,"[26.4, 29.8, 28.1]",0.0,26.6,0.2,31.0,26.0,0.0,28.6,3.6,30.0,26.0,1.0,28.6,4.6,28.0,25.0,1.0,28.5,4.1,29.0,25.0
2023-05-30 09:15:00,,28.0,28.6,26.6,28.075000000000003,28.1,29.8,"[26.4, 29.8, 28.1]",0.0,26.6,0.2,31.0,26.0,0.0,28.6,3.6,30.0,26.0,1.0,28.6,4.6,28.0,25.0,1.0,28.5,4.2,29.0,25.0
2023-05-30 09:20:00,,28.0,28.6,26.5,28.05,28.1,29.8,"[26.4, 29.8, 28.1]",0.0,26.5,0.2,31.0,26.0,0.0,28.6,3.6,30.0,26.0,1.0,28.6,4.7,28.0,25.0,1.0,28.5,4.1,29.0,25.0
2023-05-30 09:25:00,,28.0,28.6,26.5,28.075000000000003,28.166666666666668,29.9,"[26.5, 29.9, 28.1]",0.0,26.5,0.5,31.0,26.0,0.0,28.6,0.4,30.0,26.0,1.0,28.6,4.7,29.0,25.0,1.0,28.6,4.2,30.0,25.0
2023-05-30 09:30:00,,28.0,28.9,26.6,28.275,28.33333333333333,30.1,"[26.7, 30.1, 28.2]",0.0,26.6,0.5,31.0,26.0,0.0,28.9,0.4,30.0,26.0,1.0,28.9,4.6,29.0,25.0,1.0,28.7,4.1,30.0,25.0
2023-05-30 09:35:00,,28.0,28.9,26.9,28.375,28.266666666666666,30.0,"[26.7, 30.0, 28.1]",0.0,26.9,3.7,31.0,26.0,0.0,28.9,3.6,30.0,26.0,1.0,28.9,4.7,28.0,25.0,1.0,28.8,4.2,29.0,25.0
2023-05-30 09:40:00,,28.0,29.0,26.8,28.4,28.2,30.0,"[26.5, 30.0, 28.1]",0.0,26.8,0.2,31.0,26.0,0.0,29.0,3.6,30.0,26.0,1.0,29.0,4.7,28.0,25.0,1.0,28.8,4.2,29.0,25.0
2023-05-30 09:45:00,,28.0,28.8,26.7,28.225,28.23333333333333,30.1,"[26.5, 30.1, 28.1]",0.0,26.7,0.2,31.0,26.0,0.0,28.8,3.6,30.0,26.0,1.0,28.8,4.6,28.0,25.0,1.0,28.6,4.2,29.0,25.0
2023-05-30 09:50:00,,28.0,28.7,26.7,28.175,28.23333333333333,30.1,"[26.5, 30.1, 28.1]",0.0,26.7,0.2,31.0,26.0,0.0,28.7,3.7,30.0,26.0,1.0,28.7,4.7,28.0,25.0,1.0,28.6,4.2,29.0,25.0
2023-05-30 09:55:00,,28.0,28.7,26.7,28.175,28.266666666666666,30.2,"[26.5, 30.2, 28.1]",0.0,26.7,0.2,31.0,26.0,0.0,28.7,3.6,30.0,26.0,1.0,28.7,4.8,28.0,25.0,1.0,28.6,4.2,29.0,25.0
2023-05-30 10:00:00,,28.0,28.7,26.6,28.15,28.266666666666666,30.2,"[26.5, 30.2, 28.1]",0.0,26.6,0.2,31.0,26.0,0.0,28.7,3.6,30.0,26.0,1.0,28.7,4.7,29.0,25.0,1.0,28.6,4.2,29.0,25.0
2023-05-30 10:05:00,,28.0,28.7,26.6,28.15,28.266666666666666,30.2,"[26.5, 30.2, 28.1]",0.0,26.6,0.2,31.0,26.0,0.0,28.7,3.7,30.0,26.0,1.0,28.7,4.6,28.0,25.0,1.0,28.6,4.2,29.0,25.0
2023-05-30 10:10:00,,28.0,28.7,26.6,28.175,28.266666666666666,30.2,"[26.5, 30.2, 28.1]",0.0,26.6,0.2,31.0,26.0,0.0,28.7,3.7,30.0,26.0,1.0,28.7,4.7,29.0,25.0,1.0,28.7,4.2,29.0,25.0
2023-05-30 10:15:00,,28.0,28.7,26.6,28.175,28.3,30.3,"[26.5, 30.3, 28.1]",0.0,26.6,0.2,31.0,26.0,0.0,28.7,3.6,30.0,26.0,1.0,28.7,4.8,28.0,25.0,1.0,28.7,4.3,30.0,25.0
2023-05-30 10:20:00,,28.0,28.7,26.7,28.2,28.366666666666664,30.4,"[26.6, 30.4, 28.1]",0.0,26.7,0.5,31.0,26.0,0.0,28.7,0.4,30.0,26.0,1.0,28.7,4.8,29.0,25.0,1.0,28.7,4.2,30.0,25.0
2023-05-30 10:25:00,,28.0,28.8,26.9,28.325,28.53333333333333,30.6,"[26.8, 30.6, 28.2]",0.0,26.9,0.5,31.0,26.0,0.0,28.8,3.7,30.0,26.0,1.0,28.8,4.7,29.0,25.0,1.0,28.8,4.3,30.0,25.0
2023-05-30 10:30:00,,28.0,29.0,26.9,28.450000000000003,28.5,30.5,"[26.8, 30.5, 28.2]",0.0,26.9,3.7,31.0,26.0,0.0,29.0,3.7,30.0,26.0,1.0,29.0,4.8,28.0,25.0,1.0,28.9,4.2,29.0,25.0
2023-05-30 10:45:00,,28.0,28.9,26.8,28.325,28.433333333333337,30.6,"[26.6, 30.6, 28.1]",0.0,26.8,0.5,31.0,26.0,0.0,28.9,3.7,30.0,26.0,1.0,28.9,4.8,29.0,25.0,1.0,28.7,4.2,30.0,25.0
2023-05-30 10:50:00,,28.0,28.8,26.8,28.275,28.46666666666667,30.6,"[26.7, 30.6, 28.1]",0.0,26.8,0.5,31.0,26.0,0.0,28.8,3.7,30.0,26.0,1.0,28.8,4.8,29.0,25.0,1.0,28.7,4.2,30.0,25.0
2023-05-30 10:55:00,,28.0,28.9,27.1,28.425,28.46666666666667,30.6,"[26.7, 30.6, 28.1]",0.0,27.1,0.5,31.0,26.0,0.0,28.9,3.6,30.0,26.0,1.0,28.9,4.9,29.0,25.0,1.0,28.8,4.4,30.0,25.0
2023-05-30 11:00:00,,28.0,29.0,27.2,28.5,28.46666666666667,30.6,"[26.7, 30.6, 28.1]",0.0,27.2,0.5,31.0,26.0,0.0,29.0,3.7,31.0,26.0,1.0,29.0,4.9,29.0,25.0,1.0,28.8,4.3,30.0,25.0
2023-05-30 11:05:00,,28.0,29.1,27.4,28.6,28.53333333333333,30.7,"[26.8, 30.7, 28.1]",0.0,27.4,0.5,31.0,26.0,0.0,29.1,3.7,31.0,26.0,1.0,29.1,4.8,29.0,25.0,1.0,28.8,4.3,30.0,25.0
2023-05-30 11:10:00,,28.0,29.1,27.5,28.625,28.566666666666663,30.8,"[26.8, 30.8, 28.1]",0.0,27.5,0.5,31.0,26.0,0.0,29.1,3.7,31.0,26.0,1.0,29.1,4.8,29.0,25.0,1.0,28.8,4.3,30.0,25.0
2023-05-30 11:15:00,,28.0,29.1,27.5,28.6,28.566666666666663,30.8,"[26.8, 30.8, 28.1]",0.0,27.5,0.5,31.0,26.0,0.0,29.1,3.7,31.0,26.0,1.0,29.1,5.0,29.0,25.0,1.0,28.7,4.4,30.0,25.0
2023-05-30 11:20:00,,28.0,29.1,27.6,28.625000000000004,28.6,30.9,"[26.8, 30.9, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.1,3.7,31.0,26.0,1.0,29.1,4.9,29.0,25.0,1.0,28.7,4.4,30.0,25.0
2023-05-30 11:25:00,,28.0,29.1,27.6,28.65,28.633333333333336,31.0,"[26.8, 31.0, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.1,3.7,31.0,26.0,1.0,29.1,4.8,29.0,25.0,1.0,28.8,4.3,30.0,25.0
2023-05-30 11:30:00,,28.0,29.1,27.7,28.675,28.666666666666668,31.0,"[26.8, 31.0, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.7,31.0,26.0,1.0,29.1,4.9,29.0,25.0,1.0,28.8,4.3,30.0,25.0
2023-05-30 11:35:00,,28.0,29.1,27.7,28.675,28.73333333333333,31.2,"[26.8, 31.2, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.7,31.0,26.0,1.0,29.1,4.9,29.0,25.0,1.0,28.8,4.3,30.0,25.0
2023-05-30 11:40:00,,28.0,29.2,27.7,28.725,28.73333333333333,31.2,"[26.8, 31.2, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.7,31.0,26.0,1.0,29.2,4.9,29.0,25.0,1.0,28.8,4.4,30.0,25.0
2023-05-30 11:45:00,,28.0,29.2,27.7,28.725,28.766666666666666,31.3,"[26.8, 31.3, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.8,31.0,26.0,1.0,29.2,4.9,29.0,25.0,1.0,28.8,4.4,30.0,25.0
2023-05-30 11:50:00,,28.0,29.2,27.7,28.725,28.8,31.4,"[26.8, 31.4, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.7,31.0,26.0,1.0,29.2,5.0,29.0,25.0,1.0,28.8,4.4,30.0,25.0
2023-05-30 11:55:00,,28.0,29.2,27.7,28.75,28.766666666666666,31.3,"[26.8, 31.3, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.7,31.0,26.0,1.0,29.2,4.8,29.0,25.0,1.0,28.9,4.3,30.0,25.0
2023-05-30 12:00:00,,28.0,29.2,27.7,28.725,28.766666666666666,31.3,"[26.8, 31.3, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.7,31.0,26.0,1.0,29.2,4.9,29.0,25.0,1.0,28.8,4.4,30.0,25.0
2023-05-30 12:05:00,,,29.2,27.7,28.725,28.766666666666666,31.3,"[26.8, 31.3, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.7,31.0,26.0,1.0,29.2,5.0,29.0,25.0,1.0,28.8,4.4,30.0,25.0
2023-05-30 12:10:00,,28.0,29.2,27.7,28.75,28.8,31.4,"[26.8, 31.4, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.7,31.0,26.0,1.0,29.2,5.0,29.0,25.0,1.0,28.9,4.5,30.0,25.0
2023-05-30 12:15:00,,28.0,29.2,27.7,28.75,28.866666666666664,31.5,"[26.9, 31.5, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.7,31.0,26.0,1.0,29.2,4.9,29.0,25.0,1.0,28.9,4.4,30.0,25.0
2023-05-30 12:20:00,,28.0,29.2,27.7,28.75,28.9,31.6,"[26.9, 31.6, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.7,31.0,26.0,1.0,29.2,4.9,29.0,25.0,1.0,28.9,4.4,30.0,25.0
2023-05-30 12:25:00,,28.0,29.2,27.7,28.75,28.9,31.6,"[26.9, 31.6, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.7,31.0,26.0,1.0,29.2,5.1,29.0,25.0,1.0,28.9,4.5,30.0,25.0
2023-05-30 12:30:00,,28.0,29.2,27.7,28.75,28.866666666666664,31.5,"[26.9, 31.5, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.7,31.0,26.0,1.0,29.2,4.9,29.0,25.0,1.0,28.9,4.3,30.0,25.0
2023-05-30 12:35:00,,28.0,29.2,27.7,28.75,28.83333333333333,31.4,"[26.9, 31.4, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.9,29.0,25.0,1.0,28.9,4.4,30.0,25.0
2023-05-30 12:40:00,,28.0,29.2,27.7,28.75,28.766666666666666,31.2,"[26.9, 31.2, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.7,31.0,26.0,1.0,29.2,4.9,29.0,25.0,1.0,28.9,4.3,30.0,25.0
2023-05-30 12:45:00,,28.0,29.2,27.7,28.75,28.73333333333333,31.1,"[26.9, 31.1, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.7,31.0,26.0,1.0,29.2,4.9,29.0,25.0,1.0,28.9,4.4,30.0,25.0
2023-05-30 12:50:00,,28.0,29.2,27.7,28.75,28.7,31.0,"[26.9, 31.0, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.7,31.0,26.0,1.0,29.2,5.0,29.0,25.0,1.0,28.9,4.4,30.0,25.0
2023-05-30 12:55:00,,28.0,29.2,27.7,28.75,28.666666666666668,30.9,"[26.9, 30.9, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.7,31.0,26.0,1.0,29.2,5.0,29.0,25.0,1.0,28.9,4.4,30.0,25.0
2023-05-30 13:00:00,,28.0,29.2,27.7,28.75,28.633333333333336,30.8,"[26.9, 30.8, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.7,31.0,26.0,1.0,29.2,4.9,29.0,25.0,1.0,28.9,4.4,30.0,25.0
2023-05-30 13:05:00,,28.0,29.2,27.7,28.75,28.6,30.7,"[26.9, 30.7, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.7,31.0,26.0,1.0,29.2,4.9,29.0,25.0,1.0,28.9,4.3,30.0,25.0
2023-05-30 13:10:00,,28.0,29.2,27.7,28.75,28.6,30.7,"[26.9, 30.7, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.8,29.0,25.0,1.0,28.9,4.3,30.0,25.0
2023-05-30 13:15:00,,28.0,29.2,27.7,28.75,28.566666666666663,30.6,"[26.9, 30.6, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.7,29.0,25.0,1.0,28.9,4.2,30.0,25.0
2023-05-30 13:20:00,,28.0,29.2,27.7,28.75,28.53333333333333,30.5,"[26.9, 30.5, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.6,29.0,25.0,1.0,28.9,4.1,30.0,25.0
2023-05-30 13:25:00,,28.0,29.2,27.7,28.725,28.5,30.4,"[26.9, 30.4, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.6,29.0,25.0,1.0,28.8,4.2,30.0,25.0
2023-05-30 13:30:00,,28.0,29.2,27.7,28.725,28.5,30.4,"[26.9, 30.4, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.8,29.0,25.0,1.0,28.8,4.2,30.0,25.0
2023-05-30 13:35:00,,28.0,29.2,27.7,28.725,28.53333333333333,30.5,"[26.9, 30.5, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.8,29.0,25.0,1.0,28.8,4.3,30.0,25.0
2023-05-30 13:40:00,,28.0,29.2,27.7,28.75,28.566666666666663,30.6,"[26.9, 30.6, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.8,29.0,25.0,1.0,28.9,4.3,30.0,25.0
2023-05-30 13:45:00,,28.0,29.2,27.7,28.75,28.633333333333336,30.8,"[26.9, 30.8, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.7,31.0,26.0,1.0,29.2,4.8,29.0,25.0,1.0,28.9,4.3,30.0,25.0
2023-05-30 13:50:00,,28.0,29.2,27.8,28.775,28.666666666666668,30.9,"[26.9, 30.9, 28.2]",0.0,27.8,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.8,29.0,25.0,1.0,28.9,4.3,30.0,25.0
2023-05-30 13:55:00,,28.0,29.2,27.8,28.75,28.666666666666668,30.9,"[26.9, 30.9, 28.2]",0.0,27.8,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.9,29.0,25.0,1.0,28.8,4.3,30.0,25.0
2023-05-30 14:00:00,,28.0,29.2,27.8,28.75,28.766666666666666,31.1,"[26.9, 31.1, 28.3]",0.0,27.8,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.9,29.0,25.0,1.0,28.8,4.3,30.0,25.0
2023-05-30 14:05:00,,28.0,29.2,27.8,28.775,28.8,31.2,"[26.9, 31.2, 28.3]",0.0,27.8,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,5.0,29.0,25.0,1.0,28.9,4.4,30.0,25.0
2023-05-30 14:10:00,,28.0,29.2,27.8,28.775,28.8,31.2,"[26.9, 31.2, 28.3]",0.0,27.8,0.5,31.0,26.0,0.0,29.2,3.7,31.0,26.0,1.0,29.2,4.9,29.0,25.0,1.0,28.9,4.3,30.0,25.0
2023-05-30 14:15:00,,28.0,29.2,27.8,28.775,28.83333333333333,31.3,"[26.9, 31.3, 28.3]",0.0,27.8,,31.0,26.0,0.0,29.2,,31.0,26.0,1.0,29.2,,29.0,25.0,1.0,28.9,,30.0,25.0
2023-05-30 14:20:00,,28.0,29.2,27.8,28.775,28.83333333333333,31.3,"[26.9, 31.3, 28.3]",0.0,27.8,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.9,29.0,25.0,1.0,28.9,4.4,30.0,25.0
2023-05-30 14:25:00,,28.0,29.3,27.8,28.825000000000003,28.866666666666664,31.4,"[26.9, 31.4, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.3,3.7,31.0,26.0,1.0,29.3,5.0,29.0,25.0,1.0,28.9,4.5,30.0,25.0
2023-05-30 14:30:00,,28.0,29.3,27.8,28.825000000000003,28.866666666666664,31.4,"[26.9, 31.4, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,5.0,29.0,25.0,1.0,28.9,4.4,30.0,25.0
2023-05-30 14:35:00,,28.0,29.3,27.8,28.825000000000003,28.866666666666664,31.4,"[26.9, 31.4, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.3,3.7,31.0,26.0,1.0,29.3,5.0,29.0,25.0,1.0,28.9,4.4,30.0,25.0
2023-05-30 14:40:00,,28.0,29.3,27.8,28.85,28.9,31.4,"[27.0, 31.4, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,5.0,29.0,25.0,1.0,29.0,4.5,30.0,25.0
2023-05-30 14:45:00,,28.0,29.3,27.8,28.85,28.83333333333333,31.2,"[27.0, 31.2, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.3,3.7,31.0,26.0,1.0,29.3,5.0,29.0,25.0,1.0,29.0,4.4,30.0,25.0
2023-05-30 14:50:00,,28.0,29.3,27.8,28.825000000000003,28.83333333333333,31.2,"[27.0, 31.2, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.3,3.7,31.0,26.0,1.0,29.3,4.9,29.0,25.0,1.0,28.9,4.4,30.0,25.0
2023-05-30 14:55:00,,28.0,29.3,27.8,28.825000000000003,28.83333333333333,31.2,"[27.0, 31.2, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,5.0,29.0,25.0,1.0,28.9,4.4,30.0,25.0
2023-05-30 15:00:00,,28.0,29.3,27.8,28.825000000000003,28.83333333333333,31.2,"[27.0, 31.2, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.3,3.7,31.0,26.0,1.0,29.3,4.9,29.0,25.0,1.0,28.9,4.4,30.0,25.0
2023-05-30 15:05:00,,28.0,29.3,27.8,28.825000000000003,28.83333333333333,31.2,"[27.0, 31.2, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.3,3.7,31.0,26.0,1.0,29.3,4.9,29.0,25.0,1.0,28.9,4.3,30.0,25.0
2023-05-30 15:10:00,,28.0,29.3,27.8,28.825000000000003,28.8,31.1,"[27.0, 31.1, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.3,3.7,31.0,26.0,1.0,29.3,5.0,29.0,25.0,1.0,28.9,4.4,30.0,25.0
2023-05-30 15:15:00,,28.0,29.3,27.8,28.825000000000003,28.766666666666666,31.0,"[27.0, 31.0, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.3,3.7,31.0,26.0,1.0,29.3,4.9,29.0,25.0,1.0,28.9,4.3,30.0,25.0
2023-05-30 15:20:00,,28.0,29.3,27.8,28.825000000000003,28.8,31.1,"[27.0, 31.1, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.3,3.7,31.0,26.0,1.0,29.3,5.0,29.0,25.0,1.0,28.9,4.4,30.0,25.0
2023-05-30 15:25:00,,28.0,29.3,27.8,28.825000000000003,28.766666666666666,31.0,"[27.0, 31.0, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.3,3.7,31.0,26.0,1.0,29.3,4.9,29.0,25.0,1.0,28.9,4.4,30.0,25.0
2023-05-30 15:30:00,,28.0,29.3,27.8,28.825000000000003,28.8,31.1,"[27.0, 31.1, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.3,3.7,31.0,26.0,1.0,29.3,5.0,29.0,25.0,1.0,28.9,4.4,30.0,25.0
2023-05-30 15:35:00,,28.0,29.3,27.8,28.825000000000003,28.83333333333333,31.2,"[27.0, 31.2, 28.3]",0.0,27.8,,32.0,26.0,0.0,29.3,,31.0,26.0,1.0,29.3,,29.0,25.0,1.0,28.9,,30.0,25.0
2023-05-30 15:40:00,,28.0,29.3,27.8,28.85,28.83333333333333,31.2,"[27.0, 31.2, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.3,3.7,31.0,26.0,1.0,29.3,5.0,29.0,25.0,1.0,29.0,4.4,30.0,25.0
2023-05-30 15:45:00,,28.0,29.3,27.8,28.85,28.83333333333333,31.2,"[27.0, 31.2, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.3,3.7,31.0,26.0,1.0,29.3,4.9,29.0,25.0,1.0,29.0,4.4,30.0,25.0
2023-05-30 15:50:00,,28.0,29.3,27.8,28.85,28.83333333333333,31.2,"[27.0, 31.2, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.3,3.7,31.0,26.0,1.0,29.3,5.1,29.0,25.0,1.0,29.0,4.4,30.0,25.0
2023-05-30 15:55:00,,28.0,29.3,27.8,28.85,28.866666666666664,31.3,"[27.0, 31.3, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.3,3.7,31.0,26.0,1.0,29.3,5.0,29.0,25.0,1.0,29.0,4.4,30.0,25.0
2023-05-30 16:00:00,,28.0,29.3,27.8,28.825000000000003,28.866666666666664,31.3,"[27.0, 31.3, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.3,3.7,31.0,26.0,1.0,29.3,5.1,29.0,25.0,1.0,28.9,4.5,30.0,25.0
2023-05-30 16:05:00,,28.0,29.4,27.8,28.875,28.9,31.4,"[27.0, 31.4, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.4,3.7,31.0,26.0,1.0,29.4,4.9,29.0,25.0,1.0,28.9,4.4,30.0,25.0
2023-05-30 16:10:00,,28.0,29.4,27.8,28.9,28.9,31.4,"[27.0, 31.4, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.4,3.7,31.0,26.0,1.0,29.4,5.0,29.0,25.0,1.0,29.0,4.4,30.0,25.0
2023-05-30 16:15:00,,28.0,29.3,27.8,28.825000000000003,28.9,31.4,"[27.0, 31.4, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.3,3.7,31.0,26.0,1.0,29.3,4.9,29.0,25.0,1.0,28.9,4.4,30.0,25.0
2023-05-30 16:20:00,,28.0,29.3,27.8,28.825000000000003,28.9,31.4,"[27.0, 31.4, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.3,3.7,31.0,26.0,1.0,29.3,5.0,29.0,25.0,1.0,28.9,4.5,30.0,25.0
2023-05-30 16:25:00,,28.0,29.3,27.8,28.85,28.9,31.4,"[27.0, 31.4, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.3,3.7,31.0,26.0,1.0,29.3,5.1,29.0,25.0,1.0,29.0,4.5,30.0,25.0
2023-05-30 16:30:00,,28.0,29.4,27.8,28.9,28.866666666666664,31.3,"[27.0, 31.3, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.4,3.7,31.0,26.0,1.0,29.4,5.0,29.0,25.0,1.0,29.0,4.4,30.0,25.0
2023-05-30 16:35:00,,28.0,29.4,27.9,28.925,28.83333333333333,31.2,"[27.0, 31.2, 28.3]",0.0,27.9,0.5,32.0,26.0,0.0,29.4,3.7,31.0,26.0,1.0,29.4,5.1,29.0,25.0,1.0,29.0,4.4,30.0,25.0
2023-05-30 16:40:00,,28.0,29.4,27.9,28.925,28.83333333333333,31.2,"[27.0, 31.2, 28.3]",0.0,27.9,0.5,32.0,26.0,0.0,29.4,3.7,31.0,26.0,1.0,29.4,5.0,29.0,25.0,1.0,29.0,4.4,30.0,25.0
2023-05-30 16:45:00,,28.0,29.4,27.9,28.9,28.83333333333333,31.2,"[27.0, 31.2, 28.3]",0.0,27.9,0.5,32.0,26.0,0.0,29.4,3.7,31.0,26.0,1.0,29.4,5.0,29.0,25.0,1.0,28.9,4.4,30.0,25.0
2023-05-30 16:50:00,,28.0,29.4,27.8,28.9,28.83333333333333,31.1,"[27.1, 31.1, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.4,3.7,31.0,26.0,1.0,29.4,5.0,29.0,25.0,1.0,29.0,4.4,30.0,25.0
2023-05-30 16:55:00,,28.0,29.4,27.9,28.925,28.8,31.0,"[27.1, 31.0, 28.3]",0.0,27.9,0.5,32.0,26.0,0.0,29.4,3.7,31.0,26.0,1.0,29.4,4.9,29.0,25.0,1.0,29.0,4.4,30.0,25.0
2023-05-30 17:00:00,,28.0,29.4,27.9,28.95,28.766666666666666,30.9,"[27.1, 30.9, 28.3]",0.0,27.9,0.5,32.0,26.0,0.0,29.4,3.7,31.0,26.0,1.0,29.4,5.0,29.0,25.0,1.0,29.1,4.4,30.0,25.0
2023-05-30 17:05:00,,28.0,29.4,27.9,28.95,28.73333333333333,30.8,"[27.1, 30.8, 28.3]",0.0,27.9,0.5,32.0,26.0,0.0,29.4,3.7,31.0,26.0,1.0,29.4,4.9,29.0,25.0,1.0,29.1,4.4,30.0,25.0
2023-05-30 17:10:00,,28.0,29.4,27.9,28.925,28.73333333333333,30.7,"[27.1, 30.7, 28.4]",0.0,27.9,0.5,32.0,26.0,0.0,29.4,3.6,31.0,26.0,1.0,29.4,4.7,29.0,25.0,1.0,29.0,4.2,30.0,25.0
2023-05-30 17:15:00,,28.0,29.4,27.8,28.9,28.7,30.6,"[27.1, 30.6, 28.4]",0.0,27.8,0.5,32.0,26.0,0.0,29.4,3.7,31.0,26.0,1.0,29.4,4.9,29.0,25.0,1.0,29.0,4.2,30.0,25.0
2023-05-30 17:20:00,,28.0,29.4,27.9,28.925,28.7,30.6,"[27.1, 30.6, 28.4]",0.0,27.9,0.5,32.0,26.0,0.0,29.4,3.6,31.0,26.0,1.0,29.4,4.7,29.0,25.0,1.0,29.0,4.2,30.0,25.0
2023-05-30 17:25:00,,28.0,29.4,27.9,28.925,28.633333333333336,30.5,"[27.1, 30.5, 28.3]",0.0,27.9,0.5,32.0,26.0,0.0,29.4,3.6,31.0,26.0,1.0,29.4,4.8,29.0,25.0,1.0,29.0,4.3,30.0,25.0
2023-05-30 17:30:00,,28.0,29.4,27.9,28.925,28.6,30.4,"[27.1, 30.4, 28.3]",0.0,27.9,0.5,32.0,26.0,0.0,29.4,3.6,31.0,26.0,1.0,29.4,4.8,29.0,25.0,1.0,29.0,4.2,30.0,25.0
2023-05-30 17:35:00,,28.0,29.4,27.9,28.925,28.53333333333333,30.2,"[27.1, 30.2, 28.3]",0.0,27.9,0.5,32.0,26.0,0.0,29.4,3.6,31.0,26.0,1.0,29.4,4.7,29.0,25.0,1.0,29.0,4.2,30.0,25.0
2023-05-30 17:40:00,,28.0,29.3,27.9,28.875,28.5,30.1,"[27.1, 30.1, 28.3]",0.0,27.9,0.5,32.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.7,29.0,25.0,1.0,29.0,4.2,30.0,25.0
2023-05-30 17:45:00,,28.0,29.3,27.9,28.875,28.5,30.1,"[27.1, 30.1, 28.3]",0.0,27.9,0.5,32.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.8,29.0,25.0,1.0,29.0,4.2,30.0,25.0
2023-05-30 17:50:00,,28.0,29.3,27.9,28.875,28.46666666666667,30.0,"[27.1, 30.0, 28.3]",0.0,27.9,0.5,32.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.8,29.0,25.0,1.0,29.0,4.3,30.0,25.0
2023-05-30 17:55:00,,28.0,29.3,27.9,28.875,28.433333333333334,29.9,"[27.1, 29.9, 28.3]",0.0,27.9,0.5,32.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.7,29.0,25.0,1.0,29.0,4.2,30.0,25.0
2023-05-30 18:00:00,,28.0,29.3,27.9,28.875,28.433333333333334,29.9,"[27.1, 29.9, 28.3]",0.0,27.9,0.5,31.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.7,29.0,25.0,1.0,29.0,4.1,30.0,25.0
2023-05-30 18:05:00,,28.0,29.3,27.9,28.85,28.4,29.8,"[27.1, 29.8, 28.3]",0.0,27.9,0.5,32.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.6,29.0,25.0,1.0,28.9,4.1,30.0,25.0
2023-05-30 18:10:00,,28.0,29.3,28.0,28.875,28.4,29.8,"[27.1, 29.8, 28.3]",0.0,28.0,0.5,32.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.6,29.0,25.0,1.0,28.9,4.1,30.0,25.0
2023-05-30 18:15:00,,28.0,29.3,27.9,28.85,28.366666666666664,29.7,"[27.1, 29.7, 28.3]",0.0,27.9,0.5,31.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.7,29.0,25.0,1.0,28.9,4.1,30.0,25.0
2023-05-30 18:20:00,,28.0,29.3,27.9,28.85,28.366666666666664,29.7,"[27.1, 29.7, 28.3]",0.0,27.9,0.5,31.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.6,29.0,25.0,1.0,28.9,4.1,30.0,25.0
2023-05-30 18:25:00,,28.0,29.3,27.9,28.85,28.33333333333333,29.6,"[27.1, 29.6, 28.3]",0.0,27.9,0.5,31.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.6,29.0,25.0,1.0,28.9,4.1,30.0,25.0
2023-05-30 18:30:00,,28.0,29.3,27.9,28.85,28.33333333333333,29.6,"[27.1, 29.6, 28.3]",0.0,27.9,0.5,31.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.6,29.0,25.0,1.0,28.9,4.1,30.0,25.0
2023-05-30 18:35:00,,28.0,29.3,27.9,28.85,28.3,29.5,"[27.1, 29.5, 28.3]",0.0,27.9,0.5,31.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.5,29.0,25.0,1.0,28.9,4.1,30.0,25.0
2023-05-30 18:40:00,,28.0,29.3,27.9,28.85,28.3,29.5,"[27.1, 29.5, 28.3]",0.0,27.9,0.5,31.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.6,29.0,25.0,1.0,28.9,4.0,30.0,25.0
2023-05-30 18:45:00,,28.0,29.3,27.9,28.85,28.3,29.5,"[27.1, 29.5, 28.3]",0.0,27.9,0.5,31.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.5,29.0,25.0,1.0,28.9,4.1,30.0,25.0
2023-05-30 18:50:00,,28.0,29.3,27.9,28.85,28.266666666666666,29.4,"[27.1, 29.4, 28.3]",0.0,27.9,0.5,31.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.5,29.0,25.0,1.0,28.9,4.1,30.0,25.0
2023-05-30 18:55:00,,28.0,29.3,27.9,28.85,28.266666666666666,29.4,"[27.1, 29.4, 28.3]",0.0,27.9,0.5,31.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.6,29.0,25.0,1.0,28.9,4.1,30.0,25.0
2023-05-30 19:00:00,,28.0,29.3,27.9,28.85,28.266666666666666,29.4,"[27.1, 29.4, 28.3]",0.0,27.9,0.5,31.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.5,29.0,25.0,1.0,28.9,4.1,30.0,25.0
2023-05-30 19:05:00,,28.0,29.3,27.9,28.85,28.23333333333333,29.3,"[27.1, 29.3, 28.3]",0.0,27.9,0.5,31.0,26.0,0.0,29.3,3.5,31.0,26.0,1.0,29.3,4.5,29.0,25.0,1.0,28.9,4.0,30.0,25.0
2023-05-30 19:10:00,,28.0,29.3,27.9,28.85,28.23333333333333,29.3,"[27.1, 29.3, 28.3]",0.0,27.9,0.5,31.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.5,29.0,25.0,1.0,28.9,4.0,30.0,25.0
2023-05-30 19:15:00,,28.0,29.3,27.9,28.85,28.2,29.3,"[27.0, 29.3, 28.3]",0.0,27.9,0.5,31.0,26.0,0.0,29.3,3.5,31.0,26.0,1.0,29.3,4.6,29.0,25.0,1.0,28.9,4.1,30.0,25.0
2023-05-30 19:20:00,,28.0,29.3,27.9,28.85,28.2,29.3,"[27.0, 29.3, 28.3]",0.0,27.9,0.5,31.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.6,29.0,25.0,1.0,28.9,4.1,30.0,25.0
2023-05-30 19:25:00,,28.0,29.3,27.8,28.8,28.2,29.3,"[27.0, 29.3, 28.3]",0.0,27.8,0.5,31.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.5,29.0,25.0,1.0,28.8,4.1,30.0,25.0
2023-05-30 19:30:00,,28.0,29.3,27.8,28.8,28.166666666666668,29.3,"[27.0, 29.3, 28.2]",0.0,27.8,0.5,31.0,26.0,0.0,29.3,3.5,31.0,26.0,1.0,29.3,4.4,29.0,25.0,1.0,28.8,4.0,30.0,25.0
2023-05-30 19:35:00,,28.0,29.3,27.8,28.8,28.23333333333333,29.4,"[27.0, 29.4, 28.3]",0.0,27.8,0.5,31.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.3,29.0,25.0,1.0,28.8,3.9,30.0,25.0
2023-05-30 19:40:00,,28.0,29.3,27.8,28.8,28.23333333333333,29.4,"[27.0, 29.4, 28.3]",0.0,27.8,0.5,31.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.4,29.0,25.0,1.0,28.8,4.1,30.0,25.0
2023-05-30 19:45:00,,28.0,29.3,27.8,28.8,28.23333333333333,29.4,"[27.0, 29.4, 28.3]",0.0,27.8,0.5,31.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.4,29.0,25.0,1.0,28.8,4.0,30.0,25.0
2023-05-30 19:50:00,,28.0,29.2,27.8,28.75,28.2,29.3,"[27.0, 29.3, 28.3]",0.0,27.8,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.4,29.0,25.0,1.0,28.8,4.0,30.0,25.0
2023-05-30 19:55:00,,28.0,29.2,27.8,28.75,28.166666666666668,29.3,"[27.0, 29.3, 28.2]",0.0,27.8,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.4,29.0,25.0,1.0,28.8,4.0,30.0,25.0
2023-05-30 20:00:00,,28.0,29.2,27.8,28.75,28.133333333333336,29.2,"[27.0, 29.2, 28.2]",0.0,27.8,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.4,29.0,25.0,1.0,28.8,4.0,30.0,25.0
2023-05-30 20:05:00,,28.0,29.2,27.7,28.7,28.133333333333336,29.2,"[27.0, 29.2, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.4,29.0,25.0,1.0,28.7,4.1,30.0,25.0
2023-05-30 20:10:00,,28.0,29.2,27.7,28.7,28.1,29.1,"[27.0, 29.1, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.5,31.0,26.0,1.0,29.2,4.4,29.0,25.0,1.0,28.7,4.0,30.0,25.0
2023-05-30 20:15:00,,28.0,29.2,27.7,28.725,28.03333333333333,29.0,"[26.9, 29.0, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.4,29.0,25.0,1.0,28.8,4.0,30.0,25.0
2023-05-30 20:20:00,,28.0,29.2,27.7,28.7,28.03333333333333,29.0,"[26.9, 29.0, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.4,29.0,25.0,1.0,28.7,4.2,30.0,25.0
2023-05-30 20:25:00,,28.0,29.2,27.7,28.7,27.933333333333334,28.8,"[26.8, 28.8, 28.2]",0.0,27.7,0.2,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.4,28.0,25.0,1.0,28.7,4.0,29.0,25.0
2023-05-30 20:30:00,,28.0,29.1,27.4,28.525,27.96666666666667,28.9,"[26.8, 28.9, 28.2]",0.0,27.4,0.5,31.0,26.0,0.0,29.1,0.4,31.0,26.0,1.0,29.1,4.4,29.0,25.0,1.0,28.5,4.1,30.0,25.0
2023-05-30 20:35:00,,28.0,29.1,27.3,28.5,28.1,29.0,"[27.0, 29.0, 28.3]",0.0,27.3,0.5,31.0,26.0,0.0,29.1,0.4,31.0,26.0,1.0,29.1,4.4,29.0,25.0,1.0,28.5,4.1,30.0,25.0
2023-05-30 20:40:00,,28.0,29.4,27.4,28.8,28.166666666666668,29.1,"[27.1, 29.1, 28.3]",0.0,27.4,0.5,31.0,26.0,0.0,29.4,3.6,31.0,26.0,1.0,29.4,4.4,29.0,25.0,1.0,29.0,4.1,30.0,25.0
2023-05-30 20:45:00,,28.0,29.4,27.7,28.875,28.166666666666668,29.1,"[27.1, 29.1, 28.3]",0.0,27.7,0.5,31.0,26.0,0.0,29.4,3.6,31.0,26.0,1.0,29.4,4.5,29.0,25.0,1.0,29.0,4.1,30.0,25.0
2023-05-30 20:50:00,,28.0,29.3,27.7,28.825,28.133333333333336,29.0,"[27.1, 29.0, 28.3]",0.0,27.7,0.5,31.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.4,29.0,25.0,1.0,29.0,4.0,30.0,25.0
2023-05-30 20:55:00,,28.0,29.3,27.7,28.8,28.133333333333336,29.0,"[27.1, 29.0, 28.3]",0.0,27.7,0.5,31.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.4,29.0,25.0,1.0,28.9,4.0,30.0,25.0
2023-05-30 21:00:00,,28.0,29.3,27.7,28.8,28.133333333333336,29.1,"[27.1, 29.1, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.4,29.0,25.0,1.0,28.9,4.0,30.0,25.0
2023-05-30 21:05:00,,28.0,29.3,27.7,28.8,28.1,29.1,"[27.0, 29.1, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.5,29.0,25.0,1.0,28.9,4.1,30.0,25.0
2023-05-30 21:10:00,,28.0,29.2,27.7,28.75,28.066666666666663,29.0,"[27.0, 29.0, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.4,29.0,25.0,1.0,28.9,4.1,30.0,25.0
2023-05-30 21:15:00,,28.0,29.2,27.7,28.725,28.066666666666663,29.0,"[27.0, 29.0, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.5,29.0,25.0,1.0,28.8,4.1,30.0,25.0
2023-05-30 21:20:00,,28.0,29.2,27.7,28.725,28.03333333333333,28.9,"[27.0, 28.9, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.5,29.0,25.0,1.0,28.8,4.0,30.0,25.0
2023-05-30 21:25:00,,28.0,29.2,27.7,28.7,28.03333333333333,28.9,"[27.0, 28.9, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.6,29.0,25.0,1.0,28.7,4.1,30.0,25.0
2023-05-30 21:30:00,,28.0,29.2,27.7,28.7,28.03333333333333,28.9,"[27.0, 28.9, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.5,29.0,25.0,1.0,28.7,4.1,30.0,25.0
2023-05-30 21:35:00,,28.0,29.2,27.7,28.675,28.03333333333333,28.9,"[27.0, 28.9, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.5,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-30 21:40:00,,28.0,29.2,27.7,28.675,28.0,28.8,"[27.0, 28.8, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.6,29.0,25.0,1.0,28.6,4.1,30.0,25.0
2023-05-30 21:45:00,,28.0,29.2,27.7,28.675,28.0,28.8,"[27.0, 28.8, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.6,29.0,25.0,1.0,28.6,4.1,30.0,25.0
2023-05-30 21:50:00,,28.0,29.1,27.7,28.625,27.96666666666667,28.8,"[26.9, 28.8, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.6,29.0,25.0,1.0,28.6,4.1,30.0,25.0
2023-05-30 21:55:00,,28.0,29.1,27.6,28.6,27.96666666666667,28.9,"[26.9, 28.9, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.6,29.0,25.0,1.0,28.6,4.1,30.0,25.0
2023-05-30 22:00:00,,28.0,29.1,27.6,28.6,27.96666666666667,28.9,"[26.9, 28.9, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.7,29.0,25.0,1.0,28.6,4.2,30.0,25.0
2023-05-30 22:05:00,,28.0,29.1,27.6,28.6,27.96666666666667,28.9,"[26.9, 28.9, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-30 22:10:00,,28.0,29.0,27.6,28.55,27.96666666666667,28.9,"[26.9, 28.9, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.5,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-30 22:15:00,,28.0,29.0,27.6,28.55,27.96666666666667,28.9,"[26.9, 28.9, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.5,31.0,26.0,1.0,29.0,4.6,28.0,25.0,1.0,28.6,4.1,30.0,25.0
2023-05-30 22:20:00,,28.0,29.1,27.6,28.550000000000004,27.866666666666664,28.7,"[26.8, 28.7, 28.1]",0.0,27.6,0.2,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.5,28.0,25.0,1.0,28.4,4.1,29.0,25.0
2023-05-30 22:25:00,,28.0,29.0,27.2,28.4,27.866666666666664,28.7,"[26.7, 28.7, 28.2]",0.0,27.2,0.2,31.0,26.0,0.0,29.0,0.3,30.0,26.0,1.0,29.0,4.6,29.0,25.0,1.0,28.4,4.0,29.0,25.0
2023-05-30 22:30:00,,28.0,29.0,27.2,28.4,28.0,28.9,"[26.9, 28.9, 28.2]",0.0,27.2,0.5,31.0,26.0,0.0,29.0,0.4,31.0,26.0,1.0,29.0,4.6,29.0,25.0,1.0,28.4,4.1,30.0,25.0
2023-05-30 22:35:00,,28.0,29.1,27.4,28.55,28.066666666666663,29.0,"[27.0, 29.0, 28.2]",0.0,27.4,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.6,4.1,30.0,25.0
2023-05-30 22:40:00,,28.0,29.3,27.4,28.725,28.1,29.0,"[27.1, 29.0, 28.2]",0.0,27.4,0.5,31.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.5,29.0,25.0,1.0,28.9,4.0,30.0,25.0
2023-05-30 22:45:00,,28.0,29.3,27.5,28.75,28.066666666666663,29.0,"[27.0, 29.0, 28.2]",0.0,27.5,0.5,31.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.5,29.0,25.0,1.0,28.9,4.0,30.0,25.0
2023-05-30 22:50:00,,28.0,29.2,27.6,28.725,28.066666666666663,29.0,"[27.0, 29.0, 28.2]",0.0,27.6,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.6,29.0,25.0,1.0,28.9,4.1,30.0,25.0
2023-05-30 22:55:00,,28.0,29.2,27.7,28.725,28.066666666666663,29.0,"[27.0, 29.0, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.5,29.0,25.0,1.0,28.8,4.0,30.0,25.0
2023-05-30 23:00:00,,28.0,29.2,27.7,28.7,28.03333333333333,28.9,"[27.0, 28.9, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.6,29.0,25.0,1.0,28.7,4.1,30.0,25.0
2023-05-30 23:05:00,,28.0,29.2,27.7,28.7,28.03333333333333,28.9,"[27.0, 28.9, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.5,29.0,25.0,1.0,28.7,4.1,30.0,25.0
2023-05-30 23:10:00,,28.0,29.1,27.7,28.65,28.03333333333333,28.9,"[27.0, 28.9, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.7,4.1,30.0,25.0
2023-05-30 23:15:00,,28.0,29.1,27.7,28.65,28.03333333333333,28.9,"[27.0, 28.9, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.7,4.0,30.0,25.0
2023-05-30 23:20:00,,28.0,29.1,27.6,28.625000000000004,28.03333333333333,28.9,"[27.0, 28.9, 28.2]",0.0,27.6,0.5,31.0,26.0,0.0,29.1,3.5,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.7,4.0,30.0,25.0
2023-05-30 23:25:00,,28.0,29.1,27.6,28.625000000000004,27.96666666666667,28.9,"[26.9, 28.9, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.7,4.0,30.0,25.0
2023-05-30 23:30:00,,28.0,29.1,27.6,28.625000000000004,27.96666666666667,28.9,"[26.9, 28.9, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.4,29.0,25.0,1.0,28.7,4.0,30.0,25.0
2023-05-30 23:45:00,,28.0,29.1,27.6,28.6,27.933333333333334,28.8,"[26.9, 28.8, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.4,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-30 23:50:00,,28.0,29.1,27.6,28.6,27.933333333333334,28.8,"[26.9, 28.8, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.5,28.0,25.0,1.0,28.6,4.1,30.0,25.0
2023-05-30 23:55:00,,28.0,29.1,27.6,28.6,27.933333333333334,28.8,"[26.9, 28.8, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.6,4.1,30.0,25.0
2023-05-31 00:00:00,,28.0,29.0,27.6,28.55,27.933333333333334,28.8,"[26.9, 28.8, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.5,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 00:05:00,,28.0,29.0,27.6,28.55,27.933333333333334,28.8,"[26.9, 28.8, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.5,31.0,26.0,1.0,29.0,4.6,29.0,25.0,1.0,28.6,4.1,30.0,25.0
2023-05-31 00:10:00,,28.0,29.0,27.6,28.525,27.83333333333333,28.6,"[26.8, 28.6, 28.1]",0.0,27.6,0.2,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.5,28.0,25.0,1.0,28.5,4.0,29.0,25.0
2023-05-31 00:15:00,,28.0,29.0,27.4,28.450000000000003,27.8,28.6,"[26.7, 28.6, 28.1]",0.0,27.4,0.2,31.0,26.0,0.0,29.0,3.6,30.0,26.0,1.0,29.0,4.5,29.0,25.0,1.0,28.4,4.0,29.0,25.0
2023-05-31 00:20:00,,28.0,29.1,27.1,28.425000000000004,27.96666666666667,28.8,"[26.9, 28.8, 28.2]",0.0,27.1,0.5,31.0,26.0,0.0,29.1,0.4,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.4,4.0,30.0,25.0
2023-05-31 00:25:00,,28.0,29.1,27.2,28.5,28.066666666666663,28.9,"[27.0, 28.9, 28.3]",0.0,27.2,0.5,31.0,26.0,0.0,29.1,3.5,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.6,4.1,30.0,25.0
2023-05-31 00:30:00,,28.0,29.2,27.3,28.625,28.03333333333333,28.9,"[27.0, 28.9, 28.2]",0.0,27.3,0.5,31.0,26.0,0.0,29.2,3.5,31.0,26.0,1.0,29.2,4.5,29.0,25.0,1.0,28.8,4.0,30.0,25.0
2023-05-31 00:35:00,,28.0,29.3,27.5,28.75,28.066666666666663,29.0,"[27.0, 29.0, 28.2]",0.0,27.5,0.5,31.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.5,29.0,25.0,1.0,28.9,4.0,30.0,25.0
2023-05-31 00:40:00,,28.0,29.3,27.7,28.8,28.066666666666663,29.0,"[27.0, 29.0, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.5,29.0,25.0,1.0,28.9,4.0,30.0,25.0
2023-05-31 00:45:00,,28.0,29.2,27.7,28.75,28.03333333333333,28.9,"[27.0, 28.9, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.5,29.0,25.0,1.0,28.9,4.0,30.0,25.0
2023-05-31 00:50:00,,28.0,29.2,27.7,28.725,28.03333333333333,28.9,"[27.0, 28.9, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.5,29.0,25.0,1.0,28.8,4.0,30.0,25.0
2023-05-31 00:55:00,,28.0,29.2,27.7,28.725,28.03333333333333,28.9,"[27.0, 28.9, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.5,29.0,25.0,1.0,28.8,4.0,30.0,25.0
2023-05-31 01:00:00,,28.0,29.2,27.7,28.7,28.0,28.9,"[26.9, 28.9, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.5,29.0,25.0,1.0,28.7,4.1,30.0,25.0
2023-05-31 01:05:00,,28.0,29.2,27.7,28.7,27.96666666666667,28.8,"[26.9, 28.8, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.5,29.0,25.0,1.0,28.7,4.1,30.0,25.0
2023-05-31 01:10:00,,28.0,29.2,27.7,28.7,27.933333333333334,28.8,"[26.9, 28.8, 28.1]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.5,29.0,25.0,1.0,28.7,4.0,30.0,25.0
2023-05-31 01:15:00,,28.0,29.1,27.7,28.65,27.933333333333334,28.8,"[26.9, 28.8, 28.1]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.7,4.0,30.0,25.0
2023-05-31 01:20:00,,28.0,29.1,27.7,28.625,27.96666666666667,28.8,"[26.9, 28.8, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 01:25:00,,28.0,29.1,27.6,28.6,27.96666666666667,28.8,"[26.9, 28.8, 28.2]",0.0,27.6,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 01:30:00,,28.0,29.1,27.6,28.6,27.933333333333334,28.8,"[26.9, 28.8, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.4,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 01:35:00,,28.0,29.1,27.4,28.55,27.83333333333333,28.6,"[26.8, 28.6, 28.1]",0.0,27.4,0.2,31.0,26.0,0.0,29.1,3.6,30.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.6,4.0,29.0,25.0
2023-05-31 01:40:00,,28.0,29.0,27.4,28.450000000000003,27.83333333333333,28.6,"[26.7, 28.6, 28.2]",0.0,27.4,0.2,31.0,26.0,0.0,29.0,3.6,30.0,26.0,1.0,29.0,4.5,29.0,25.0,1.0,28.4,4.0,29.0,25.0
2023-05-31 01:45:00,,28.0,29.0,27.1,28.425,27.933333333333334,28.8,"[26.8, 28.8, 28.2]",0.0,27.1,0.5,31.0,26.0,0.0,29.0,0.4,30.0,26.0,1.0,29.0,4.5,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 01:50:00,,28.0,29.2,27.1,28.6,28.03333333333333,28.9,"[27.0, 28.9, 28.2]",0.0,27.1,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.5,29.0,25.0,1.0,28.9,4.0,30.0,25.0
2023-05-31 01:55:00,,28.0,29.2,27.3,28.65,28.066666666666663,29.0,"[27.0, 29.0, 28.2]",0.0,27.3,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.5,29.0,25.0,1.0,28.9,4.0,30.0,25.0
2023-05-31 02:00:00,,28.0,29.3,27.5,28.75,28.066666666666663,29.0,"[27.0, 29.0, 28.2]",0.0,27.5,0.5,31.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.5,29.0,25.0,1.0,28.9,4.0,30.0,25.0
2023-05-31 02:05:00,,28.0,29.2,27.6,28.725,28.03333333333333,28.9,"[27.0, 28.9, 28.2]",0.0,27.6,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.4,29.0,25.0,1.0,28.9,4.0,30.0,25.0
2023-05-31 02:10:00,,28.0,29.2,27.7,28.75,28.03333333333333,28.9,"[27.0, 28.9, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.5,29.0,25.0,1.0,28.9,4.0,30.0,25.0
2023-05-31 02:15:00,,28.0,29.2,27.7,28.725,28.03333333333333,28.9,"[27.0, 28.9, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.5,29.0,25.0,1.0,28.8,4.0,30.0,25.0
2023-05-31 02:20:00,,28.0,29.1,27.7,28.675,28.0,28.9,"[26.9, 28.9, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.4,29.0,25.0,1.0,28.8,4.0,30.0,25.0
2023-05-31 02:25:00,,28.0,29.1,27.7,28.675,28.0,28.9,"[26.9, 28.9, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.4,29.0,25.0,1.0,28.8,4.0,30.0,25.0
2023-05-31 02:30:00,,28.0,29.1,27.7,28.65,28.0,28.9,"[26.9, 28.9, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.7,4.0,30.0,25.0
2023-05-31 02:35:00,,28.0,29.1,27.7,28.65,28.0,28.9,"[26.9, 28.9, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.4,29.0,25.0,1.0,28.7,4.0,30.0,25.0
2023-05-31 02:40:00,,28.0,29.1,27.7,28.65,28.0,28.9,"[26.9, 28.9, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.4,29.0,25.0,1.0,28.7,4.0,30.0,25.0
2023-05-31 02:45:00,,28.0,29.1,27.7,28.65,28.0,28.9,"[26.9, 28.9, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.7,4.0,30.0,25.0
2023-05-31 02:50:00,,28.0,29.1,27.7,28.65,27.96666666666667,28.8,"[26.9, 28.8, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.4,29.0,25.0,1.0,28.7,4.0,30.0,25.0
2023-05-31 02:55:00,,28.0,29.1,27.6,28.625000000000004,27.96666666666667,28.8,"[26.9, 28.8, 28.2]",0.0,27.6,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.4,29.0,25.0,1.0,28.7,4.0,29.0,25.0
2023-05-31 03:00:00,,28.0,29.1,27.6,28.625000000000004,27.96666666666667,28.8,"[26.9, 28.8, 28.2]",0.0,27.6,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.4,29.0,25.0,1.0,28.7,4.0,30.0,25.0
2023-05-31 03:05:00,,28.0,29.0,27.6,28.575,27.96666666666667,28.8,"[26.9, 28.8, 28.2]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.4,29.0,25.0,1.0,28.7,4.0,30.0,25.0
2023-05-31 03:10:00,,28.0,29.0,27.6,28.55,27.96666666666667,28.8,"[26.9, 28.8, 28.2]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.4,28.0,25.0,1.0,28.6,4.0,29.0,25.0
2023-05-31 03:15:00,,28.0,29.0,27.6,28.55,27.96666666666667,28.8,"[26.9, 28.8, 28.2]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.5,28.0,25.0,1.0,28.6,4.1,30.0,25.0
2023-05-31 03:20:00,,28.0,29.1,27.6,28.6,27.933333333333334,28.8,"[26.9, 28.8, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.6,4.0,29.0,25.0
2023-05-31 03:25:00,,28.0,29.0,27.6,28.55,27.933333333333334,28.8,"[26.9, 28.8, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.4,28.0,25.0,1.0,28.6,4.0,29.0,25.0
2023-05-31 03:30:00,,28.0,29.0,27.6,28.55,27.933333333333334,28.8,"[26.9, 28.8, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.5,29.0,25.0,1.0,28.6,4.0,29.0,25.0
2023-05-31 03:35:00,,28.0,29.0,27.6,28.55,27.933333333333334,28.8,"[26.9, 28.8, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.4,28.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 03:40:00,,28.0,29.0,27.6,28.55,27.933333333333334,28.8,"[26.9, 28.8, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.5,29.0,25.0,1.0,28.6,4.0,29.0,25.0
2023-05-31 03:45:00,,28.0,29.0,27.5,28.525,27.9,28.7,"[26.9, 28.7, 28.1]",0.0,27.5,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.5,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 03:50:00,,28.0,29.0,27.5,28.475,27.8,28.6,"[26.7, 28.6, 28.1]",0.0,27.5,0.2,31.0,26.0,0.0,29.0,3.6,30.0,26.0,1.0,29.0,4.5,28.0,25.0,1.0,28.4,4.0,29.0,25.0
2023-05-31 03:55:00,,28.0,29.0,27.3,28.45,27.866666666666664,28.7,"[26.8, 28.7, 28.1]",0.0,27.3,0.5,31.0,26.0,0.0,29.0,0.4,30.0,26.0,1.0,29.0,4.5,29.0,25.0,1.0,28.5,4.0,30.0,25.0
2023-05-31 04:00:00,,28.0,29.2,27.2,28.525,28.0,28.9,"[26.9, 28.9, 28.2]",0.0,27.2,0.5,31.0,26.0,0.0,29.2,3.5,31.0,26.0,1.0,29.2,4.4,29.0,25.0,1.0,28.5,4.1,30.0,25.0
2023-05-31 04:05:00,,28.0,29.2,27.3,28.625,28.03333333333333,28.9,"[27.0, 28.9, 28.2]",0.0,27.3,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.5,29.0,25.0,1.0,28.8,4.0,30.0,25.0
2023-05-31 04:10:00,,28.0,29.3,27.5,28.75,28.03333333333333,28.9,"[27.0, 28.9, 28.2]",0.0,27.5,0.5,31.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.5,29.0,25.0,1.0,28.9,4.0,30.0,25.0
2023-05-31 04:15:00,,28.0,29.3,27.6,28.775,28.03333333333333,28.9,"[27.0, 28.9, 28.2]",0.0,27.6,0.5,31.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.4,29.0,25.0,1.0,28.9,4.0,30.0,25.0
2023-05-31 04:20:00,,28.0,29.3,27.7,28.8,28.03333333333333,28.9,"[27.0, 28.9, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.5,29.0,25.0,1.0,28.9,4.1,30.0,25.0
2023-05-31 04:25:00,,28.0,29.2,27.7,28.725,28.0,28.9,"[26.9, 28.9, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.5,29.0,25.0,1.0,28.8,4.0,30.0,25.0
2023-05-31 04:30:00,,28.0,29.2,27.7,28.725,27.96666666666667,28.9,"[26.9, 28.9, 28.1]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.5,29.0,25.0,1.0,28.8,4.0,30.0,25.0
2023-05-31 04:35:00,,28.0,29.2,27.7,28.7,27.933333333333334,28.8,"[26.9, 28.8, 28.1]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.4,29.0,25.0,1.0,28.7,4.0,30.0,25.0
2023-05-31 04:40:00,,28.0,29.1,27.7,28.65,27.933333333333334,28.8,"[26.9, 28.8, 28.1]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.4,29.0,25.0,1.0,28.7,4.0,30.0,25.0
2023-05-31 04:45:00,,28.0,29.1,27.6,28.625000000000004,27.933333333333334,28.8,"[26.9, 28.8, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.4,29.0,25.0,1.0,28.7,4.0,30.0,25.0
2023-05-31 04:50:00,,28.0,29.0,27.6,28.575,27.96666666666667,28.8,"[26.9, 28.8, 28.2]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.4,29.0,25.0,1.0,28.7,4.0,30.0,25.0
2023-05-31 04:55:00,,28.0,29.0,27.6,28.55,27.933333333333334,28.8,"[26.9, 28.8, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.5,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 05:00:00,,28.0,29.0,27.6,28.55,27.933333333333334,28.8,"[26.9, 28.8, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.5,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 05:05:00,,28.0,29.0,27.6,28.55,27.9,28.8,"[26.8, 28.8, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.4,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 05:10:00,,28.0,29.0,27.6,28.55,27.866666666666664,28.7,"[26.8, 28.7, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.5,31.0,26.0,1.0,29.0,4.5,29.0,25.0,1.0,28.6,4.0,29.0,25.0
2023-05-31 05:15:00,,28.0,29.0,27.6,28.55,27.866666666666664,28.7,"[26.8, 28.7, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.4,29.0,25.0,1.0,28.6,4.0,29.0,25.0
2023-05-31 05:20:00,,28.0,29.0,27.6,28.55,27.866666666666664,28.7,"[26.8, 28.7, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.4,28.0,25.0,1.0,28.6,4.0,29.0,25.0
2023-05-31 05:25:00,,28.0,29.0,27.6,28.55,27.866666666666664,28.7,"[26.8, 28.7, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.4,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 05:30:00,,28.0,29.0,27.6,28.525,27.866666666666664,28.7,"[26.8, 28.7, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.4,28.0,25.0,1.0,28.5,4.0,30.0,25.0
2023-05-31 05:35:00,,28.0,29.0,27.5,28.525,27.866666666666664,28.7,"[26.8, 28.7, 28.1]",0.0,27.5,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.5,29.0,25.0,1.0,28.6,4.0,29.0,25.0
2023-05-31 05:40:00,,28.0,29.0,27.5,28.525,27.866666666666664,28.7,"[26.8, 28.7, 28.1]",0.0,27.5,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.4,29.0,25.0,1.0,28.6,4.0,29.0,25.0
2023-05-31 05:45:00,,28.0,29.0,27.5,28.5,27.8,28.6,"[26.7, 28.6, 28.1]",0.0,27.5,0.2,31.0,26.0,0.0,29.0,3.6,30.0,26.0,1.0,29.0,4.5,29.0,25.0,1.0,28.5,4.0,29.0,25.0
2023-05-31 05:50:00,,28.0,28.9,27.4,28.4,27.83333333333333,28.7,"[26.7, 28.7, 28.1]",0.0,27.4,0.5,31.0,26.0,0.0,28.9,0.4,30.0,26.0,1.0,28.9,4.5,29.0,25.0,1.0,28.4,4.0,29.0,25.0
2023-05-31 05:55:00,,28.0,29.1,27.2,28.475,27.96666666666667,28.8,"[26.9, 28.8, 28.2]",0.0,27.2,0.5,31.0,26.0,0.0,29.1,0.4,30.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.5,4.0,30.0,25.0
2023-05-31 06:00:00,,28.0,29.1,27.3,28.55,28.0,28.9,"[26.9, 28.9, 28.2]",0.0,27.3,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.7,4.0,30.0,25.0
2023-05-31 06:05:00,,28.0,29.2,27.4,28.675,28.03333333333333,29.0,"[26.9, 29.0, 28.2]",0.0,27.4,0.5,31.0,26.0,0.0,29.2,3.5,31.0,26.0,1.0,29.2,4.5,29.0,25.0,1.0,28.9,4.0,30.0,25.0
2023-05-31 06:10:00,,28.0,29.2,27.6,28.725,28.03333333333333,29.0,"[26.9, 29.0, 28.2]",0.0,27.6,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.5,29.0,25.0,1.0,28.9,4.1,30.0,25.0
2023-05-31 06:15:00,,28.0,29.2,27.6,28.725,28.03333333333333,29.0,"[26.9, 29.0, 28.2]",0.0,27.6,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.5,29.0,25.0,1.0,28.9,4.1,30.0,25.0
2023-05-31 06:20:00,,28.0,29.2,27.7,28.725,28.0,29.0,"[26.9, 29.0, 28.1]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.5,29.0,25.0,1.0,28.8,4.0,30.0,25.0
2023-05-31 06:25:00,,28.0,29.2,27.7,28.725,28.03333333333333,29.0,"[26.9, 29.0, 28.2]",0.0,27.7,,31.0,26.0,0.0,29.2,,31.0,26.0,1.0,29.2,,29.0,25.0,1.0,28.8,,30.0,25.0
2023-05-31 06:30:00,,28.0,29.1,27.7,28.65,28.0,29.0,"[26.9, 29.0, 28.1]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.7,4.0,30.0,25.0
2023-05-31 06:35:00,,28.0,29.1,27.6,28.625000000000004,28.0,29.0,"[26.9, 29.0, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.4,29.0,25.0,1.0,28.7,4.0,29.0,25.0
2023-05-31 06:40:00,,28.0,29.1,27.6,28.625000000000004,27.96666666666667,29.0,"[26.8, 29.0, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.7,4.1,30.0,25.0
2023-05-31 06:45:00,,28.0,29.0,27.6,28.55,27.96666666666667,29.0,"[26.8, 29.0, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.4,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 06:50:00,,28.0,29.0,27.6,28.55,28.0,29.1,"[26.8, 29.1, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.5,29.0,25.0,1.0,28.6,4.0,29.0,25.0
2023-05-31 06:55:00,,28.0,29.0,27.6,28.55,28.0,29.1,"[26.8, 29.1, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.4,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 07:00:00,,28.0,29.1,27.6,28.6,28.0,29.1,"[26.8, 29.1, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.4,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 07:05:00,,28.0,29.0,27.6,28.55,28.0,29.1,"[26.8, 29.1, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.4,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 07:10:00,,28.0,29.0,27.6,28.55,28.03333333333333,29.2,"[26.8, 29.2, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.5,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 07:15:00,,28.0,29.0,27.6,28.55,28.03333333333333,29.2,"[26.8, 29.2, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.4,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 07:20:00,,28.0,29.0,27.6,28.55,28.03333333333333,29.2,"[26.8, 29.2, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.4,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 07:25:00,,28.0,29.0,27.6,28.55,28.03333333333333,29.2,"[26.8, 29.2, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.5,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 07:30:00,,28.0,29.0,27.6,28.55,28.03333333333333,29.2,"[26.8, 29.2, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.5,29.0,25.0,1.0,28.6,4.0,29.0,25.0
2023-05-31 07:35:00,,28.0,29.0,27.6,28.55,28.066666666666663,29.3,"[26.8, 29.3, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.5,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 07:40:00,,28.0,29.0,27.6,28.525,28.066666666666663,29.3,"[26.8, 29.3, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.5,29.0,25.0,1.0,28.5,4.0,30.0,25.0
2023-05-31 07:45:00,,28.0,29.0,27.6,28.525,28.066666666666663,29.3,"[26.8, 29.3, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.4,29.0,25.0,1.0,28.5,4.0,30.0,25.0
2023-05-31 07:50:00,,28.0,29.0,27.6,28.525,28.1,29.4,"[26.8, 29.4, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.4,29.0,25.0,1.0,28.5,4.0,30.0,25.0
2023-05-31 07:55:00,,28.0,29.0,27.6,28.55,28.1,29.4,"[26.8, 29.4, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.5,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 08:00:00,,28.0,29.0,27.6,28.55,28.1,29.4,"[26.8, 29.4, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.5,29.0,25.0,1.0,28.6,4.0,30.0,25.0
