time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3803329_c,3803329_h,3803329_p,3803329_r,3803329_s,3803330_c,3803330_h,3803330_p,3803330_r,3803330_s,3803331_c,3803331_h,3803331_p,3803331_r,3803331_s,3803332_c,3803332_h,3803332_p,3803332_r,3803332_s
2023-05-31 08:05:00,,28.0,29.0,27.6,28.55,28.1,29.4,"[26.8, 29.4, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.4,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 08:10:00,,28.0,29.0,27.6,28.55,28.133333333333336,29.5,"[26.8, 29.5, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.4,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 08:15:00,,28.0,29.0,27.6,28.55,28.166666666666668,29.6,"[26.8, 29.6, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.4,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 08:20:00,,28.0,29.0,27.6,28.55,28.2,29.7,"[26.8, 29.7, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.5,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 08:25:00,,28.0,29.0,27.6,28.55,28.2,29.7,"[26.8, 29.7, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.5,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 08:30:00,,28.0,29.0,27.6,28.55,28.23333333333333,29.8,"[26.8, 29.8, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.4,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 08:35:00,,28.0,29.0,27.6,28.55,28.266666666666666,29.9,"[26.8, 29.9, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.4,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 08:40:00,,28.0,29.0,27.6,28.55,28.266666666666666,29.9,"[26.8, 29.9, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.0,3.6,31.0,26.0,1.0,29.0,4.4,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 08:45:00,,28.0,29.1,27.6,28.6,28.3,30.0,"[26.8, 30.0, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.4,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 08:50:00,,28.0,29.1,27.6,28.6,28.3,30.0,"[26.8, 30.0, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.6,4.1,30.0,25.0
2023-05-31 08:55:00,,28.0,29.1,27.6,28.6,28.3,30.0,"[26.8, 30.0, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.4,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 09:00:00,,28.0,29.1,27.6,28.6,28.3,30.0,"[26.8, 30.0, 28.1]",0.0,27.6,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 09:05:00,,28.0,29.1,27.7,28.65,28.33333333333333,30.1,"[26.8, 30.1, 28.1]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.7,4.0,30.0,25.0
2023-05-31 09:10:00,,28.0,29.1,27.7,28.65,28.33333333333333,30.1,"[26.8, 30.1, 28.1]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.7,4.1,30.0,25.0
2023-05-31 09:15:00,,28.0,29.1,27.7,28.625,28.366666666666664,30.2,"[26.8, 30.2, 28.1]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 09:20:00,,28.0,29.1,27.7,28.65,28.366666666666664,30.2,"[26.8, 30.2, 28.1]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.7,4.0,30.0,25.0
2023-05-31 09:25:00,,28.0,29.1,27.7,28.625,28.4,30.3,"[26.8, 30.3, 28.1]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.6,4.1,30.0,25.0
2023-05-31 09:30:00,,28.0,29.1,27.7,28.625,28.46666666666667,30.4,"[26.8, 30.4, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.4,29.0,25.0,1.0,28.6,4.0,30.0,25.0
2023-05-31 09:35:00,,28.0,29.1,27.7,28.65,28.46666666666667,30.4,"[26.8, 30.4, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.4,29.0,25.0,1.0,28.7,4.0,30.0,25.0
2023-05-31 09:40:00,,28.0,29.1,27.7,28.65,28.53333333333333,30.5,"[26.9, 30.5, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.7,4.1,30.0,25.0
2023-05-31 09:45:00,,28.0,29.1,27.7,28.65,28.53333333333333,30.6,"[26.8, 30.6, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.7,4.1,30.0,25.0
2023-05-31 09:50:00,,28.0,29.1,27.7,28.65,28.566666666666663,30.6,"[26.9, 30.6, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.7,4.1,30.0,25.0
2023-05-31 09:55:00,,28.0,29.1,27.7,28.65,28.6,30.7,"[26.9, 30.7, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.7,4.0,30.0,25.0
2023-05-31 10:00:00,,28.0,29.1,27.7,28.65,28.6,30.7,"[26.9, 30.7, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.7,31.0,26.0,1.0,29.1,4.6,29.0,25.0,1.0,28.7,4.1,30.0,25.0
2023-05-31 10:05:00,,28.0,29.1,27.7,28.65,28.633333333333336,30.8,"[26.9, 30.8, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.5,29.0,25.0,1.0,28.7,4.0,30.0,25.0
2023-05-31 10:10:00,,28.0,29.1,27.7,28.65,28.633333333333336,30.8,"[26.9, 30.8, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.6,29.0,25.0,1.0,28.7,4.2,30.0,25.0
2023-05-31 10:15:00,,28.0,29.1,27.7,28.65,28.666666666666668,30.9,"[26.9, 30.9, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.7,29.0,25.0,1.0,28.7,4.1,30.0,25.0
2023-05-31 10:20:00,,28.0,29.1,27.7,28.65,28.7,31.0,"[26.9, 31.0, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.6,29.0,25.0,1.0,28.7,4.1,30.0,25.0
2023-05-31 10:25:00,,28.0,29.1,27.7,28.65,28.73333333333333,31.1,"[26.9, 31.1, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.6,29.0,25.0,1.0,28.7,4.1,30.0,25.0
2023-05-31 10:30:00,,28.0,29.1,27.7,28.675,28.766666666666666,31.2,"[26.9, 31.2, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.1,3.6,31.0,26.0,1.0,29.1,4.6,29.0,25.0,1.0,28.8,4.1,30.0,25.0
2023-05-31 10:35:00,,28.0,29.2,27.7,28.725,28.766666666666666,31.2,"[26.9, 31.2, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.6,29.0,25.0,1.0,28.8,4.1,30.0,25.0
2023-05-31 10:40:00,,28.0,29.2,27.7,28.725,28.766666666666666,31.2,"[26.9, 31.2, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.6,29.0,25.0,1.0,28.8,4.1,30.0,25.0
2023-05-31 10:45:00,,28.0,29.2,27.7,28.725,28.766666666666666,31.2,"[26.9, 31.2, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.6,29.0,25.0,1.0,28.8,4.1,30.0,25.0
2023-05-31 10:50:00,,28.0,29.2,27.7,28.725,28.83333333333333,31.4,"[26.9, 31.4, 28.2]",0.0,27.7,0.5,31.0,26.0,0.0,29.2,3.7,31.0,26.0,1.0,29.2,4.6,29.0,25.0,1.0,28.8,4.3,30.0,25.0
2023-05-31 10:55:00,,28.0,29.2,27.7,28.725,28.83333333333333,31.4,"[26.9, 31.4, 28.2]",0.0,27.7,0.5,32.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.7,29.0,25.0,1.0,28.8,4.2,30.0,25.0
2023-05-31 11:00:00,,28.0,29.2,27.7,28.725,28.866666666666664,31.5,"[26.9, 31.5, 28.2]",0.0,27.7,0.5,32.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.7,29.0,25.0,1.0,28.8,4.2,30.0,25.0
2023-05-31 11:05:00,,,29.2,27.8,28.75,28.866666666666664,31.5,"[26.9, 31.5, 28.2]",0.0,27.8,0.5,32.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.6,29.0,25.0,1.0,28.8,4.1,30.0,25.0
2023-05-31 11:10:00,,28.0,29.2,27.8,28.75,28.866666666666664,31.5,"[26.9, 31.5, 28.2]",0.0,27.8,0.5,32.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.6,29.0,25.0,1.0,28.8,4.1,30.0,25.0
2023-05-31 11:15:00,,28.0,29.2,27.8,28.75,28.933333333333334,31.6,"[26.9, 31.6, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.6,29.0,25.0,1.0,28.8,4.1,30.0,25.0
2023-05-31 11:20:00,,28.0,29.2,27.8,28.775,28.9,31.5,"[26.9, 31.5, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.6,29.0,25.0,1.0,28.9,4.2,30.0,25.0
2023-05-31 11:25:00,,28.0,29.2,27.8,28.75,28.9,31.5,"[26.9, 31.5, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.7,29.0,25.0,1.0,28.8,4.1,30.0,25.0
2023-05-31 11:30:00,,28.0,29.2,27.8,28.75,28.9,31.5,"[26.9, 31.5, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.7,29.0,25.0,1.0,28.8,4.3,30.0,25.0
2023-05-31 11:35:00,,28.0,29.2,27.8,28.75,28.9,31.5,"[26.9, 31.5, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.2,3.7,31.0,26.0,1.0,29.2,4.7,29.0,25.0,1.0,28.8,4.2,30.0,25.0
2023-05-31 11:40:00,,28.0,29.2,27.8,28.75,28.9,31.5,"[26.9, 31.5, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.6,29.0,25.0,1.0,28.8,4.1,30.0,25.0
2023-05-31 11:45:00,,28.0,29.2,27.8,28.75,28.96666666666667,31.6,"[27.0, 31.6, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.7,29.0,25.0,1.0,28.8,4.2,30.0,25.0
2023-05-31 11:50:00,,28.0,29.2,27.8,28.775,29.0,31.7,"[27.0, 31.7, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.6,29.0,25.0,1.0,28.9,4.1,30.0,25.0
2023-05-31 11:55:00,,28.0,29.2,27.8,28.775,28.96666666666667,31.6,"[27.0, 31.6, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.2,3.6,31.0,26.0,1.0,29.2,4.7,29.0,25.0,1.0,28.9,4.2,30.0,25.0
2023-05-31 12:00:00,,28.0,29.3,27.8,28.825000000000003,28.96666666666667,31.6,"[27.0, 31.6, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.3,3.7,31.0,26.0,1.0,29.3,4.8,29.0,25.0,1.0,28.9,4.2,30.0,25.0
2023-05-31 12:05:00,,28.0,29.3,27.8,28.825000000000003,28.96666666666667,31.6,"[27.0, 31.6, 28.3]",0.0,27.8,0.5,32.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.6,29.0,25.0,1.0,28.9,4.1,30.0,25.0
2023-05-31 12:10:00,,28.0,29.3,27.9,28.85,29.0,31.7,"[27.0, 31.7, 28.3]",0.0,27.9,0.5,32.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.7,29.0,25.0,1.0,28.9,4.2,30.0,25.0
2023-05-31 12:15:00,,28.0,29.3,27.9,28.85,29.0,31.7,"[27.0, 31.7, 28.3]",0.0,27.9,0.5,32.0,26.0,0.0,29.3,3.7,31.0,26.0,1.0,29.3,4.7,29.0,25.0,1.0,28.9,4.2,30.0,25.0
2023-05-31 12:20:00,,28.0,29.3,27.9,28.85,29.0,31.7,"[27.0, 31.7, 28.3]",0.0,27.9,0.5,32.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.7,29.0,25.0,1.0,28.9,4.2,30.0,25.0
2023-05-31 12:25:00,,28.0,29.3,27.9,28.85,29.0,31.7,"[27.0, 31.7, 28.3]",0.0,27.9,0.5,32.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.7,29.0,25.0,1.0,28.9,4.2,30.0,25.0
2023-05-31 12:30:00,,28.0,29.3,27.9,28.875,29.0,31.7,"[27.0, 31.7, 28.3]",0.0,27.9,0.5,32.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.7,29.0,25.0,1.0,29.0,4.2,30.0,25.0
2023-05-31 12:35:00,,28.0,29.3,27.9,28.875,28.96666666666667,31.6,"[27.0, 31.6, 28.3]",0.0,27.9,0.5,32.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.8,29.0,25.0,1.0,29.0,4.2,30.0,25.0
2023-05-31 12:40:00,,28.0,29.3,27.9,28.875,28.96666666666667,31.6,"[27.0, 31.6, 28.3]",0.0,27.9,0.5,32.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.7,29.0,25.0,1.0,29.0,4.2,30.0,25.0
2023-05-31 12:45:00,,28.0,29.3,27.9,28.875,28.96666666666667,31.6,"[27.0, 31.6, 28.3]",0.0,27.9,0.5,32.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.8,29.0,25.0,1.0,29.0,4.3,30.0,25.0
2023-05-31 12:50:00,,28.0,29.3,27.9,28.875,29.03333333333333,31.7,"[27.0, 31.7, 28.4]",0.0,27.9,0.5,32.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.7,29.0,25.0,1.0,29.0,4.2,30.0,25.0
2023-05-31 12:55:00,,28.0,29.3,27.9,28.875,29.03333333333333,31.7,"[27.0, 31.7, 28.4]",0.0,27.9,0.5,32.0,26.0,0.0,29.3,3.7,31.0,26.0,1.0,29.3,4.8,29.0,25.0,1.0,29.0,4.2,30.0,25.0
2023-05-31 13:00:00,,28.0,29.4,28.0,28.95,29.03333333333333,31.7,"[27.0, 31.7, 28.4]",0.0,28.0,0.5,32.0,26.0,0.0,29.4,3.7,31.0,26.0,1.0,29.4,4.8,29.0,25.0,1.0,29.0,4.2,30.0,25.0
2023-05-31 13:05:00,,28.0,29.4,28.0,28.95,29.1,31.8,"[27.1, 31.8, 28.4]",0.0,28.0,0.5,32.0,26.0,0.0,29.4,3.7,31.0,26.0,1.0,29.4,4.8,29.0,25.0,1.0,29.0,4.3,30.0,25.0
2023-05-31 13:10:00,,28.0,29.4,28.0,28.95,29.1,31.8,"[27.1, 31.8, 28.4]",0.0,28.0,0.5,32.0,26.0,0.0,29.4,3.6,31.0,26.0,1.0,29.4,4.8,29.0,25.0,1.0,29.0,4.3,30.0,25.0
2023-05-31 13:15:00,,28.0,29.4,28.0,28.95,29.133333333333336,31.9,"[27.1, 31.9, 28.4]",0.0,28.0,0.5,32.0,26.0,0.0,29.4,3.7,31.0,26.0,1.0,29.4,4.9,29.0,25.0,1.0,29.0,4.3,30.0,25.0
2023-05-31 13:20:00,,28.0,29.4,27.9,28.925,29.133333333333336,31.9,"[27.1, 31.9, 28.4]",0.0,27.9,0.5,32.0,26.0,0.0,29.4,3.6,31.0,26.0,1.0,29.4,4.7,29.0,25.0,1.0,29.0,4.2,30.0,25.0
2023-05-31 13:25:00,,28.0,29.4,27.9,28.925,29.1,31.8,"[27.1, 31.8, 28.4]",0.0,27.9,0.5,32.0,26.0,0.0,29.4,3.7,31.0,26.0,1.0,29.4,4.7,29.0,25.0,1.0,29.0,4.2,30.0,25.0
2023-05-31 13:30:00,,28.0,29.4,28.0,28.95,29.1,31.8,"[27.1, 31.8, 28.4]",0.0,28.0,0.5,32.0,26.0,0.0,29.4,3.6,31.0,26.0,1.0,29.4,4.8,29.0,25.0,1.0,29.0,4.3,30.0,25.0
2023-05-31 13:35:00,,28.0,29.3,28.0,28.9,29.1,31.8,"[27.1, 31.8, 28.4]",0.0,28.0,0.5,32.0,26.0,0.0,29.3,3.6,31.0,26.0,1.0,29.3,4.8,29.0,25.0,1.0,29.0,4.3,30.0,25.0
2023-05-31 13:40:00,,28.0,29.4,28.0,28.95,29.1,31.8,"[27.1, 31.8, 28.4]",0.0,28.0,0.5,32.0,26.0,0.0,29.4,3.7,31.0,26.0,1.0,29.4,4.9,29.0,25.0,1.0,29.0,4.3,30.0,25.0
2023-05-31 13:45:00,,28.0,29.4,28.0,28.95,29.1,31.8,"[27.1, 31.8, 28.4]",0.0,28.0,0.5,32.0,26.0,0.0,29.4,3.6,31.0,26.0,1.0,29.4,4.9,29.0,25.0,1.0,29.0,4.4,30.0,25.0
2023-05-31 13:50:00,,28.0,29.4,28.0,28.95,29.1,31.8,"[27.1, 31.8, 28.4]",0.0,28.0,0.5,32.0,26.0,0.0,29.4,3.7,31.0,26.0,1.0,29.4,4.8,29.0,25.0,1.0,29.0,4.4,30.0,25.0
2023-05-31 13:55:00,,28.0,29.4,28.0,28.975,29.1,31.8,"[27.1, 31.8, 28.4]",0.0,28.0,0.5,32.0,26.0,0.0,29.4,3.7,31.0,26.0,1.0,29.4,4.8,29.0,25.0,1.0,29.1,4.3,30.0,25.0
2023-05-31 14:00:00,,28.0,29.4,28.0,28.975,29.1,31.8,"[27.1, 31.8, 28.4]",0.0,28.0,0.5,32.0,26.0,0.0,29.4,3.7,31.0,26.0,1.0,29.4,4.8,29.0,25.0,1.0,29.1,4.3,30.0,25.0
2023-05-31 14:05:00,,28.0,29.4,28.0,28.95,29.066666666666663,31.7,"[27.1, 31.7, 28.4]",0.0,28.0,0.5,32.0,26.0,0.0,29.4,3.7,31.0,26.0,1.0,29.4,4.8,29.0,25.0,1.0,29.0,4.3,30.0,25.0
2023-05-31 14:10:00,,28.0,29.4,28.0,28.95,29.1,31.8,"[27.1, 31.8, 28.4]",0.0,28.0,0.5,32.0,26.0,0.0,29.4,3.7,31.0,26.0,1.0,29.4,4.8,29.0,25.0,1.0,29.0,4.3,30.0,25.0
2023-05-31 14:15:00,,28.0,29.4,28.0,28.975,29.1,31.8,"[27.1, 31.8, 28.4]",0.0,28.0,0.5,32.0,26.0,0.0,29.4,3.7,31.0,26.0,1.0,29.4,4.8,29.0,25.0,1.0,29.1,4.3,30.0,25.0
2023-05-31 14:20:00,,28.0,29.4,28.0,28.975,29.066666666666663,31.7,"[27.1, 31.7, 28.4]",0.0,28.0,0.5,32.0,26.0,0.0,29.4,3.7,31.0,26.0,1.0,29.4,4.8,29.0,25.0,1.0,29.1,4.2,30.0,25.0
2023-05-31 14:25:00,,28.0,29.4,28.0,28.975,29.066666666666663,31.7,"[27.1, 31.7, 28.4]",0.0,28.0,0.5,32.0,26.0,0.0,29.4,3.7,31.0,26.0,1.0,29.4,4.9,29.0,25.0,1.0,29.1,4.4,30.0,25.0
2023-05-31 14:30:00,,28.0,29.4,28.0,28.975,29.066666666666663,31.7,"[27.1, 31.7, 28.4]",0.0,28.0,0.5,32.0,26.0,0.0,29.4,3.8,31.0,26.0,1.0,29.4,4.8,29.0,25.0,1.0,29.1,4.3,30.0,25.0
2023-05-31 14:35:00,,28.0,29.5,28.0,29.025,29.03333333333333,31.6,"[27.1, 31.6, 28.4]",0.0,28.0,0.5,32.0,26.0,0.0,29.5,3.7,31.0,26.0,1.0,29.5,4.8,29.0,25.0,1.0,29.1,4.3,30.0,25.0
2023-05-31 14:40:00,,28.0,,,,29.066666666666663,31.6,"[27.1, 31.6, 28.5]",0.0,,0.5,32.0,26.0,0.0,,3.7,31.0,26.0,1.0,,5.0,29.0,25.0,1.0,,4.4,30.0,25.0
2023-05-31 14:45:00,,28.0,29.5,28.1,29.05,29.03333333333333,31.6,"[27.1, 31.6, 28.4]",0.0,28.1,0.5,32.0,26.0,0.0,29.5,3.7,31.0,26.0,1.0,29.5,5.0,29.0,25.0,1.0,29.1,4.4,30.0,25.0
2023-05-31 14:50:00,,28.0,29.5,28.1,29.05,29.03333333333333,31.6,"[27.1, 31.6, 28.4]",0.0,28.1,0.5,32.0,26.0,0.0,29.5,3.7,31.0,26.0,1.0,29.5,4.9,29.0,25.0,1.0,29.1,4.3,30.0,25.0
2023-05-31 14:55:00,,28.0,29.5,28.1,29.05,29.03333333333333,31.5,"[27.1, 31.5, 28.5]",0.0,28.1,0.5,32.0,26.0,0.0,29.5,3.7,31.0,26.0,1.0,29.5,4.8,29.0,25.0,1.0,29.1,4.3,30.0,25.0
2023-05-31 15:00:00,,28.0,29.5,28.1,29.05,29.03333333333333,31.5,"[27.1, 31.5, 28.5]",0.0,28.1,0.5,32.0,26.0,0.0,29.5,3.7,31.0,26.0,1.0,29.5,4.8,29.0,25.0,1.0,29.1,4.3,30.0,25.0
2023-05-31 15:05:00,,28.0,29.5,28.1,29.05,29.0,31.4,"[27.1, 31.4, 28.5]",0.0,28.1,0.5,32.0,26.0,0.0,29.5,3.7,31.0,26.0,1.0,29.5,5.0,29.0,25.0,1.0,29.1,4.4,30.0,25.0
2023-05-31 15:10:00,,28.0,29.5,28.1,29.05,29.0,31.4,"[27.1, 31.4, 28.5]",0.0,28.1,0.5,32.0,26.0,0.0,29.5,3.7,31.0,26.0,1.0,29.5,4.8,29.0,25.0,1.0,29.1,4.3,30.0,25.0
2023-05-31 15:15:00,,28.0,29.5,28.1,29.05,29.03333333333333,31.4,"[27.2, 31.4, 28.5]",0.0,28.1,0.5,32.0,26.0,0.0,29.5,3.7,31.0,26.0,1.0,29.5,4.9,29.0,25.0,1.0,29.1,4.3,30.0,25.0
2023-05-31 15:20:00,30.4,28.0,29.5,28.1,29.05,29.0,31.3,"[27.2, 31.3, 28.5]",0.0,28.1,0.5,32.0,26.0,0.0,29.5,3.7,31.0,26.0,1.0,29.5,4.9,29.0,25.0,1.0,29.1,4.3,30.0,25.0
2023-05-31 15:25:00,30.4,28.0,29.5,28.1,29.05,29.0,31.3,"[27.2, 31.3, 28.5]",0.0,28.1,0.5,32.0,26.0,0.0,29.5,3.7,31.0,26.0,1.0,29.5,4.8,29.0,25.0,1.0,29.1,4.3,30.0,25.0
2023-05-31 15:30:00,30.4,28.0,29.5,28.1,29.075,28.96666666666667,31.2,"[27.2, 31.2, 28.5]",0.0,28.1,0.5,32.0,26.0,0.0,29.5,3.7,31.0,26.0,1.0,29.5,4.8,29.0,25.0,1.0,29.2,4.3,30.0,25.0
2023-05-31 15:35:00,30.4,28.0,29.5,28.1,29.075,28.96666666666667,31.2,"[27.2, 31.2, 28.5]",0.0,28.1,0.5,32.0,26.0,0.0,29.5,3.7,31.0,26.0,1.0,29.5,4.8,29.0,25.0,1.0,29.2,4.2,30.0,25.0
2023-05-31 15:40:00,30.4,28.0,29.5,28.1,29.075,28.96666666666667,31.2,"[27.2, 31.2, 28.5]",0.0,28.1,0.5,32.0,26.0,0.0,29.5,3.7,31.0,26.0,1.0,29.5,4.8,29.0,25.0,1.0,29.2,4.3,30.0,25.0
2023-05-31 15:45:00,30.4,28.0,29.5,28.1,29.075,28.96666666666667,31.2,"[27.2, 31.2, 28.5]",0.0,28.1,0.5,32.0,26.0,0.0,29.5,3.7,31.0,26.0,1.0,29.5,4.8,29.0,25.0,1.0,29.2,4.3,30.0,25.0
2023-05-31 15:50:00,30.4,28.0,29.5,28.1,29.075,28.96666666666667,31.2,"[27.2, 31.2, 28.5]",0.0,28.1,0.5,32.0,26.0,0.0,29.5,3.7,31.0,26.0,1.0,29.5,4.8,29.0,25.0,1.0,29.2,4.3,30.0,25.0
2023-05-31 15:55:00,30.4,28.0,29.5,28.1,29.075,28.96666666666667,31.2,"[27.2, 31.2, 28.5]",0.0,28.1,0.5,32.0,26.0,0.0,29.5,3.7,31.0,26.0,1.0,29.5,4.8,29.0,25.0,1.0,29.2,4.3,30.0,25.0
2023-05-31 16:00:00,30.4,28.0,29.6,28.1,29.1,28.96666666666667,31.2,"[27.2, 31.2, 28.5]",0.0,28.1,0.5,32.0,26.0,0.0,29.6,3.7,31.0,26.0,1.0,29.6,4.8,29.0,25.0,1.0,29.1,4.3,30.0,25.0
2023-05-31 16:05:00,30.4,28.0,29.6,28.2,29.125,28.9,30.9,"[27.2, 30.9, 28.6]",1.0,28.2,4.0,28.0,25.0,1.0,29.6,4.0,28.0,24.0,1.0,29.6,4.8,29.0,25.0,1.0,29.1,4.3,30.0,25.0
2023-05-31 16:10:00,30.4,28.0,29.7,28.2,29.275,28.9,30.9,"[27.2, 30.9, 28.6]",1.0,28.2,4.2,28.0,25.0,1.0,29.7,4.1,27.0,24.0,1.0,29.7,4.9,29.0,25.0,1.0,29.5,4.3,30.0,25.0
2023-05-31 16:15:00,30.4,28.0,29.7,28.2,29.275,28.866666666666664,30.9,"[27.1, 30.9, 28.6]",1.0,28.2,4.1,28.0,25.0,1.0,29.7,4.0,27.0,24.0,1.0,29.7,4.9,29.0,25.0,1.0,29.5,4.3,30.0,25.0
2023-05-31 16:20:00,30.4,28.0,29.7,28.1,29.275,28.83333333333333,30.8,"[27.1, 30.8, 28.6]",1.0,28.1,4.2,27.0,25.0,1.0,29.7,4.1,27.0,24.0,1.0,29.7,5.0,29.0,25.0,1.0,29.6,4.4,30.0,25.0
2023-05-31 16:25:00,30.4,28.0,29.7,28.0,29.25,28.8,30.8,"[27.0, 30.8, 28.6]",1.0,28.0,4.1,27.0,25.0,1.0,29.7,4.1,27.0,24.0,1.0,29.7,4.9,28.0,25.0,1.0,29.6,4.4,30.0,25.0
2023-05-31 16:30:00,30.4,28.0,29.7,27.8,29.175,28.766666666666666,30.7,"[27.0, 30.7, 28.6]",1.0,27.8,4.2,27.0,25.0,1.0,29.7,4.1,27.0,24.0,1.0,29.7,4.9,28.0,25.0,1.0,29.5,4.3,30.0,25.0
2023-05-31 16:35:00,30.4,28.0,29.6,27.7,29.1,28.766666666666666,30.8,"[26.9, 30.8, 28.6]",1.0,27.7,4.2,27.0,25.0,1.0,29.6,4.1,26.0,24.0,1.0,29.6,4.9,28.0,25.0,1.0,29.5,4.4,30.0,25.0
2023-05-31 16:40:00,30.4,28.0,29.5,27.6,29.025,28.73333333333333,30.7,"[26.9, 30.7, 28.6]",1.0,27.6,4.1,27.0,25.0,1.0,29.5,4.1,26.0,24.0,1.0,29.5,4.9,28.0,25.0,1.0,29.5,4.3,30.0,25.0
2023-05-31 16:45:00,30.4,28.0,29.5,27.5,28.975,28.633333333333336,30.6,"[26.8, 30.6, 28.5]",1.0,27.5,4.1,27.0,25.0,1.0,29.5,4.0,26.0,24.0,1.0,29.5,4.8,28.0,25.0,1.0,29.4,4.3,30.0,25.0
2023-05-31 16:50:00,30.4,28.0,29.4,27.4,28.9,28.6,30.5,"[26.8, 30.5, 28.5]",1.0,27.4,4.1,27.0,25.0,1.0,29.4,4.0,26.0,24.0,1.0,29.4,4.8,28.0,25.0,1.0,29.4,4.2,30.0,25.0
2023-05-31 16:55:00,30.4,28.0,29.4,27.3,28.875,28.6,30.5,"[26.8, 30.5, 28.5]",1.0,27.3,4.1,27.0,25.0,1.0,29.4,4.0,26.0,24.0,1.0,29.4,4.7,28.0,25.0,1.0,29.4,4.2,30.0,25.0
2023-05-31 17:00:00,30.4,28.0,29.3,27.2,28.775,28.53333333333333,30.4,"[26.7, 30.4, 28.5]",1.0,27.2,4.1,27.0,25.0,1.0,29.3,4.0,26.0,24.0,1.0,29.3,4.8,28.0,25.0,1.0,29.3,4.2,30.0,25.0
2023-05-31 17:05:00,30.4,28.0,29.3,27.1,28.75,28.53333333333333,30.4,"[26.7, 30.4, 28.5]",1.0,27.1,4.1,27.0,25.0,1.0,29.3,4.0,26.0,24.0,1.0,29.3,4.8,28.0,25.0,1.0,29.3,4.3,30.0,25.0
2023-05-31 17:10:00,30.5,28.0,29.3,27.0,28.7,28.46666666666667,30.3,"[26.7, 30.3, 28.4]",1.0,27.0,4.1,27.0,25.0,1.0,29.3,4.0,26.0,24.0,1.0,29.3,4.9,28.0,25.0,1.0,29.2,4.3,30.0,25.0
2023-05-31 17:15:00,30.4,28.0,29.2,26.9,28.625,28.46666666666667,30.3,"[26.6, 30.3, 28.5]",1.0,26.9,4.1,26.0,25.0,1.0,29.2,4.0,26.0,24.0,1.0,29.2,4.8,28.0,25.0,1.0,29.2,4.2,30.0,25.0
2023-05-31 17:20:00,30.4,28.0,29.2,26.9,28.625,28.433333333333334,30.2,"[26.6, 30.2, 28.5]",1.0,26.9,4.1,26.0,25.0,1.0,29.2,4.0,26.0,24.0,1.0,29.2,4.9,28.0,25.0,1.0,29.2,4.3,30.0,25.0
2023-05-31 17:25:00,30.4,28.0,29.2,26.9,28.625,28.433333333333334,30.3,"[26.7, 30.3, 28.3]",1.0,26.9,4.1,27.0,25.0,1.0,29.2,4.0,26.0,24.0,1.0,29.2,4.8,28.0,25.0,1.0,29.2,4.3,29.0,25.0
2023-05-31 17:30:00,30.4,28.0,29.2,26.8,28.55,28.4,30.3,"[26.7, 30.3, 28.2]",1.0,26.8,4.1,27.0,25.0,1.0,29.1,4.0,26.0,24.0,1.0,29.1,4.8,28.0,25.0,1.0,29.2,4.3,30.0,25.0
2023-05-31 17:35:00,30.4,28.0,,,,28.366666666666664,30.3,"[26.7, 30.3, 28.1]",1.0,,4.1,26.0,25.0,1.0,,4.0,26.0,24.0,1.0,,4.8,28.0,25.0,1.0,,4.2,30.0,25.0
2023-05-31 17:40:00,30.4,28.0,29.1,26.8,28.475,28.3,30.2,"[26.6, 30.2, 28.1]",1.0,26.8,4.1,26.0,25.0,1.0,29.0,4.0,26.0,24.0,1.0,29.0,4.8,28.0,25.0,1.0,29.1,4.2,29.0,25.0
2023-05-31 17:45:00,30.4,28.0,29.0,26.8,28.45,28.266666666666666,30.2,"[26.6, 30.2, 28.0]",1.0,26.8,4.1,26.0,25.0,1.0,29.0,4.0,26.0,24.0,1.0,29.0,4.7,28.0,25.0,1.0,29.0,4.2,29.0,25.0
2023-05-31 17:50:00,30.5,28.0,29.0,26.7,28.375,28.23333333333333,30.1,"[26.6, 30.1, 28.0]",1.0,26.7,4.1,26.0,25.0,1.0,28.9,4.0,26.0,24.0,1.0,28.9,4.9,28.0,25.0,1.0,29.0,4.3,29.0,25.0
2023-05-31 17:55:00,30.5,28.0,28.9,26.7,28.35,28.23333333333333,30.1,"[26.6, 30.1, 28.0]",1.0,26.7,4.1,26.0,25.0,1.0,28.9,4.0,26.0,24.0,1.0,28.9,4.8,28.0,25.0,1.0,28.9,4.3,29.0,25.0
2023-05-31 18:00:00,30.4,28.0,28.9,26.6,28.325000000000003,28.166666666666668,30.0,"[26.5, 30.0, 28.0]",1.0,26.6,4.1,26.0,25.0,1.0,28.9,4.0,26.0,24.0,1.0,28.9,4.7,28.0,25.0,1.0,28.9,4.3,29.0,25.0
2023-05-31 18:05:00,30.4,28.0,28.9,26.6,28.325000000000003,28.133333333333336,30.0,"[26.5, 30.0, 27.9]",1.0,26.6,4.1,26.0,25.0,1.0,28.9,4.0,26.0,24.0,1.0,28.9,4.8,28.0,25.0,1.0,28.9,4.3,29.0,25.0
2023-05-31 18:10:00,30.4,28.0,28.9,26.6,28.3,28.1,29.9,"[26.5, 29.9, 27.9]",1.0,26.6,4.1,26.0,25.0,1.0,28.9,4.0,26.0,24.0,1.0,28.9,4.8,28.0,25.0,1.0,28.8,4.3,29.0,25.0
2023-05-31 18:15:00,30.4,28.0,28.8,26.5,28.225,28.1,29.9,"[26.5, 29.9, 27.9]",1.0,26.5,4.0,26.0,25.0,1.0,28.8,4.0,26.0,24.0,1.0,28.8,4.8,28.0,25.0,1.0,28.8,4.2,29.0,25.0
2023-05-31 18:20:00,30.4,28.0,28.8,26.4,28.15,28.0,29.8,"[26.4, 29.8, 27.8]",1.0,26.4,4.0,26.0,25.0,1.0,28.7,4.0,26.0,24.0,1.0,28.7,4.7,27.0,25.0,1.0,28.8,4.2,29.0,25.0
2023-05-31 18:25:00,30.4,28.0,28.8,26.4,28.15,28.03333333333333,29.8,"[26.4, 29.8, 27.9]",1.0,26.4,4.0,26.0,25.0,1.0,28.7,3.9,26.0,24.0,1.0,28.7,4.7,27.0,25.0,1.0,28.8,4.2,29.0,25.0
2023-05-31 18:30:00,30.4,28.0,28.7,26.4,28.125,27.96666666666667,29.7,"[26.4, 29.7, 27.8]",1.0,26.4,4.1,26.0,25.0,1.0,28.7,4.0,25.0,24.0,1.0,28.7,4.8,27.0,25.0,1.0,28.7,4.2,29.0,25.0
2023-05-31 18:35:00,30.4,28.0,28.7,26.4,28.125,27.96666666666667,29.7,"[26.4, 29.7, 27.8]",1.0,26.4,4.0,26.0,25.0,1.0,28.7,4.0,25.0,24.0,1.0,28.7,4.7,27.0,25.0,1.0,28.7,4.2,29.0,25.0
2023-05-31 18:40:00,30.4,28.0,28.7,26.4,28.1,27.9,29.6,"[26.3, 29.6, 27.8]",1.0,26.4,4.0,26.0,25.0,1.0,28.7,4.0,25.0,24.0,1.0,28.7,4.7,27.0,25.0,1.0,28.6,4.2,29.0,25.0
2023-05-31 18:45:00,30.4,28.0,28.7,26.3,28.075000000000003,27.866666666666664,29.5,"[26.3, 29.5, 27.8]",1.0,26.3,4.0,26.0,25.0,1.0,28.7,3.9,25.0,24.0,1.0,28.7,4.7,27.0,25.0,1.0,28.6,4.2,29.0,25.0
2023-05-31 18:50:00,30.4,28.0,28.6,26.3,28.025,27.83333333333333,29.4,"[26.3, 29.4, 27.8]",1.0,26.3,4.0,26.0,25.0,1.0,28.6,4.0,25.0,24.0,1.0,28.6,4.7,27.0,25.0,1.0,28.6,4.2,29.0,25.0
2023-05-31 18:55:00,30.4,28.0,28.6,26.3,28.0,27.8,29.4,"[26.3, 29.4, 27.7]",1.0,26.3,4.0,26.0,25.0,1.0,28.6,4.0,25.0,24.0,1.0,28.6,4.7,27.0,25.0,1.0,28.5,4.2,29.0,25.0
2023-05-31 19:00:00,30.4,28.0,28.6,26.3,28.0,27.766666666666666,29.3,"[26.3, 29.3, 27.7]",1.0,26.3,4.0,26.0,25.0,1.0,28.6,3.9,25.0,24.0,1.0,28.6,4.6,27.0,25.0,1.0,28.5,4.1,29.0,25.0
2023-05-31 19:05:00,30.4,28.0,28.6,26.2,27.975,27.73333333333333,29.3,"[26.2, 29.3, 27.7]",1.0,26.2,4.0,26.0,25.0,1.0,28.6,4.0,25.0,24.0,1.0,28.6,4.7,27.0,25.0,1.0,28.5,4.2,29.0,25.0
2023-05-31 19:10:00,30.4,28.0,28.5,26.2,27.925,27.7,29.2,"[26.2, 29.2, 27.7]",1.0,26.2,4.0,26.0,25.0,1.0,28.5,4.0,25.0,24.0,1.0,28.5,4.6,27.0,25.0,1.0,28.5,4.2,29.0,25.0
2023-05-31 19:15:00,30.4,28.0,28.5,26.2,27.925,27.7,29.2,"[26.2, 29.2, 27.7]",1.0,26.2,4.0,26.0,25.0,1.0,28.5,4.0,25.0,24.0,1.0,28.5,4.7,27.0,25.0,1.0,28.5,4.2,29.0,25.0
2023-05-31 19:20:00,30.4,28.0,28.4,26.1,27.825000000000003,27.633333333333336,29.1,"[26.2, 29.1, 27.6]",1.0,26.1,4.0,26.0,25.0,1.0,28.4,3.9,25.0,24.0,1.0,28.4,4.6,27.0,25.0,1.0,28.4,4.3,29.0,25.0
2023-05-31 19:25:00,30.4,28.0,28.4,26.1,27.825000000000003,27.633333333333336,29.1,"[26.2, 29.1, 27.6]",1.0,26.1,4.0,26.0,25.0,1.0,28.4,4.0,25.0,24.0,1.0,28.4,4.7,27.0,25.0,1.0,28.4,4.2,29.0,25.0
2023-05-31 19:30:00,30.3,28.0,28.4,26.1,27.825000000000003,27.633333333333336,29.1,"[26.2, 29.1, 27.6]",1.0,26.1,4.0,26.0,25.0,1.0,28.4,3.9,25.0,24.0,1.0,28.4,4.6,27.0,25.0,1.0,28.4,4.1,29.0,25.0
2023-05-31 19:35:00,30.3,28.0,28.4,26.0,27.8,27.6,29.0,"[26.2, 29.0, 27.6]",1.0,26.0,4.0,26.0,25.0,1.0,28.4,4.0,25.0,24.0,1.0,28.4,4.7,27.0,25.0,1.0,28.4,4.2,29.0,25.0
2023-05-31 19:40:00,30.3,28.0,28.4,26.0,27.75,27.566666666666663,29.0,"[26.1, 29.0, 27.6]",1.0,26.0,4.0,26.0,25.0,1.0,28.3,3.9,25.0,24.0,1.0,28.3,4.6,27.0,25.0,1.0,28.4,4.1,29.0,25.0
2023-05-31 19:45:00,30.3,28.0,28.3,26.0,27.725,27.566666666666663,29.0,"[26.1, 29.0, 27.6]",1.0,26.0,4.0,26.0,25.0,1.0,28.3,3.9,25.0,24.0,1.0,28.3,4.6,27.0,25.0,1.0,28.3,4.1,29.0,25.0
2023-05-31 19:50:00,30.3,28.0,28.3,26.0,27.725,27.53333333333333,28.9,"[26.1, 28.9, 27.6]",1.0,26.0,3.9,26.0,25.0,1.0,28.3,3.9,25.0,24.0,1.0,28.3,4.6,27.0,25.0,1.0,28.3,4.1,29.0,25.0
2023-05-31 19:55:00,30.3,28.0,28.3,25.9,27.7,27.53333333333333,28.9,"[26.1, 28.9, 27.6]",1.0,25.9,3.9,26.0,25.0,1.0,28.3,3.9,25.0,24.0,1.0,28.3,4.5,27.0,25.0,1.0,28.3,4.1,29.0,25.0
2023-05-31 20:00:00,30.3,28.0,28.3,25.9,27.65,27.46666666666667,28.8,"[26.1, 28.8, 27.5]",1.0,25.9,4.0,26.0,25.0,1.0,28.2,3.9,25.0,24.0,1.0,28.2,4.5,27.0,25.0,1.0,28.3,4.1,29.0,25.0
2023-05-31 20:05:00,30.3,28.0,28.3,25.9,27.65,27.46666666666667,28.8,"[26.1, 28.8, 27.5]",1.0,25.9,4.0,26.0,25.0,1.0,28.2,4.0,25.0,24.0,1.0,28.2,4.6,27.0,25.0,1.0,28.3,4.2,29.0,25.0
2023-05-31 20:10:00,30.3,28.0,28.3,25.9,27.65,27.46666666666667,28.8,"[26.1, 28.8, 27.5]",1.0,25.9,4.0,26.0,25.0,1.0,28.2,3.9,25.0,24.0,1.0,28.2,4.5,27.0,25.0,1.0,28.3,4.1,29.0,25.0
2023-05-31 20:15:00,30.3,28.0,28.3,25.9,27.65,27.4,28.7,"[26.0, 28.7, 27.5]",1.0,25.9,4.0,26.0,25.0,1.0,28.2,3.9,25.0,24.0,1.0,28.2,4.5,27.0,25.0,1.0,28.3,4.0,29.0,25.0
2023-05-31 20:20:00,30.2,28.0,28.3,25.8,27.625,27.4,28.7,"[26.0, 28.7, 27.5]",1.0,25.8,4.0,26.0,25.0,1.0,28.2,3.8,25.0,24.0,1.0,28.2,4.5,27.0,25.0,1.0,28.3,4.1,29.0,25.0
2023-05-31 20:25:00,30.2,28.0,28.3,25.8,27.625,27.4,28.7,"[26.0, 28.7, 27.5]",1.0,25.8,3.9,26.0,25.0,1.0,28.2,3.9,25.0,24.0,1.0,28.2,4.6,27.0,25.0,1.0,28.3,4.1,29.0,25.0
2023-05-31 20:30:00,30.2,28.0,28.2,25.8,27.6,27.4,28.7,"[26.0, 28.7, 27.5]",1.0,25.8,3.9,25.0,25.0,1.0,28.2,3.9,25.0,24.0,1.0,28.2,4.5,27.0,25.0,1.0,28.2,4.1,29.0,25.0
2023-05-31 20:35:00,30.2,28.0,28.3,25.8,27.625,27.4,28.7,"[26.0, 28.7, 27.5]",1.0,25.8,3.9,25.0,25.0,1.0,28.2,3.8,25.0,24.0,1.0,28.2,4.5,27.0,25.0,1.0,28.3,4.0,29.0,25.0
2023-05-31 20:40:00,30.2,28.0,28.3,25.8,27.625,27.366666666666664,28.6,"[26.0, 28.6, 27.5]",1.0,25.8,4.0,25.0,25.0,1.0,28.2,3.9,25.0,24.0,1.0,28.2,4.6,27.0,25.0,1.0,28.3,4.1,29.0,25.0
2023-05-31 20:45:00,30.2,28.0,28.2,25.8,27.6,27.366666666666664,28.6,"[26.0, 28.6, 27.5]",1.0,25.8,4.0,25.0,25.0,1.0,28.2,3.9,25.0,24.0,1.0,28.2,4.5,27.0,25.0,1.0,28.2,4.1,29.0,25.0
2023-05-31 20:50:00,30.2,28.0,28.2,25.7,27.525,27.366666666666664,28.6,"[26.0, 28.6, 27.5]",1.0,25.7,3.9,25.0,25.0,1.0,28.1,3.8,25.0,24.0,1.0,28.1,4.5,27.0,25.0,1.0,28.2,4.1,29.0,25.0
2023-05-31 20:55:00,30.1,28.0,28.2,25.7,27.525,27.33333333333333,28.6,"[26.0, 28.6, 27.4]",1.0,25.7,3.9,25.0,25.0,1.0,28.1,3.8,25.0,24.0,1.0,28.1,4.4,27.0,25.0,1.0,28.2,4.0,29.0,25.0
2023-05-31 21:00:00,30.1,28.0,28.2,25.7,27.525,27.266666666666666,28.5,"[25.9, 28.5, 27.4]",1.0,25.7,3.9,25.0,25.0,1.0,28.1,3.9,25.0,24.0,1.0,28.1,4.4,27.0,25.0,1.0,28.2,4.0,29.0,25.0
2023-05-31 21:05:00,30.2,28.0,28.2,25.8,27.55,27.266666666666666,28.5,"[25.9, 28.5, 27.4]",1.0,25.8,3.9,25.0,25.0,1.0,28.1,3.9,25.0,24.0,1.0,28.1,4.5,27.0,25.0,1.0,28.2,4.0,29.0,25.0
2023-05-31 21:10:00,30.2,28.0,28.2,25.7,27.525,27.266666666666666,28.5,"[25.9, 28.5, 27.4]",1.0,25.7,3.9,25.0,25.0,1.0,28.1,3.8,25.0,24.0,1.0,28.1,4.4,27.0,25.0,1.0,28.2,4.0,29.0,25.0
2023-05-31 21:15:00,30.1,28.0,28.2,25.7,27.525,27.23333333333333,28.4,"[25.9, 28.4, 27.4]",1.0,25.7,3.9,25.0,25.0,1.0,28.1,3.8,25.0,24.0,1.0,28.1,4.4,27.0,25.0,1.0,28.2,4.0,29.0,25.0
2023-05-31 21:20:00,30.1,28.0,28.2,25.7,27.475,27.23333333333333,28.4,"[25.9, 28.4, 27.4]",1.0,25.7,3.9,25.0,25.0,1.0,28.0,3.8,25.0,24.0,1.0,28.0,4.4,27.0,25.0,1.0,28.2,4.0,29.0,25.0
2023-05-31 21:25:00,30.1,28.0,28.2,25.6,27.45,27.23333333333333,28.4,"[25.9, 28.4, 27.4]",1.0,25.6,3.9,25.0,25.0,1.0,28.0,3.9,25.0,24.0,1.0,28.0,4.5,27.0,25.0,1.0,28.2,4.0,28.0,25.0
2023-05-31 21:30:00,30.2,28.0,28.2,25.6,27.45,27.23333333333333,28.4,"[25.9, 28.4, 27.4]",1.0,25.6,3.9,25.0,25.0,1.0,28.0,3.9,25.0,24.0,1.0,28.0,4.4,27.0,25.0,1.0,28.2,4.0,29.0,25.0
2023-05-31 21:35:00,30.2,28.0,28.1,25.6,27.425,27.23333333333333,28.4,"[25.9, 28.4, 27.4]",1.0,25.6,3.9,25.0,25.0,1.0,28.0,3.9,25.0,24.0,1.0,28.0,4.5,27.0,25.0,1.0,28.1,4.1,28.0,25.0
2023-05-31 21:40:00,30.2,28.0,28.2,25.6,27.45,27.2,28.3,"[25.9, 28.3, 27.4]",1.0,25.6,3.9,25.0,25.0,1.0,28.0,3.9,25.0,24.0,1.0,28.0,4.5,27.0,25.0,1.0,28.2,4.1,29.0,25.0
2023-05-31 21:45:00,30.2,28.0,28.1,25.6,27.375,27.2,28.3,"[25.9, 28.3, 27.4]",1.0,25.6,3.9,25.0,25.0,1.0,27.9,3.9,25.0,24.0,1.0,27.9,4.5,27.0,25.0,1.0,28.1,4.0,29.0,25.0
2023-05-31 21:50:00,30.2,28.0,28.1,25.6,27.375,27.133333333333336,28.3,"[25.8, 28.3, 27.3]",1.0,25.6,3.9,25.0,25.0,1.0,27.9,3.8,25.0,24.0,1.0,27.9,4.5,27.0,25.0,1.0,28.1,4.0,28.0,25.0
2023-05-31 21:55:00,30.2,28.0,28.1,25.6,27.375,27.133333333333336,28.3,"[25.8, 28.3, 27.3]",1.0,25.6,3.9,25.0,25.0,1.0,27.9,3.8,25.0,24.0,1.0,27.9,4.4,27.0,25.0,1.0,28.1,4.0,28.0,25.0
2023-05-31 22:00:00,30.2,28.0,28.1,25.6,27.375,27.133333333333336,28.3,"[25.8, 28.3, 27.3]",1.0,25.6,0.6,25.0,25.0,1.0,27.9,3.8,25.0,24.0,1.0,27.9,4.4,27.0,25.0,1.0,28.1,4.0,28.0,25.0
2023-05-31 22:05:00,30.2,28.0,28.1,25.6,27.375,27.23333333333333,28.4,"[25.9, 28.4, 27.4]",1.0,25.6,0.7,26.0,25.0,1.0,27.9,3.8,26.0,24.0,1.0,27.9,4.4,27.0,25.0,1.0,28.1,4.0,29.0,25.0
2023-05-31 22:10:00,30.1,28.0,28.1,25.6,27.425,27.3,28.5,"[26.0, 28.5, 27.4]",1.0,25.6,0.7,26.0,25.0,1.0,28.0,3.9,26.0,24.0,1.0,28.0,4.5,28.0,25.0,1.0,28.1,4.0,29.0,25.0
2023-05-31 22:15:00,30.1,28.0,28.3,25.9,27.6,27.366666666666664,28.6,"[26.1, 28.6, 27.4]",1.0,25.9,0.7,26.0,25.0,1.0,28.1,3.9,26.0,24.0,1.0,28.1,4.5,28.0,25.0,1.0,28.3,4.1,29.0,25.0
2023-05-31 22:20:00,30.1,28.0,28.4,26.1,27.775,27.46666666666667,28.7,"[26.2, 28.7, 27.5]",1.0,26.1,0.7,27.0,25.0,1.0,28.3,3.9,27.0,24.0,1.0,28.3,4.5,28.0,25.0,1.0,28.4,4.0,29.0,25.0
2023-05-31 22:25:00,30.1,28.0,28.4,26.4,27.9,27.5,28.8,"[26.2, 28.8, 27.5]",1.0,26.4,0.7,27.0,25.0,1.0,28.4,3.8,27.0,24.0,1.0,28.4,4.5,28.0,25.0,1.0,28.4,4.0,29.0,25.0
2023-05-31 22:30:00,30.1,28.0,28.6,26.6,28.075000000000003,27.53333333333333,28.8,"[26.3, 28.8, 27.5]",1.0,26.6,0.7,27.0,25.0,1.0,28.6,3.8,27.0,24.0,1.0,28.6,4.4,28.0,25.0,1.0,28.5,4.0,29.0,25.0
2023-05-31 22:35:00,30.1,28.0,28.7,26.8,28.200000000000003,27.6,28.9,"[26.3, 28.9, 27.6]",1.0,26.8,0.7,27.0,25.0,1.0,28.7,3.9,27.0,24.0,1.0,28.7,4.5,29.0,25.0,1.0,28.6,4.0,29.0,25.0
2023-05-31 22:40:00,30.1,28.0,28.9,26.9,28.35,27.666666666666668,29.0,"[26.4, 29.0, 27.6]",1.0,26.9,0.7,27.0,25.0,1.0,28.9,3.8,27.0,24.0,1.0,28.9,4.5,29.0,25.0,1.0,28.7,4.0,29.0,25.0
2023-05-31 22:45:00,30.1,28.0,29.0,27.1,28.475,27.766666666666666,29.1,"[26.5, 29.1, 27.7]",1.0,27.1,0.7,27.0,25.0,1.0,29.0,3.9,27.0,24.0,1.0,29.0,4.5,29.0,25.0,1.0,28.8,4.1,29.0,25.0
2023-05-31 22:50:00,30.1,28.0,29.0,27.2,28.525,27.766666666666666,29.1,"[26.5, 29.1, 27.7]",1.0,27.2,0.7,27.0,25.0,1.0,29.0,3.8,27.0,24.0,1.0,29.0,4.5,29.0,25.0,1.0,28.9,4.0,29.0,25.0
2023-05-31 22:55:00,30.1,28.0,29.1,27.4,28.625,27.8,29.2,"[26.5, 29.2, 27.7]",1.0,27.4,0.7,27.0,25.0,1.0,29.1,3.8,27.0,24.0,1.0,29.1,4.5,29.0,25.0,1.0,28.9,4.0,29.0,25.0
2023-05-31 23:00:00,30.1,28.0,29.3,27.5,28.775,27.83333333333333,29.2,"[26.6, 29.2, 27.7]",1.0,27.5,0.7,27.0,25.0,1.0,29.3,3.9,27.0,24.0,1.0,29.3,4.5,29.0,25.0,1.0,29.0,4.0,29.0,25.0
2023-05-31 23:05:00,30.1,28.0,29.4,27.6,28.875,27.9,29.3,"[26.6, 29.3, 27.8]",1.0,27.6,0.7,27.0,25.0,1.0,29.4,3.8,27.0,24.0,1.0,29.4,4.4,29.0,25.0,1.0,29.1,4.0,29.0,25.0
2023-05-31 23:10:00,30.1,28.0,29.4,27.7,28.925,27.933333333333334,29.3,"[26.7, 29.3, 27.8]",1.0,27.7,0.7,27.0,25.0,1.0,29.4,3.9,27.0,24.0,1.0,29.4,4.5,29.0,25.0,1.0,29.2,4.0,29.0,25.0
2023-05-31 23:15:00,30.1,28.0,29.4,27.8,28.95,27.96666666666667,29.4,"[26.7, 29.4, 27.8]",1.0,27.8,0.7,27.0,25.0,1.0,29.4,3.9,28.0,24.0,1.0,29.4,4.5,29.0,25.0,1.0,29.2,4.0,30.0,25.0
2023-05-31 23:20:00,30.1,28.0,29.5,27.8,29.025,27.96666666666667,29.4,"[26.7, 29.4, 27.8]",1.0,27.8,0.7,27.0,25.0,1.0,29.5,3.8,28.0,24.0,1.0,29.5,4.4,29.0,25.0,1.0,29.3,4.0,30.0,25.0
2023-05-31 23:25:00,30.0,28.0,29.6,27.9,29.125,28.066666666666663,29.5,"[26.8, 29.5, 27.9]",1.0,27.9,0.7,28.0,25.0,1.0,29.6,3.8,28.0,24.0,1.0,29.6,4.4,29.0,25.0,1.0,29.4,4.0,30.0,25.0
2023-05-31 23:30:00,30.0,28.0,29.7,28.0,29.200000000000003,28.066666666666663,29.5,"[26.8, 29.5, 27.9]",1.0,28.0,0.7,28.0,25.0,1.0,29.7,3.8,28.0,24.0,1.0,29.7,4.4,29.0,25.0,1.0,29.4,4.0,30.0,25.0
2023-05-31 23:35:00,30.0,28.0,29.7,28.0,29.225,28.1,29.5,"[26.8, 29.5, 28.0]",1.0,28.0,0.7,28.0,25.0,1.0,29.7,3.8,28.0,24.0,1.0,29.7,4.4,29.0,25.0,1.0,29.5,4.0,30.0,25.0
2023-05-31 23:40:00,30.0,28.0,29.7,28.1,29.25,28.166666666666668,29.6,"[26.9, 29.6, 28.0]",1.0,28.1,0.7,28.0,25.0,1.0,29.7,3.9,28.0,24.0,1.0,29.7,4.5,29.0,25.0,1.0,29.5,4.0,30.0,25.0
2023-05-31 23:45:00,30.0,28.0,29.7,28.2,29.3,28.166666666666668,29.6,"[26.9, 29.6, 28.0]",1.0,28.2,0.7,28.0,25.0,1.0,29.7,3.9,28.0,24.0,1.0,29.7,4.5,29.0,25.0,1.0,29.6,4.0,30.0,25.0
2023-05-31 23:50:00,30.0,28.0,29.8,28.2,29.35,28.166666666666668,29.6,"[26.9, 29.6, 28.0]",1.0,28.2,0.7,28.0,25.0,1.0,29.8,3.9,28.0,24.0,1.0,29.8,4.5,29.0,25.0,1.0,29.6,4.0,30.0,25.0
2023-05-31 23:55:00,30.0,28.0,29.9,28.3,29.45,28.23333333333333,29.7,"[26.9, 29.7, 28.1]",1.0,28.3,0.7,28.0,25.0,1.0,29.9,3.9,28.0,24.0,1.0,29.9,4.5,30.0,25.0,1.0,29.7,4.1,30.0,25.0
2023-06-01 00:00:00,30.0,28.0,29.9,28.4,29.475,28.266666666666666,29.7,"[27.0, 29.7, 28.1]",1.0,28.4,0.7,28.0,25.0,1.0,29.9,3.8,28.0,24.0,1.0,29.9,4.5,29.0,25.0,1.0,29.7,4.0,30.0,25.0
2023-06-01 00:05:00,30.0,28.0,29.9,28.4,29.475,28.266666666666666,29.7,"[27.0, 29.7, 28.1]",1.0,28.4,0.7,28.0,25.0,1.0,29.9,3.9,28.0,24.0,1.0,29.9,4.5,30.0,25.0,1.0,29.7,4.0,30.0,25.0
2023-06-01 00:10:00,30.0,28.0,29.9,28.4,29.5,28.3,29.8,"[27.0, 29.8, 28.1]",1.0,28.4,0.7,28.0,25.0,1.0,29.9,3.8,28.0,24.0,1.0,29.9,4.4,30.0,25.0,1.0,29.8,4.0,30.0,25.0
2023-06-01 00:15:00,30.0,28.0,30.0,28.4,29.55,28.3,29.8,"[27.0, 29.8, 28.1]",1.0,28.4,0.7,28.0,25.0,1.0,30.0,3.9,28.0,24.0,1.0,30.0,4.5,30.0,25.0,1.0,29.8,4.0,30.0,25.0
2023-06-01 00:20:00,30.0,28.0,30.0,28.4,29.55,28.33333333333333,29.8,"[27.1, 29.8, 28.1]",1.0,28.4,0.7,28.0,25.0,1.0,30.0,3.9,28.0,24.0,1.0,30.0,4.5,30.0,25.0,1.0,29.8,4.0,30.0,25.0
2023-06-01 00:25:00,30.0,28.0,30.0,28.5,29.575,28.366666666666664,29.8,"[27.1, 29.8, 28.2]",1.0,28.5,0.7,28.0,25.0,1.0,30.0,3.8,28.0,24.0,1.0,30.0,4.4,30.0,25.0,1.0,29.8,4.0,30.0,25.0
2023-06-01 00:30:00,30.0,28.0,30.0,28.5,29.6,28.4,29.9,"[27.1, 29.9, 28.2]",1.0,28.5,0.7,28.0,25.0,1.0,30.0,3.8,28.0,24.0,1.0,30.0,4.4,30.0,25.0,1.0,29.9,4.0,30.0,25.0
2023-06-01 00:35:00,30.0,28.0,30.1,28.6,29.675000000000004,28.4,29.9,"[27.1, 29.9, 28.2]",1.0,28.6,0.7,28.0,25.0,1.0,30.1,3.8,28.0,24.0,1.0,30.1,4.4,30.0,25.0,1.0,29.9,4.0,30.0,25.0
2023-06-01 00:40:00,30.0,28.0,30.1,28.6,29.675000000000004,28.4,29.9,"[27.1, 29.9, 28.2]",1.0,28.6,0.7,28.0,25.0,1.0,30.1,3.9,28.0,24.0,1.0,30.1,4.4,30.0,25.0,1.0,29.9,4.0,30.0,25.0
2023-06-01 00:45:00,29.9,28.0,30.1,28.6,29.700000000000003,28.46666666666667,29.9,"[27.2, 29.9, 28.3]",1.0,28.6,0.7,28.0,25.0,1.0,30.1,3.8,28.0,24.0,1.0,30.1,4.5,30.0,25.0,1.0,30.0,4.0,30.0,25.0
2023-06-01 00:50:00,29.9,28.0,30.1,28.6,29.700000000000003,28.46666666666667,29.9,"[27.2, 29.9, 28.3]",1.0,28.6,0.7,28.0,25.0,1.0,30.1,3.8,28.0,24.0,1.0,30.1,4.4,30.0,25.0,1.0,30.0,4.0,30.0,25.0
2023-06-01 00:55:00,29.9,28.0,30.1,28.7,29.725,28.46666666666667,29.9,"[27.2, 29.9, 28.3]",1.0,28.7,0.7,28.0,25.0,1.0,30.1,3.9,28.0,24.0,1.0,30.1,4.5,30.0,25.0,1.0,30.0,4.1,30.0,25.0
2023-06-01 01:00:00,29.9,28.0,30.2,28.7,29.775,28.4,29.8,"[27.2, 29.8, 28.2]",1.0,28.7,3.9,28.0,25.0,1.0,30.2,3.8,27.0,24.0,1.0,30.2,4.4,29.0,25.0,1.0,30.0,4.0,30.0,25.0
2023-06-01 01:05:00,29.9,28.0,30.1,28.6,29.700000000000003,28.33333333333333,29.7,"[27.1, 29.7, 28.2]",1.0,28.6,3.9,27.0,25.0,1.0,30.1,3.8,27.0,24.0,1.0,30.1,4.4,29.0,25.0,1.0,30.0,4.0,30.0,25.0
2023-06-01 01:10:00,29.9,28.0,29.9,28.4,29.475,28.23333333333333,29.6,"[27.0, 29.6, 28.1]",1.0,28.4,3.9,27.0,25.0,1.0,29.9,3.8,26.0,24.0,1.0,29.9,4.4,28.0,25.0,1.0,29.7,4.0,30.0,25.0
2023-06-01 01:15:00,29.9,28.0,29.7,28.2,29.325,28.2,29.5,"[27.0, 29.5, 28.1]",1.0,28.2,3.9,27.0,25.0,1.0,29.7,3.8,26.0,24.0,1.0,29.7,4.4,28.0,25.0,1.0,29.7,4.0,30.0,25.0
2023-06-01 01:20:00,29.9,28.0,29.7,27.9,29.225,28.133333333333336,29.4,"[26.9, 29.4, 28.1]",1.0,27.9,3.9,27.0,25.0,1.0,29.7,3.8,26.0,24.0,1.0,29.7,4.3,28.0,25.0,1.0,29.6,4.0,30.0,25.0
2023-06-01 01:25:00,29.9,28.0,29.6,27.8,29.125,28.03333333333333,29.3,"[26.8, 29.3, 28.0]",1.0,27.8,3.9,27.0,25.0,1.0,29.6,3.8,26.0,24.0,1.0,29.6,4.4,28.0,25.0,1.0,29.5,4.0,29.0,25.0
2023-06-01 01:30:00,29.9,28.0,29.5,27.6,28.975,28.0,29.2,"[26.8, 29.2, 28.0]",1.0,27.6,3.9,26.0,25.0,1.0,29.5,3.8,26.0,24.0,1.0,29.5,4.4,28.0,25.0,1.0,29.3,4.0,29.0,25.0
2023-06-01 01:35:00,29.9,28.0,29.4,27.4,28.85,27.933333333333334,29.2,"[26.7, 29.2, 27.9]",1.0,27.4,3.9,26.0,25.0,1.0,29.4,3.8,26.0,24.0,1.0,29.4,4.4,28.0,25.0,1.0,29.2,4.0,29.0,25.0
2023-06-01 01:40:00,29.9,28.0,29.2,27.2,28.7,27.9,29.1,"[26.7, 29.1, 27.9]",1.0,27.2,3.9,26.0,25.0,1.0,29.2,3.9,26.0,24.0,1.0,29.2,4.4,28.0,25.0,1.0,29.2,4.0,29.0,25.0
2023-06-01 01:45:00,29.9,28.0,29.2,27.2,28.675,27.83333333333333,29.0,"[26.6, 29.0, 27.9]",1.0,27.2,3.9,26.0,25.0,1.0,29.2,3.8,26.0,24.0,1.0,29.2,4.4,28.0,25.0,1.0,29.1,4.0,29.0,25.0
2023-06-01 01:50:00,29.9,28.0,29.1,27.0,28.55,27.83333333333333,29.0,"[26.6, 29.0, 27.9]",1.0,27.0,3.9,26.0,25.0,1.0,29.1,3.8,26.0,24.0,1.0,29.1,4.3,28.0,25.0,1.0,29.0,4.0,29.0,25.0
2023-06-01 01:55:00,29.9,28.0,29.1,27.0,28.55,27.73333333333333,28.9,"[26.5, 28.9, 27.8]",1.0,27.0,3.9,26.0,25.0,1.0,29.1,3.8,26.0,24.0,1.0,29.1,4.4,28.0,25.0,1.0,29.0,4.0,29.0,25.0
2023-06-01 02:00:00,29.9,28.0,29.0,26.9,28.475,27.73333333333333,28.9,"[26.5, 28.9, 27.8]",1.0,26.9,3.9,26.0,25.0,1.0,29.0,3.8,26.0,24.0,1.0,29.0,4.4,28.0,25.0,1.0,29.0,4.0,29.0,25.0
2023-06-01 02:05:00,29.9,28.0,28.9,26.7,28.35,27.7,28.8,"[26.5, 28.8, 27.8]",1.0,26.7,3.9,26.0,25.0,1.0,28.9,3.8,25.0,24.0,1.0,28.9,4.4,28.0,25.0,1.0,28.9,4.0,29.0,25.0
2023-06-01 02:10:00,29.8,28.0,28.9,26.7,28.35,27.666666666666668,28.8,"[26.4, 28.8, 27.8]",1.0,26.7,3.9,26.0,25.0,1.0,28.9,3.8,25.0,24.0,1.0,28.9,4.3,28.0,25.0,1.0,28.9,4.0,29.0,25.0
2023-06-01 02:15:00,29.8,28.0,28.9,26.6,28.275,27.633333333333336,28.7,"[26.4, 28.7, 27.8]",1.0,26.6,3.9,26.0,25.0,1.0,28.8,3.8,25.0,24.0,1.0,28.8,4.4,27.0,25.0,1.0,28.9,4.0,29.0,25.0
2023-06-01 02:20:00,29.8,28.0,28.8,26.5,28.225,27.566666666666663,28.7,"[26.3, 28.7, 27.7]",1.0,26.5,3.9,26.0,25.0,1.0,28.8,3.9,25.0,24.0,1.0,28.8,4.4,27.0,25.0,1.0,28.8,4.1,29.0,25.0
2023-06-01 02:25:00,29.8,28.0,28.8,26.5,28.175,27.566666666666663,28.7,"[26.3, 28.7, 27.7]",1.0,26.5,3.9,26.0,25.0,1.0,28.7,3.8,25.0,24.0,1.0,28.7,4.4,28.0,25.0,1.0,28.8,4.0,29.0,25.0
2023-06-01 02:30:00,29.8,28.0,28.7,26.4,28.125,27.53333333333333,28.6,"[26.3, 28.6, 27.7]",1.0,26.4,3.9,26.0,25.0,1.0,28.7,3.8,25.0,24.0,1.0,28.7,4.4,27.0,25.0,1.0,28.7,4.0,29.0,25.0
2023-06-01 02:35:00,29.8,28.0,28.7,26.4,28.075,27.5,28.6,"[26.2, 28.6, 27.7]",1.0,26.4,3.9,26.0,25.0,1.0,28.6,3.8,25.0,24.0,1.0,28.6,4.4,27.0,25.0,1.0,28.7,4.0,29.0,25.0
2023-06-01 02:40:00,29.8,28.0,28.6,26.3,27.975,27.46666666666667,28.6,"[26.2, 28.6, 27.6]",1.0,26.3,3.9,26.0,25.0,1.0,28.5,3.8,25.0,24.0,1.0,28.5,4.3,27.0,25.0,1.0,28.6,4.0,29.0,25.0
2023-06-01 02:45:00,29.8,28.0,28.6,26.3,27.925,27.433333333333334,28.5,"[26.2, 28.5, 27.6]",1.0,26.3,3.9,26.0,25.0,1.0,28.4,3.9,25.0,24.0,1.0,28.4,4.5,27.0,25.0,1.0,28.6,4.0,29.0,25.0
2023-06-01 02:50:00,29.8,28.0,28.6,26.2,27.9,27.4,28.5,"[26.1, 28.5, 27.6]",1.0,26.2,3.9,26.0,25.0,1.0,28.4,3.9,25.0,24.0,1.0,28.4,4.4,27.0,25.0,1.0,28.6,4.0,29.0,25.0
2023-06-01 02:55:00,29.8,28.0,28.5,26.2,27.875,27.366666666666664,28.4,"[26.1, 28.4, 27.6]",1.0,26.2,3.9,26.0,25.0,1.0,28.4,3.9,25.0,24.0,1.0,28.4,4.4,27.0,25.0,1.0,28.5,4.0,29.0,25.0
2023-06-01 03:00:00,29.8,28.0,28.5,26.1,27.8,27.366666666666664,28.4,"[26.1, 28.4, 27.6]",1.0,26.1,3.9,26.0,25.0,1.0,28.3,3.8,25.0,24.0,1.0,28.3,4.3,27.0,25.0,1.0,28.5,4.0,29.0,25.0
2023-06-01 03:05:00,29.8,28.0,28.4,26.1,27.775,27.33333333333333,28.4,"[26.1, 28.4, 27.5]",1.0,26.1,3.9,26.0,25.0,1.0,28.3,3.8,25.0,24.0,1.0,28.3,4.4,27.0,25.0,1.0,28.4,4.0,29.0,25.0
2023-06-01 03:10:00,29.8,28.0,28.4,26.0,27.700000000000003,27.33333333333333,28.4,"[26.1, 28.4, 27.5]",1.0,26.0,3.9,25.0,25.0,1.0,28.2,3.9,25.0,24.0,1.0,28.2,4.5,27.0,25.0,1.0,28.4,4.0,29.0,25.0
2023-06-01 03:15:00,29.8,28.0,28.4,26.0,27.700000000000003,27.3,28.4,"[26.0, 28.4, 27.5]",1.0,26.0,3.9,25.0,25.0,1.0,28.2,3.8,25.0,24.0,1.0,28.2,4.4,27.0,25.0,1.0,28.4,4.0,29.0,25.0
2023-06-01 03:20:00,29.8,28.0,28.4,26.0,27.700000000000003,27.3,28.4,"[26.0, 28.4, 27.5]",1.0,26.0,3.9,25.0,25.0,1.0,28.2,3.8,25.0,24.0,1.0,28.2,4.3,27.0,25.0,1.0,28.4,4.0,29.0,25.0
2023-06-01 03:25:00,29.8,28.0,28.4,25.9,27.625,27.266666666666666,28.3,"[26.0, 28.3, 27.5]",1.0,25.9,3.9,25.0,25.0,1.0,28.1,3.8,25.0,24.0,1.0,28.1,4.4,27.0,25.0,1.0,28.4,4.0,29.0,25.0
2023-06-01 03:30:00,29.8,28.0,28.3,25.9,27.6,27.266666666666666,28.3,"[26.0, 28.3, 27.5]",1.0,25.9,3.9,25.0,25.0,1.0,28.1,3.8,25.0,24.0,1.0,28.1,4.3,27.0,25.0,1.0,28.3,4.0,29.0,25.0
2023-06-01 03:35:00,29.8,28.0,28.3,25.9,27.6,27.23333333333333,28.3,"[25.9, 28.3, 27.5]",1.0,25.9,3.9,25.0,25.0,1.0,28.1,3.8,25.0,24.0,1.0,28.1,4.4,27.0,25.0,1.0,28.3,4.0,29.0,25.0
2023-06-01 03:40:00,29.7,28.0,28.3,25.8,27.525,27.2,28.3,"[25.9, 28.3, 27.4]",1.0,25.8,3.9,25.0,25.0,1.0,28.0,3.8,25.0,24.0,1.0,28.0,4.3,27.0,25.0,1.0,28.3,4.0,29.0,25.0
2023-06-01 03:45:00,29.7,28.0,28.3,25.8,27.525,27.166666666666668,28.2,"[25.9, 28.2, 27.4]",1.0,25.8,3.9,25.0,25.0,1.0,28.0,3.8,25.0,24.0,1.0,28.0,4.4,27.0,25.0,1.0,28.3,4.0,29.0,25.0
2023-06-01 03:50:00,29.7,28.0,28.2,25.8,27.5,27.166666666666668,28.2,"[25.9, 28.2, 27.4]",1.0,25.8,3.9,25.0,25.0,1.0,28.0,3.8,25.0,24.0,1.0,28.0,4.4,27.0,25.0,1.0,28.2,4.0,28.0,25.0
2023-06-01 03:55:00,29.7,28.0,28.2,25.7,27.425,27.133333333333336,28.2,"[25.8, 28.2, 27.4]",1.0,25.7,3.9,25.0,25.0,1.0,27.9,3.8,25.0,24.0,1.0,27.9,4.3,27.0,25.0,1.0,28.2,4.0,29.0,25.0
2023-06-01 04:00:00,29.7,28.0,28.2,25.7,27.425,27.133333333333336,28.2,"[25.8, 28.2, 27.4]",1.0,25.7,3.9,25.0,25.0,1.0,27.9,3.8,25.0,24.0,1.0,27.9,4.4,27.0,25.0,1.0,28.2,4.0,28.0,25.0
2023-06-01 04:05:00,29.7,28.0,28.2,25.6,27.4,27.1,28.1,"[25.8, 28.1, 27.4]",1.0,25.6,3.9,25.0,25.0,1.0,27.9,3.8,25.0,24.0,1.0,27.9,4.3,27.0,25.0,1.0,28.2,3.9,28.0,25.0
2023-06-01 04:10:00,29.7,28.0,28.2,25.6,27.4,27.1,28.1,"[25.8, 28.1, 27.4]",1.0,25.6,3.9,25.0,25.0,1.0,27.9,3.8,25.0,24.0,1.0,27.9,4.3,27.0,25.0,1.0,28.2,4.0,28.0,25.0
2023-06-01 04:15:00,29.7,28.0,28.1,25.6,27.375,27.066666666666663,28.1,"[25.8, 28.1, 27.3]",1.0,25.6,0.7,26.0,25.0,1.0,27.9,3.8,26.0,24.0,1.0,27.9,4.3,27.0,25.0,1.0,28.1,4.0,29.0,25.0
2023-06-01 04:20:00,29.7,28.0,28.2,25.6,27.425,27.166666666666668,28.2,"[25.9, 28.2, 27.4]",1.0,25.6,0.7,26.0,25.0,1.0,27.9,3.8,26.0,24.0,1.0,28.0,4.4,28.0,25.0,1.0,28.2,4.0,29.0,25.0
2023-06-01 04:25:00,29.7,28.0,28.3,25.8,27.525,27.266666666666666,28.4,"[26.0, 28.4, 27.4]",1.0,25.8,0.7,26.0,25.0,1.0,28.0,3.8,26.0,24.0,1.0,28.0,4.4,28.0,25.0,1.0,28.3,4.0,29.0,25.0
2023-06-01 04:30:00,29.7,28.0,28.4,26.2,27.725,27.33333333333333,28.4,"[26.1, 28.4, 27.5]",1.0,26.2,0.7,26.0,25.0,1.0,28.1,3.8,26.0,24.0,1.0,28.2,4.4,28.0,25.0,1.0,28.4,4.0,29.0,25.0
2023-06-01 04:35:00,29.7,28.0,28.4,26.2,27.825000000000003,27.366666666666664,28.5,"[26.1, 28.5, 27.5]",1.0,26.2,0.7,27.0,25.0,1.0,28.3,3.8,27.0,24.0,1.0,28.4,4.4,28.0,25.0,1.0,28.4,4.0,29.0,25.0
2023-06-01 04:40:00,29.7,28.0,28.5,26.5,27.975,27.46666666666667,28.7,"[26.2, 28.7, 27.5]",1.0,26.5,0.7,27.0,25.0,1.0,28.4,3.8,27.0,24.0,1.0,28.5,4.4,28.0,25.0,1.0,28.5,4.0,29.0,25.0
2023-06-01 04:45:00,29.7,28.0,28.6,26.6,28.1,27.5,28.7,"[26.2, 28.7, 27.6]",1.0,26.6,0.7,27.0,25.0,1.0,28.6,3.9,27.0,24.0,1.0,28.6,4.4,28.0,25.0,1.0,28.6,4.0,29.0,25.0
2023-06-01 04:50:00,29.7,28.0,28.8,26.8,28.275,27.566666666666663,28.8,"[26.3, 28.8, 27.6]",1.0,26.8,0.7,27.0,25.0,1.0,28.8,3.8,27.0,24.0,1.0,28.8,4.3,29.0,25.0,1.0,28.7,4.0,29.0,25.0
2023-06-01 04:55:00,29.7,28.0,28.9,27.0,28.4,27.6,28.9,"[26.3, 28.9, 27.6]",1.0,27.0,0.7,27.0,25.0,1.0,28.9,3.8,27.0,24.0,1.0,28.9,4.4,29.0,25.0,1.0,28.8,4.0,29.0,25.0
2023-06-01 05:00:00,29.7,28.0,29.0,27.3,28.525,27.666666666666668,28.9,"[26.4, 28.9, 27.7]",1.0,27.3,0.7,27.0,25.0,1.0,29.0,3.8,27.0,24.0,1.0,29.0,4.3,29.0,25.0,1.0,28.8,4.0,29.0,25.0
2023-06-01 05:05:00,29.7,28.0,29.0,27.3,28.55,27.7,29.0,"[26.4, 29.0, 27.7]",1.0,27.3,0.7,27.0,25.0,1.0,29.0,3.8,27.0,24.0,1.0,29.0,4.4,29.0,25.0,1.0,28.9,4.0,29.0,25.0
2023-06-01 05:10:00,29.7,28.0,29.1,27.4,28.65,27.73333333333333,29.0,"[26.5, 29.0, 27.7]",1.0,27.4,0.7,27.0,25.0,1.0,29.1,3.9,27.0,24.0,1.0,29.1,4.4,29.0,25.0,1.0,29.0,4.0,29.0,25.0
2023-06-01 05:15:00,29.7,28.0,29.1,27.5,28.675,27.73333333333333,29.0,"[26.5, 29.0, 27.7]",1.0,27.5,0.7,27.0,25.0,1.0,29.1,3.8,27.0,24.0,1.0,29.1,4.3,29.0,25.0,1.0,29.0,4.0,29.0,25.0
2023-06-01 05:20:00,29.6,28.0,29.2,27.6,28.775,27.8,29.1,"[26.5, 29.1, 27.8]",1.0,27.6,0.7,27.0,25.0,1.0,29.2,3.9,27.0,24.0,1.0,29.2,4.4,29.0,25.0,1.0,29.1,4.0,29.0,25.0
2023-06-01 05:25:00,29.6,28.0,29.3,27.7,28.875,27.866666666666664,29.2,"[26.6, 29.2, 27.8]",1.0,27.7,0.7,27.0,25.0,1.0,29.3,3.9,27.0,24.0,1.0,29.3,4.4,29.0,25.0,1.0,29.2,4.0,29.0,25.0
2023-06-01 05:30:00,29.6,28.0,29.3,27.7,28.875,27.866666666666664,29.2,"[26.6, 29.2, 27.8]",1.0,27.7,0.7,27.0,25.0,1.0,29.3,3.8,27.0,24.0,1.0,29.3,4.4,29.0,25.0,1.0,29.2,4.0,30.0,25.0
2023-06-01 05:35:00,29.6,28.0,29.4,27.8,28.975,27.9,29.3,"[26.6, 29.3, 27.8]",1.0,27.8,0.7,27.0,25.0,1.0,29.4,3.8,28.0,24.0,1.0,29.4,4.4,29.0,25.0,1.0,29.3,4.0,30.0,25.0
2023-06-01 05:40:00,29.6,28.0,29.4,27.9,29.0,27.96666666666667,29.3,"[26.7, 29.3, 27.9]",1.0,27.9,0.7,27.0,25.0,1.0,29.4,3.8,28.0,24.0,1.0,29.4,4.4,29.0,25.0,1.0,29.3,4.0,30.0,25.0
2023-06-01 05:45:00,29.6,28.0,29.5,28.0,29.1,27.96666666666667,29.3,"[26.7, 29.3, 27.9]",1.0,28.0,0.7,27.0,25.0,1.0,29.5,3.8,28.0,24.0,1.0,29.5,4.4,29.0,25.0,1.0,29.4,4.0,30.0,25.0
2023-06-01 05:50:00,29.6,28.0,29.5,28.0,29.1,28.0,29.4,"[26.7, 29.4, 27.9]",1.0,28.0,0.7,27.0,25.0,1.0,29.5,3.8,28.0,24.0,1.0,29.5,4.5,29.0,25.0,1.0,29.4,4.0,30.0,25.0
2023-06-01 05:55:00,29.6,28.0,29.6,28.0,29.175,28.03333333333333,29.4,"[26.7, 29.4, 28.0]",1.0,28.0,0.7,28.0,25.0,1.0,29.6,3.8,28.0,24.0,1.0,29.6,4.4,29.0,25.0,1.0,29.5,4.0,30.0,25.0
2023-06-01 06:00:00,29.6,28.0,29.6,28.1,29.200000000000003,28.1,29.5,"[26.8, 29.5, 28.0]",1.0,28.1,0.7,28.0,25.0,1.0,29.6,3.8,28.0,24.0,1.0,29.6,4.4,29.0,25.0,1.0,29.5,4.0,30.0,25.0
2023-06-01 06:05:00,29.6,28.0,29.6,28.2,29.25,28.1,29.5,"[26.8, 29.5, 28.0]",1.0,28.2,0.7,28.0,25.0,1.0,29.6,3.9,28.0,24.0,1.0,29.6,4.4,29.0,25.0,1.0,29.6,4.0,30.0,25.0
2023-06-01 06:10:00,29.6,28.0,29.7,28.2,29.3,28.133333333333336,29.6,"[26.8, 29.6, 28.0]",1.0,28.2,0.7,28.0,25.0,1.0,29.7,3.8,28.0,24.0,1.0,29.7,4.4,29.0,25.0,1.0,29.6,4.0,30.0,25.0
2023-06-01 06:15:00,29.6,28.0,29.7,28.2,29.3,28.133333333333336,29.6,"[26.8, 29.6, 28.0]",1.0,28.2,0.7,28.0,25.0,1.0,29.7,3.8,28.0,24.0,1.0,29.7,4.4,30.0,25.0,1.0,29.6,4.0,30.0,25.0
2023-06-01 06:20:00,29.6,28.0,29.8,28.2,29.375,28.2,29.7,"[26.8, 29.7, 28.1]",1.0,28.2,0.7,28.0,25.0,1.0,29.8,3.8,28.0,24.0,1.0,29.8,4.4,30.0,25.0,1.0,29.7,4.0,30.0,25.0
2023-06-01 06:25:00,29.6,28.0,29.8,28.3,29.425,28.23333333333333,29.7,"[26.9, 29.7, 28.1]",1.0,28.3,0.7,28.0,25.0,1.0,29.8,3.8,28.0,24.0,1.0,29.8,4.4,30.0,25.0,1.0,29.8,4.0,30.0,25.0
2023-06-01 06:30:00,29.6,28.0,29.8,28.3,29.425,28.266666666666666,29.8,"[26.9, 29.8, 28.1]",1.0,28.3,0.7,28.0,25.0,1.0,29.8,3.9,28.0,24.0,1.0,29.8,4.4,30.0,25.0,1.0,29.8,4.1,30.0,25.0
