time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3803329_c,3803329_h,3803329_p,3803329_r,3803329_s,3803330_c,3803330_h,3803330_p,3803330_r,3803330_s,3803331_c,3803331_h,3803331_p,3803331_r,3803331_s,3803332_c,3803332_h,3803332_p,3803332_r,3803332_s
2023-06-02 05:25:00,30.0,28.0,29.0,26.9,28.450000000000003,27.83333333333333,29.2,"[26.5, 29.2, 27.8]",1.0,26.9,3.9,26.0,25.0,1.0,29.0,3.9,25.0,24.0,1.0,29.0,4.5,27.0,25.0,1.0,28.9,4.1,29.0,25.0
2023-06-02 05:30:00,30.0,28.0,28.9,26.8,28.35,27.766666666666666,29.1,"[26.4, 29.1, 27.8]",1.0,26.8,3.9,26.0,25.0,1.0,28.9,3.9,25.0,24.0,1.0,28.9,4.5,27.0,25.0,1.0,28.8,4.1,29.0,25.0
2023-06-02 05:35:00,29.9,28.0,28.9,26.7,28.325,27.7,29.0,"[26.4, 29.0, 27.7]",1.0,26.7,3.9,26.0,25.0,1.0,28.9,3.9,25.0,24.0,1.0,28.9,4.5,27.0,25.0,1.0,28.8,4.1,29.0,25.0
2023-06-02 05:40:00,29.9,28.0,28.8,26.5,28.175,27.666666666666668,29.0,"[26.3, 29.0, 27.7]",1.0,26.5,4.0,26.0,25.0,1.0,28.8,3.9,25.0,24.0,1.0,28.8,4.6,27.0,25.0,1.0,28.6,4.1,29.0,25.0
2023-06-02 05:45:00,29.9,28.0,28.7,26.5,28.125,27.666666666666668,29.0,"[26.3, 29.0, 27.7]",1.0,26.5,4.0,26.0,25.0,1.0,28.7,3.9,25.0,24.0,1.0,28.7,4.6,27.0,25.0,1.0,28.6,4.1,29.0,25.0
2023-06-02 05:50:00,29.9,28.0,28.6,26.4,28.05,27.6,28.9,"[26.2, 28.9, 27.7]",1.0,26.4,4.0,26.0,25.0,1.0,28.6,4.0,25.0,24.0,1.0,28.6,4.5,27.0,25.0,1.0,28.6,4.1,29.0,25.0
2023-06-02 05:55:00,29.9,28.0,28.6,26.3,28.025,27.566666666666663,28.9,"[26.2, 28.9, 27.6]",1.0,26.3,4.0,26.0,25.0,1.0,28.6,4.0,25.0,24.0,1.0,28.6,4.6,27.0,25.0,1.0,28.6,4.1,29.0,25.0
2023-06-02 06:00:00,29.9,28.0,28.5,26.3,27.925,27.566666666666663,28.9,"[26.2, 28.9, 27.6]",1.0,26.3,4.0,26.0,25.0,1.0,28.5,4.0,25.0,24.0,1.0,28.5,4.6,27.0,25.0,1.0,28.4,4.0,29.0,25.0
2023-06-02 06:05:00,29.9,28.0,28.5,26.2,27.9,27.53333333333333,28.9,"[26.1, 28.9, 27.6]",1.0,26.2,3.9,26.0,25.0,1.0,28.5,4.0,25.0,24.0,1.0,28.5,4.6,27.0,25.0,1.0,28.4,4.1,29.0,25.0
2023-06-02 06:10:00,29.9,28.0,28.4,26.1,27.825000000000003,27.53333333333333,28.9,"[26.1, 28.9, 27.6]",1.0,26.1,3.9,26.0,25.0,1.0,28.4,3.9,25.0,24.0,1.0,28.4,4.4,27.0,25.0,1.0,28.4,4.2,29.0,25.0
2023-06-02 06:15:00,29.9,28.0,28.4,26.1,27.825000000000003,27.5,28.9,"[26.1, 28.9, 27.5]",1.0,26.1,4.0,25.0,25.0,1.0,28.4,3.9,25.0,24.0,1.0,28.4,4.5,27.0,25.0,1.0,28.4,4.1,29.0,25.0
2023-06-02 06:20:00,29.9,28.0,28.3,26.0,27.725,27.46666666666667,28.9,"[26.0, 28.9, 27.5]",1.0,26.0,3.9,25.0,25.0,1.0,28.3,3.9,25.0,24.0,1.0,28.3,4.6,27.0,25.0,1.0,28.3,4.1,29.0,25.0
2023-06-02 06:25:00,29.9,28.0,28.3,26.0,27.725,27.46666666666667,28.9,"[26.0, 28.9, 27.5]",1.0,26.0,3.9,25.0,25.0,1.0,28.3,4.0,25.0,24.0,1.0,28.3,4.6,27.0,25.0,1.0,28.3,4.2,29.0,25.0
2023-06-02 06:30:00,29.9,28.0,28.3,25.9,27.7,27.46666666666667,28.9,"[26.0, 28.9, 27.5]",1.0,25.9,4.0,25.0,25.0,1.0,28.3,3.9,25.0,24.0,1.0,28.3,4.6,27.0,25.0,1.0,28.3,4.1,29.0,25.0
2023-06-02 06:35:00,29.9,28.0,28.3,25.8,27.625,27.399999999999995,28.9,"[25.9, 28.9, 27.4]",1.0,25.8,3.9,25.0,25.0,1.0,28.2,3.9,25.0,24.0,1.0,28.2,4.5,27.0,25.0,1.0,28.3,4.1,29.0,25.0
2023-06-02 06:40:00,29.9,28.0,28.2,25.8,27.6,27.399999999999995,28.9,"[25.9, 28.9, 27.4]",1.0,25.8,4.0,25.0,25.0,1.0,28.2,3.9,25.0,24.0,1.0,28.2,4.6,27.0,25.0,1.0,28.2,4.1,29.0,25.0
2023-06-02 06:45:00,29.9,28.0,28.2,25.8,27.55,27.399999999999995,28.9,"[25.9, 28.9, 27.4]",1.0,25.8,4.0,25.0,25.0,1.0,28.1,3.9,25.0,24.0,1.0,28.1,4.6,27.0,25.0,1.0,28.2,4.1,28.0,25.0
2023-06-02 06:50:00,29.9,28.0,28.2,25.6,27.500000000000004,27.399999999999995,28.9,"[25.9, 28.9, 27.4]",1.0,25.6,4.0,25.0,25.0,1.0,28.1,3.9,25.0,24.0,1.0,28.1,4.6,27.0,25.0,1.0,28.2,4.1,29.0,25.0
2023-06-02 06:55:00,29.9,28.0,28.1,25.6,27.475,27.366666666666664,28.9,"[25.8, 28.9, 27.4]",1.0,25.6,0.7,25.0,25.0,1.0,28.1,4.0,25.0,24.0,1.0,28.1,4.4,27.0,25.0,1.0,28.1,4.3,28.0,25.0
2023-06-02 07:00:00,29.9,28.0,28.1,25.6,27.475,27.433333333333334,29.0,"[25.9, 29.0, 27.4]",1.0,25.6,,26.0,25.0,1.0,28.1,,26.0,24.0,1.0,28.1,,27.0,25.0,1.0,28.1,,29.0,25.0
2023-06-02 07:05:00,29.9,28.0,28.2,25.9,27.6,27.5,29.1,"[26.0, 29.1, 27.4]",1.0,25.9,0.7,26.0,25.0,1.0,28.2,3.9,26.0,24.0,1.0,28.2,4.6,28.0,25.0,1.0,28.1,4.1,29.0,25.0
2023-06-02 07:10:00,29.9,28.0,28.2,25.9,27.625,27.566666666666663,29.2,"[26.0, 29.2, 27.5]",1.0,25.9,0.7,26.0,25.0,1.0,28.2,3.9,26.0,24.0,1.0,28.2,4.6,28.0,25.0,1.0,28.2,4.1,29.0,25.0
2023-06-02 07:15:00,29.9,28.0,28.4,26.1,27.8,27.633333333333336,29.3,"[26.1, 29.3, 27.5]",1.0,26.1,0.7,27.0,25.0,1.0,28.4,3.9,27.0,24.0,1.0,28.4,4.6,28.0,25.0,1.0,28.3,4.1,29.0,25.0
2023-06-02 07:20:00,29.9,28.0,28.5,26.5,27.975,27.73333333333333,29.5,"[26.2, 29.5, 27.5]",1.0,26.5,0.7,27.0,25.0,1.0,28.5,3.9,27.0,24.0,1.0,28.5,4.7,28.0,25.0,1.0,28.4,4.1,29.0,25.0
2023-06-02 07:25:00,29.9,28.0,28.6,26.8,28.15,27.766666666666666,29.5,"[26.2, 29.5, 27.6]",1.0,26.8,0.7,27.0,25.0,1.0,28.6,3.8,27.0,24.0,1.0,28.6,4.5,28.0,25.0,1.0,28.6,4.0,29.0,25.0
2023-06-02 07:30:00,29.9,28.0,28.7,26.8,28.200000000000003,27.866666666666664,29.7,"[26.3, 29.7, 27.6]",1.0,26.8,0.7,27.0,25.0,1.0,28.7,3.9,27.0,24.0,1.0,28.7,4.6,29.0,25.0,1.0,28.6,4.1,29.0,25.0
2023-06-02 07:35:00,30.0,28.0,28.9,26.9,28.35,27.9,29.8,"[26.3, 29.8, 27.6]",1.0,26.9,,27.0,25.0,1.0,28.9,,27.0,24.0,1.0,28.9,,29.0,25.0,1.0,28.7,,29.0,25.0
2023-06-02 07:40:00,30.0,28.0,29.0,27.1,28.475,28.0,29.9,"[26.4, 29.9, 27.7]",1.0,27.1,0.7,27.0,25.0,1.0,29.0,3.9,27.0,24.0,1.0,29.0,4.6,29.0,25.0,1.0,28.8,4.1,29.0,25.0
2023-06-02 07:45:00,30.0,28.0,29.1,27.2,28.55,28.03333333333333,30.0,"[26.4, 30.0, 27.7]",1.0,27.2,0.7,27.0,25.0,1.0,29.1,3.9,27.0,24.0,1.0,29.1,4.6,29.0,25.0,1.0,28.8,4.1,29.0,25.0
2023-06-02 07:50:00,30.0,28.0,,,,28.133333333333336,30.2,"[26.5, 30.2, 27.7]",1.0,,0.7,27.0,25.0,1.0,,3.9,27.0,24.0,1.0,,4.5,29.0,25.0,1.0,,4.1,29.0,25.0
2023-06-02 07:55:00,30.0,28.0,29.2,27.4,28.7,28.2,30.3,"[26.5, 30.3, 27.8]",1.0,27.4,0.7,27.0,25.0,1.0,29.2,3.9,27.0,24.0,1.0,29.2,4.6,29.0,25.0,1.0,29.0,4.1,29.0,25.0
2023-06-02 08:00:00,30.0,28.0,29.3,27.5,28.8,28.23333333333333,30.4,"[26.5, 30.4, 27.8]",1.0,27.5,0.7,27.0,25.0,1.0,29.3,3.9,27.0,24.0,1.0,29.3,4.6,29.0,25.0,1.0,29.1,4.1,30.0,25.0
2023-06-02 08:05:00,30.0,28.0,29.4,27.6,28.875,28.3,30.5,"[26.6, 30.5, 27.8]",1.0,27.6,0.6,27.0,25.0,1.0,29.4,3.9,27.0,24.0,1.0,29.4,4.6,29.0,25.0,1.0,29.1,4.0,30.0,25.0
2023-06-02 08:10:00,30.0,28.0,29.4,27.7,28.925,28.3,30.5,"[26.6, 30.5, 27.8]",1.0,27.7,0.7,27.0,25.0,1.0,29.4,3.9,28.0,24.0,1.0,29.4,4.6,29.0,25.0,1.0,29.2,4.1,30.0,25.0
2023-06-02 08:15:00,30.0,28.0,29.5,27.8,29.0,28.33333333333333,30.6,"[26.6, 30.6, 27.8]",1.0,27.8,0.7,27.0,25.0,1.0,29.5,3.9,28.0,24.0,1.0,29.5,4.6,29.0,25.0,1.0,29.2,4.1,30.0,25.0
2023-06-02 08:20:00,30.0,28.0,29.6,27.8,29.075,28.366666666666664,30.6,"[26.6, 30.6, 27.9]",1.0,27.8,0.7,27.0,25.0,1.0,29.6,3.9,28.0,24.0,1.0,29.6,4.7,29.0,25.0,1.0,29.3,4.1,30.0,25.0
2023-06-02 08:25:00,30.0,28.0,29.6,27.9,29.1,28.433333333333334,30.7,"[26.7, 30.7, 27.9]",1.0,27.9,0.7,28.0,25.0,1.0,29.6,4.1,28.0,24.0,1.0,29.6,4.6,29.0,25.0,1.0,29.3,4.1,30.0,25.0
2023-06-02 08:30:00,30.0,28.0,29.6,28.0,29.15,28.46666666666667,30.8,"[26.7, 30.8, 27.9]",1.0,28.0,0.7,28.0,25.0,1.0,29.6,3.8,28.0,24.0,1.0,29.6,4.7,29.0,25.0,1.0,29.4,4.0,30.0,25.0
2023-06-02 08:35:00,30.0,28.0,29.7,28.0,29.200000000000003,28.53333333333333,31.0,"[26.7, 31.0, 27.9]",1.0,28.0,0.7,28.0,25.0,1.0,29.7,3.9,28.0,24.0,1.0,29.7,4.6,29.0,25.0,1.0,29.4,4.1,30.0,25.0
2023-06-02 08:40:00,30.0,28.0,29.7,28.0,29.225,28.666666666666668,31.2,"[26.8, 31.2, 28.0]",1.0,28.0,0.6,28.0,25.0,1.0,29.7,4.0,28.0,24.0,1.0,29.7,4.8,29.0,25.0,1.0,29.5,4.2,30.0,25.0
2023-06-02 08:45:00,30.1,28.0,29.8,28.1,29.3,28.666666666666668,31.2,"[26.8, 31.2, 28.0]",1.0,28.1,0.7,28.0,25.0,1.0,29.8,3.9,28.0,24.0,1.0,29.8,4.6,29.0,25.0,1.0,29.5,4.0,30.0,25.0
2023-06-02 08:50:00,30.1,28.0,29.8,28.2,29.35,28.666666666666668,31.2,"[26.8, 31.2, 28.0]",1.0,28.2,0.6,28.0,25.0,1.0,29.8,3.8,28.0,24.0,1.0,29.8,4.4,30.0,25.0,1.0,29.6,3.9,30.0,25.0
2023-06-02 08:55:00,30.1,28.0,29.8,28.2,29.35,28.73333333333333,31.3,"[26.8, 31.3, 28.1]",1.0,28.2,0.6,28.0,25.0,1.0,29.8,3.8,28.0,24.0,1.0,29.8,4.5,29.0,25.0,1.0,29.6,3.9,30.0,25.0
2023-06-02 09:00:00,30.1,28.0,29.9,28.2,29.4,28.8,31.4,"[26.9, 31.4, 28.1]",1.0,28.2,0.6,28.0,25.0,1.0,29.9,3.8,28.0,24.0,1.0,29.9,4.5,30.0,25.0,1.0,29.6,4.0,30.0,25.0
2023-06-02 09:05:00,30.1,28.0,29.9,28.3,29.425,28.8,31.4,"[26.9, 31.4, 28.1]",1.0,28.3,0.7,28.0,25.0,1.0,29.9,3.8,28.0,24.0,1.0,29.9,4.4,30.0,25.0,1.0,29.6,3.9,30.0,25.0
2023-06-02 09:10:00,30.1,28.0,30.0,28.3,29.525,28.8,31.4,"[26.9, 31.4, 28.1]",1.0,28.3,0.6,28.0,25.0,1.0,30.0,3.8,28.0,24.0,1.0,30.0,4.5,30.0,25.0,1.0,29.8,3.9,30.0,25.0
2023-06-02 09:15:00,30.1,28.0,30.1,28.4,29.6,28.83333333333333,31.4,"[26.9, 31.4, 28.2]",1.0,28.4,0.7,28.0,25.0,1.0,30.1,3.7,28.0,24.0,1.0,30.1,4.3,30.0,25.0,1.0,29.8,3.9,30.0,25.0
2023-06-02 09:20:00,30.1,28.0,30.1,28.4,29.6,28.83333333333333,31.3,"[27.0, 31.3, 28.2]",1.0,28.4,0.7,28.0,25.0,1.0,30.1,3.9,28.0,24.0,1.0,30.1,4.4,30.0,25.0,1.0,29.8,4.0,30.0,25.0
2023-06-02 09:25:00,30.1,28.0,30.1,28.4,29.6,28.83333333333333,31.2,"[27.0, 31.2, 28.3]",1.0,28.4,0.7,28.0,25.0,1.0,30.1,3.7,28.0,24.0,1.0,30.1,4.3,30.0,25.0,1.0,29.8,4.0,30.0,25.0
2023-06-02 09:30:00,30.1,28.0,30.2,28.5,29.700000000000003,28.83333333333333,31.2,"[27.0, 31.2, 28.3]",1.0,28.5,0.7,28.0,25.0,1.0,30.2,3.7,28.0,24.0,1.0,30.2,4.3,30.0,25.0,1.0,29.9,3.9,30.0,25.0
2023-06-02 09:35:00,30.1,28.0,30.2,28.5,29.700000000000003,28.766666666666666,31.1,"[27.0, 31.1, 28.2]",1.0,28.5,3.9,28.0,25.0,1.0,30.2,3.8,27.0,24.0,1.0,30.2,4.4,29.0,25.0,1.0,29.9,3.9,30.0,25.0
2023-06-02 09:40:00,30.1,28.0,30.1,28.5,29.65,28.666666666666668,30.8,"[27.0, 30.8, 28.2]",1.0,28.5,3.9,27.0,25.0,1.0,30.1,3.7,27.0,24.0,1.0,30.1,4.3,29.0,25.0,1.0,29.9,3.9,30.0,25.0
2023-06-02 09:45:00,30.1,28.0,29.9,28.4,29.5,28.53333333333333,30.6,"[26.9, 30.6, 28.1]",1.0,28.4,3.8,27.0,25.0,1.0,29.9,3.7,27.0,24.0,1.0,29.9,4.3,28.0,25.0,1.0,29.8,3.9,30.0,25.0
2023-06-02 09:50:00,30.1,28.0,29.9,28.2,29.425,28.46666666666667,30.4,"[26.9, 30.4, 28.1]",1.0,28.2,3.9,27.0,25.0,1.0,29.9,3.8,26.0,24.0,1.0,29.9,4.4,28.0,25.0,1.0,29.7,3.9,30.0,25.0
2023-06-02 09:55:00,30.1,28.0,29.8,28.0,29.3,28.4,30.3,"[26.8, 30.3, 28.1]",1.0,28.0,3.9,27.0,25.0,1.0,29.8,3.7,26.0,24.0,1.0,29.8,4.3,28.0,25.0,1.0,29.6,3.9,30.0,25.0
2023-06-02 10:00:00,30.1,28.0,29.7,27.8,29.15,28.3,30.2,"[26.7, 30.2, 28.0]",1.0,27.8,3.9,27.0,25.0,1.0,29.7,3.8,26.0,24.0,1.0,29.7,4.4,28.0,25.0,1.0,29.4,4.0,30.0,25.0
2023-06-02 10:05:00,30.1,28.0,29.5,27.4,28.950000000000003,28.33333333333333,30.3,"[26.7, 30.3, 28.0]",1.0,27.4,3.9,27.0,25.0,1.0,29.5,3.7,26.0,24.0,1.0,29.5,4.3,28.0,25.0,1.0,29.4,4.0,29.0,25.0
2023-06-02 10:10:00,30.2,28.0,29.5,27.3,28.9,28.33333333333333,30.3,"[26.7, 30.3, 28.0]",1.0,27.3,3.9,27.0,25.0,1.0,29.5,3.7,26.0,24.0,1.0,29.5,4.4,28.0,25.0,1.0,29.3,3.9,29.0,25.0
2023-06-02 10:15:00,30.2,28.0,29.4,27.2,28.825,28.3,30.3,"[26.6, 30.3, 28.0]",1.0,27.2,3.9,27.0,25.0,1.0,29.4,3.7,26.0,24.0,1.0,29.4,4.3,28.0,25.0,1.0,29.3,3.9,29.0,25.0
2023-06-02 10:20:00,30.2,28.0,29.3,27.2,28.75,28.266666666666666,30.3,"[26.6, 30.3, 27.9]",1.0,27.2,3.8,26.0,25.0,1.0,29.3,3.7,26.0,24.0,1.0,29.3,4.2,28.0,25.0,1.0,29.2,3.9,29.0,25.0
2023-06-02 10:25:00,30.2,28.0,29.3,27.0,28.7,28.2,30.2,"[26.5, 30.2, 27.9]",1.0,27.0,3.9,26.0,25.0,1.0,29.3,3.8,26.0,24.0,1.0,29.3,4.3,28.0,25.0,1.0,29.2,3.9,29.0,25.0
2023-06-02 10:30:00,30.2,28.0,29.2,26.9,28.625,28.23333333333333,30.3,"[26.5, 30.3, 27.9]",1.0,26.9,3.9,26.0,25.0,1.0,29.2,3.7,26.0,24.0,1.0,29.2,4.3,28.0,25.0,1.0,29.2,3.9,29.0,25.0
2023-06-02 10:35:00,30.2,28.0,29.2,26.9,28.575,28.2,30.2,"[26.5, 30.2, 27.9]",1.0,26.9,3.9,26.0,25.0,1.0,29.1,3.8,26.0,24.0,1.0,29.1,4.3,28.0,25.0,1.0,29.2,3.9,29.0,25.0
2023-06-02 10:40:00,30.1,28.0,29.1,26.9,28.55,28.133333333333336,30.2,"[26.4, 30.2, 27.8]",1.0,26.9,3.9,26.0,25.0,1.0,29.1,3.7,26.0,24.0,1.0,29.1,4.4,28.0,25.0,1.0,29.1,3.9,29.0,25.0
2023-06-02 10:45:00,30.1,28.0,29.1,26.8,28.5,28.133333333333336,30.2,"[26.4, 30.2, 27.8]",1.0,26.8,3.8,26.0,25.0,1.0,29.1,3.7,26.0,24.0,1.0,29.1,4.3,28.0,25.0,1.0,29.0,3.9,29.0,25.0
2023-06-02 10:50:00,30.1,28.0,29.0,26.8,28.45,28.1,30.1,"[26.4, 30.1, 27.8]",1.0,26.8,3.9,26.0,25.0,1.0,29.0,3.7,26.0,24.0,1.0,29.0,4.3,28.0,25.0,1.0,29.0,3.9,29.0,25.0
2023-06-02 10:55:00,30.1,28.0,29.0,26.7,28.4,28.03333333333333,30.0,"[26.3, 30.0, 27.8]",1.0,26.7,3.8,26.0,25.0,1.0,29.0,3.7,25.0,24.0,1.0,29.0,4.3,28.0,25.0,1.0,28.9,3.9,29.0,25.0
2023-06-02 11:00:00,30.1,28.0,28.9,26.6,28.325000000000003,28.0,29.9,"[26.3, 29.9, 27.8]",1.0,26.6,3.9,26.0,25.0,1.0,28.9,3.7,25.0,24.0,1.0,28.9,4.3,27.0,25.0,1.0,28.9,3.9,29.0,25.0
2023-06-02 11:05:00,30.1,28.0,28.9,26.6,28.3,27.96666666666667,29.8,"[26.3, 29.8, 27.8]",1.0,26.6,3.9,26.0,25.0,1.0,28.9,3.7,25.0,24.0,1.0,28.9,4.3,27.0,25.0,1.0,28.8,3.9,29.0,25.0
2023-06-02 11:10:00,30.1,28.0,28.8,26.5,28.225,27.9,29.8,"[26.2, 29.8, 27.7]",1.0,26.5,3.9,26.0,25.0,1.0,28.8,3.7,25.0,24.0,1.0,28.8,4.3,28.0,25.0,1.0,28.8,3.9,29.0,25.0
2023-06-02 11:15:00,30.1,28.0,28.8,26.4,28.15,27.866666666666664,29.7,"[26.2, 29.7, 27.7]",1.0,26.4,3.9,26.0,25.0,1.0,28.7,3.7,25.0,24.0,1.0,28.7,4.3,27.0,25.0,1.0,28.8,3.9,29.0,25.0
2023-06-02 11:20:00,30.1,28.0,28.8,26.4,28.15,27.866666666666664,29.7,"[26.2, 29.7, 27.7]",1.0,26.4,3.8,26.0,25.0,1.0,28.7,3.7,25.0,24.0,1.0,28.7,4.3,28.0,25.0,1.0,28.8,3.9,29.0,25.0
2023-06-02 11:25:00,30.1,28.0,28.7,26.4,28.125,27.8,29.6,"[26.1, 29.6, 27.7]",,26.4,,,,,28.7,,,,,28.7,,,,,28.7,,,
2023-06-02 11:30:00,30.1,28.0,28.7,26.2,27.975,27.8,29.6,"[26.1, 29.6, 27.7]",1.0,26.2,3.9,26.0,25.0,1.0,28.5,3.8,25.0,24.0,1.0,28.5,4.4,27.0,25.0,1.0,28.7,4.0,29.0,25.0
2023-06-02 11:35:00,30.1,28.0,28.7,26.2,27.975,27.76666666666667,29.6,"[26.1, 29.6, 27.6]",1.0,26.2,3.9,26.0,25.0,1.0,28.5,3.8,25.0,24.0,1.0,28.5,4.4,27.0,25.0,1.0,28.7,3.9,29.0,25.0
2023-06-02 11:40:00,30.0,28.0,28.6,26.2,27.950000000000003,27.7,29.5,"[26.0, 29.5, 27.6]",1.0,26.2,3.9,26.0,25.0,1.0,28.5,3.8,25.0,24.0,1.0,28.5,4.3,27.0,25.0,1.0,28.6,3.9,29.0,25.0
2023-06-02 11:45:00,30.0,28.0,28.5,26.1,27.85,27.7,29.5,"[26.0, 29.5, 27.6]",1.0,26.1,3.9,26.0,25.0,1.0,28.4,3.7,25.0,24.0,1.0,28.4,4.4,27.0,25.0,1.0,28.5,3.9,29.0,25.0
2023-06-02 11:50:00,30.0,28.0,28.5,26.1,27.85,27.7,29.5,"[26.0, 29.5, 27.6]",1.0,26.1,3.9,26.0,25.0,1.0,28.4,3.8,25.0,24.0,1.0,28.4,4.4,27.0,25.0,1.0,28.5,4.0,29.0,25.0
2023-06-02 11:55:00,30.1,28.0,28.5,26.0,27.825,27.666666666666668,29.4,"[26.0, 29.4, 27.6]",1.0,26.0,3.9,26.0,25.0,1.0,28.4,3.8,25.0,24.0,1.0,28.4,4.4,27.0,25.0,1.0,28.5,4.0,29.0,25.0
2023-06-02 12:00:00,30.1,28.0,28.4,26.0,27.75,27.633333333333336,29.4,"[26.0, 29.4, 27.5]",1.0,26.0,3.9,26.0,25.0,1.0,28.3,3.8,25.0,24.0,1.0,28.3,4.4,27.0,25.0,1.0,28.4,4.0,29.0,25.0
2023-06-02 12:05:00,30.0,28.0,28.4,26.0,27.75,27.6,29.4,"[25.9, 29.4, 27.5]",1.0,26.0,3.9,26.0,25.0,1.0,28.3,3.9,25.0,24.0,1.0,28.3,4.6,27.0,25.0,1.0,28.4,4.0,29.0,25.0
2023-06-02 12:10:00,30.0,28.0,28.4,25.9,27.675,27.6,29.4,"[25.9, 29.4, 27.5]",1.0,25.9,4.0,26.0,25.0,1.0,28.2,3.8,25.0,24.0,1.0,28.2,4.5,27.0,25.0,1.0,28.4,4.0,29.0,25.0
2023-06-02 12:15:00,30.0,28.0,28.4,25.9,27.675,27.566666666666663,29.3,"[25.9, 29.3, 27.5]",1.0,25.9,3.9,25.0,25.0,1.0,28.2,3.8,25.0,24.0,1.0,28.2,4.3,27.0,25.0,1.0,28.4,3.9,29.0,25.0
2023-06-02 12:20:00,30.0,28.0,28.3,25.8,27.625,27.53333333333333,29.3,"[25.8, 29.3, 27.5]",1.0,25.8,3.9,25.0,25.0,1.0,28.2,3.8,25.0,24.0,1.0,28.2,4.3,27.0,25.0,1.0,28.3,3.9,29.0,25.0
2023-06-02 12:25:00,30.0,28.0,28.3,25.8,27.625,27.53333333333333,29.3,"[25.8, 29.3, 27.5]",1.0,25.8,3.9,25.0,25.0,1.0,28.2,3.7,25.0,24.0,1.0,28.2,4.4,27.0,25.0,1.0,28.3,3.9,29.0,25.0
2023-06-02 12:30:00,30.1,28.0,28.3,25.7,27.55,27.5,29.3,"[25.8, 29.3, 27.4]",1.0,25.7,3.9,25.0,25.0,1.0,28.1,3.8,25.0,24.0,1.0,28.1,4.4,27.0,25.0,1.0,28.3,4.0,29.0,25.0
2023-06-02 12:35:00,30.1,28.0,28.2,25.7,27.525,27.46666666666667,29.2,"[25.8, 29.2, 27.4]",1.0,25.7,3.9,25.0,25.0,1.0,28.1,3.8,25.0,24.0,1.0,28.1,4.4,27.0,25.0,1.0,28.2,4.0,29.0,25.0
2023-06-02 12:40:00,30.0,28.0,28.2,25.7,27.525,27.46666666666667,29.2,"[25.8, 29.2, 27.4]",1.0,25.7,3.9,25.0,25.0,1.0,28.1,3.9,25.0,24.0,1.0,28.1,4.5,27.0,25.0,1.0,28.2,4.0,29.0,25.0
2023-06-02 12:45:00,30.0,28.0,28.2,25.7,27.525,27.433333333333334,29.2,"[25.7, 29.2, 27.4]",1.0,25.7,3.9,25.0,25.0,1.0,28.1,3.8,25.0,24.0,1.0,28.1,4.4,27.0,25.0,1.0,28.2,4.0,28.0,25.0
2023-06-02 12:50:00,30.0,28.0,28.2,25.7,27.525,27.433333333333334,29.2,"[25.7, 29.2, 27.4]",1.0,25.7,3.9,25.0,25.0,1.0,28.1,3.8,25.0,24.0,1.0,28.1,4.4,27.0,25.0,1.0,28.2,4.0,28.0,25.0
2023-06-02 12:55:00,30.0,28.0,28.1,25.6,27.425,27.433333333333334,29.2,"[25.7, 29.2, 27.4]",1.0,25.6,3.9,25.0,25.0,1.0,28.0,3.8,25.0,24.0,1.0,28.0,4.5,27.0,25.0,1.0,28.1,4.0,28.0,25.0
2023-06-02 13:00:00,30.0,28.0,28.1,25.6,27.425,27.433333333333334,29.2,"[25.7, 29.2, 27.4]",1.0,25.6,3.9,25.0,25.0,1.0,28.0,3.8,25.0,24.0,1.0,28.0,4.4,27.0,25.0,1.0,28.1,4.0,28.0,25.0
2023-06-02 13:05:00,30.0,28.0,28.1,25.6,27.425,27.4,29.2,"[25.7, 29.2, 27.3]",1.0,25.6,4.0,25.0,25.0,1.0,28.0,3.8,25.0,24.0,1.0,28.0,4.6,27.0,25.0,1.0,28.1,4.0,28.0,25.0
2023-06-02 13:10:00,30.0,28.0,28.1,25.6,27.425,27.33333333333333,29.1,"[25.6, 29.1, 27.3]",1.0,25.6,4.0,25.0,25.0,1.0,28.0,3.9,25.0,24.0,1.0,28.0,4.7,27.0,25.0,1.0,28.1,4.1,28.0,25.0
2023-06-02 13:15:00,30.0,28.0,28.0,25.6,27.4,27.4,29.2,"[25.7, 29.2, 27.3]",1.0,25.6,0.6,26.0,25.0,1.0,28.0,4.0,25.0,24.0,1.0,28.0,4.8,27.0,25.0,1.0,28.0,4.2,29.0,25.0
2023-06-02 13:20:00,30.0,28.0,28.0,25.6,27.4,27.433333333333334,29.2,"[25.8, 29.2, 27.3]",1.0,25.6,0.6,26.0,25.0,1.0,28.0,3.8,26.0,24.0,1.0,28.0,4.6,28.0,25.0,1.0,28.0,4.0,29.0,25.0
2023-06-02 13:25:00,30.0,28.0,28.2,25.7,27.525,27.5,29.2,"[25.9, 29.2, 27.4]",1.0,25.7,0.6,26.0,25.0,1.0,28.1,3.8,26.0,24.0,1.0,28.1,4.5,28.0,25.0,1.0,28.2,4.0,29.0,25.0
2023-06-02 13:30:00,30.0,28.0,28.4,26.2,27.8,27.566666666666663,29.3,"[26.0, 29.3, 27.4]",1.0,26.2,0.6,26.0,25.0,1.0,28.4,3.9,26.0,24.0,1.0,28.4,4.6,28.0,25.0,1.0,28.2,4.1,29.0,25.0
2023-06-02 13:35:00,30.0,28.0,28.4,26.2,27.825,27.666666666666668,29.5,"[26.0, 29.5, 27.5]",1.0,26.2,0.6,27.0,25.0,1.0,28.4,4.0,27.0,24.0,1.0,28.4,4.8,28.0,25.0,1.0,28.3,4.2,29.0,25.0
2023-06-02 13:40:00,30.0,28.0,28.7,26.4,28.075,27.766666666666666,29.7,"[26.1, 29.7, 27.5]",1.0,26.4,0.6,27.0,25.0,1.0,28.7,3.8,27.0,24.0,1.0,28.7,4.7,28.0,25.0,1.0,28.5,4.0,29.0,25.0
2023-06-02 13:45:00,30.0,28.0,28.9,26.6,28.225,27.866666666666664,29.9,"[26.2, 29.9, 27.5]",1.0,26.6,0.6,27.0,25.0,1.0,28.9,4.0,27.0,24.0,1.0,28.9,4.9,28.0,25.0,1.0,28.5,4.1,29.0,25.0
2023-06-02 13:50:00,30.1,28.0,28.9,26.8,28.325,27.96666666666667,30.1,"[26.2, 30.1, 27.6]",1.0,26.8,0.6,27.0,25.0,1.0,28.9,4.0,27.0,24.0,1.0,28.9,4.9,29.0,25.0,1.0,28.7,4.3,29.0,25.0
2023-06-02 13:55:00,30.1,28.0,28.9,26.9,28.35,28.1,30.4,"[26.3, 30.4, 27.6]",1.0,26.9,0.6,27.0,25.0,1.0,28.9,4.0,27.0,24.0,1.0,28.9,4.9,29.0,25.0,1.0,28.7,4.1,29.0,25.0
2023-06-02 14:00:00,30.1,28.0,29.0,27.2,28.525,28.23333333333333,30.7,"[26.3, 30.7, 27.7]",1.0,27.2,0.6,27.0,25.0,1.0,29.0,3.9,27.0,24.0,1.0,29.0,4.8,29.0,25.0,1.0,28.9,4.1,29.0,25.0
2023-06-02 14:05:00,30.1,28.0,29.2,27.2,28.65,28.33333333333333,30.9,"[26.4, 30.9, 27.7]",1.0,27.2,0.6,27.0,25.0,1.0,29.2,3.9,27.0,24.0,1.0,29.2,4.9,29.0,25.0,1.0,29.0,4.1,30.0,25.0
2023-06-02 14:10:00,30.2,28.0,29.2,27.4,28.7,28.4,31.1,"[26.4, 31.1, 27.7]",1.0,27.4,0.6,27.0,25.0,1.0,29.2,3.9,27.0,24.0,1.0,29.2,4.6,29.0,25.0,1.0,29.0,4.1,30.0,25.0
2023-06-02 14:15:00,30.2,28.0,29.4,27.5,28.85,28.5,31.2,"[26.5, 31.2, 27.8]",1.0,27.5,0.6,27.0,25.0,1.0,29.4,4.1,27.0,24.0,1.0,29.4,4.9,29.0,25.0,1.0,29.1,4.3,30.0,25.0
2023-06-02 14:20:00,30.2,28.0,29.4,27.6,28.9,28.5,31.2,"[26.5, 31.2, 27.8]",1.0,27.6,0.6,27.0,25.0,1.0,29.4,3.9,28.0,24.0,1.0,29.4,4.6,29.0,25.0,1.0,29.2,4.1,30.0,25.0
2023-06-02 14:25:00,30.2,28.0,29.4,27.6,28.9,28.566666666666663,31.4,"[26.5, 31.4, 27.8]",1.0,27.6,0.6,28.0,25.0,1.0,29.4,3.9,28.0,24.0,1.0,29.4,4.6,29.0,25.0,1.0,29.2,4.1,30.0,25.0
2023-06-02 14:30:00,30.2,28.0,29.5,27.8,29.025,28.633333333333336,31.4,"[26.6, 31.4, 27.9]",1.0,27.8,0.6,28.0,25.0,1.0,29.5,3.8,28.0,24.0,1.0,29.5,4.6,29.0,25.0,1.0,29.3,4.0,30.0,25.0
2023-06-02 14:35:00,30.3,28.0,29.6,27.8,29.1,28.666666666666668,31.5,"[26.6, 31.5, 27.9]",1.0,27.8,0.6,28.0,25.0,1.0,29.6,3.9,28.0,24.0,1.0,29.6,4.7,29.0,25.0,1.0,29.4,4.1,30.0,25.0
2023-06-02 14:40:00,30.3,28.0,29.6,27.9,29.125,28.766666666666666,31.7,"[26.7, 31.7, 27.9]",1.0,27.9,0.6,28.0,25.0,1.0,29.6,3.9,28.0,24.0,1.0,29.6,4.6,29.0,25.0,1.0,29.4,4.1,30.0,25.0
2023-06-02 14:45:00,30.3,28.0,29.7,28.0,29.225,28.83333333333333,31.8,"[26.7, 31.8, 28.0]",1.0,28.0,0.6,28.0,25.0,1.0,29.7,3.9,28.0,24.0,1.0,29.7,4.7,30.0,25.0,1.0,29.5,4.1,30.0,25.0
2023-06-02 14:50:00,30.3,28.0,29.8,28.0,29.275,28.9,31.9,"[26.8, 31.9, 28.0]",1.0,28.0,0.6,28.0,25.0,1.0,29.8,3.8,28.0,24.0,1.0,29.8,4.6,30.0,25.0,1.0,29.5,4.0,30.0,25.0
2023-06-02 14:55:00,30.3,28.0,29.8,28.1,29.325000000000003,28.933333333333334,31.9,"[26.8, 31.9, 28.1]",1.0,28.1,0.6,28.0,25.0,1.0,29.8,3.9,28.0,24.0,1.0,29.8,4.6,30.0,25.0,1.0,29.6,4.1,30.0,25.0
2023-06-02 15:00:00,30.3,28.0,29.9,28.1,29.4,28.933333333333334,31.9,"[26.8, 31.9, 28.1]",1.0,28.1,0.6,28.0,25.0,1.0,29.9,4.0,28.0,24.0,1.0,29.9,4.7,30.0,25.0,1.0,29.7,4.2,30.0,25.0
2023-06-02 15:05:00,30.3,28.0,29.9,28.2,29.425,28.933333333333334,31.9,"[26.8, 31.9, 28.1]",1.0,28.2,0.6,28.0,25.0,1.0,29.9,4.1,28.0,24.0,1.0,29.9,5.0,30.0,25.0,1.0,29.7,4.3,30.0,25.0
2023-06-02 15:10:00,30.3,28.0,30.0,28.3,29.525,29.0,32.0,"[26.9, 32.0, 28.1]",1.0,28.3,0.6,28.0,25.0,1.0,30.0,3.8,28.0,24.0,1.0,30.0,4.6,30.0,25.0,1.0,29.8,4.0,30.0,25.0
2023-06-02 15:15:00,30.3,28.0,30.1,28.4,29.6,29.0,32.0,"[26.9, 32.0, 28.1]",1.0,28.4,0.6,28.0,25.0,1.0,30.1,3.9,28.0,24.0,1.0,30.1,4.6,30.0,25.0,1.0,29.8,4.1,30.0,25.0
2023-06-02 15:20:00,30.3,28.0,30.1,28.4,29.625,29.03333333333333,32.0,"[26.9, 32.0, 28.2]",1.0,28.4,0.6,28.0,25.0,1.0,30.1,3.9,28.0,24.0,1.0,30.1,4.6,30.0,25.0,1.0,29.9,4.1,30.0,25.0
2023-06-02 15:25:00,30.4,28.0,30.1,28.4,29.625,29.066666666666663,32.0,"[27.0, 32.0, 28.2]",1.0,28.4,3.6,28.0,25.0,1.0,30.1,3.9,28.0,24.0,1.0,30.1,4.7,30.0,25.0,1.0,29.9,4.1,30.0,25.0
2023-06-02 15:30:00,30.4,28.0,30.1,28.4,29.65,28.933333333333334,31.8,"[26.9, 31.8, 28.1]",1.0,28.4,4.1,27.0,25.0,1.0,30.1,3.9,27.0,24.0,1.0,30.1,4.6,29.0,25.0,1.0,30.0,4.1,30.0,25.0
2023-06-02 15:35:00,30.4,28.0,30.1,28.4,29.625,28.83333333333333,31.5,"[26.9, 31.5, 28.1]",1.0,28.4,4.1,27.0,25.0,1.0,30.1,4.0,27.0,24.0,1.0,30.1,5.0,28.0,25.0,1.0,29.9,4.3,30.0,25.0
2023-06-02 15:40:00,30.4,28.0,30.0,28.2,29.475,28.73333333333333,31.4,"[26.8, 31.4, 28.0]",1.0,28.2,4.0,27.0,25.0,1.0,30.0,3.9,26.0,24.0,1.0,30.0,4.6,28.0,25.0,1.0,29.7,4.1,30.0,25.0
2023-06-02 15:45:00,30.4,28.0,29.8,27.8,29.225,28.666666666666668,31.3,"[26.7, 31.3, 28.0]",1.0,27.8,4.0,27.0,25.0,1.0,29.8,3.9,26.0,24.0,1.0,29.8,4.7,28.0,25.0,1.0,29.5,4.2,30.0,25.0
2023-06-02 15:50:00,30.5,28.0,29.7,27.8,29.15,28.6,31.2,"[26.7, 31.2, 27.9]",1.0,27.8,4.2,27.0,25.0,1.0,29.7,3.9,26.0,24.0,1.0,29.7,4.7,28.0,25.0,1.0,29.4,4.1,30.0,25.0
2023-06-02 15:55:00,30.5,28.0,29.5,27.6,28.975,28.566666666666663,31.2,"[26.6, 31.2, 27.9]",1.0,27.6,4.2,27.0,25.0,1.0,29.5,4.0,26.0,24.0,1.0,29.5,4.8,28.0,25.0,1.0,29.3,4.2,29.0,25.0
2023-06-02 16:00:00,30.5,28.0,29.5,27.4,28.9,28.5,31.1,"[26.5, 31.1, 27.9]",1.0,27.4,4.1,27.0,25.0,1.0,29.5,3.9,26.0,24.0,1.0,29.5,4.8,28.0,25.0,1.0,29.2,4.2,29.0,25.0
2023-06-02 16:05:00,30.5,28.0,29.4,27.3,28.8,28.46666666666667,31.0,"[26.5, 31.0, 27.9]",1.0,27.3,4.1,26.0,25.0,1.0,29.4,3.9,26.0,24.0,1.0,29.4,4.7,28.0,25.0,1.0,29.1,4.0,29.0,25.0
2023-06-02 16:10:00,30.5,28.0,29.3,27.1,28.700000000000003,28.4,30.9,"[26.5, 30.9, 27.8]",1.0,27.1,4.2,26.0,25.0,1.0,29.3,4.0,26.0,24.0,1.0,29.3,4.9,28.0,25.0,1.0,29.1,4.2,29.0,25.0
2023-06-02 16:15:00,30.5,28.0,29.2,26.9,28.6,28.366666666666664,30.9,"[26.4, 30.9, 27.8]",1.0,26.9,4.0,26.0,25.0,1.0,29.2,3.9,26.0,24.0,1.0,29.2,4.6,28.0,25.0,1.0,29.1,4.1,29.0,25.0
2023-06-02 16:20:00,30.5,28.0,29.1,26.9,28.525,28.33333333333333,30.8,"[26.4, 30.8, 27.8]",1.0,26.9,4.1,26.0,25.0,1.0,29.1,3.9,26.0,24.0,1.0,29.1,4.8,28.0,25.0,1.0,29.0,4.2,29.0,25.0
2023-06-02 16:25:00,30.5,28.0,29.0,26.8,28.45,28.266666666666666,30.7,"[26.3, 30.7, 27.8]",1.0,26.8,4.0,26.0,25.0,1.0,29.0,3.9,26.0,24.0,1.0,29.0,4.6,27.0,25.0,1.0,29.0,4.1,29.0,25.0
2023-06-02 16:30:00,30.6,28.0,29.0,26.7,28.4,28.23333333333333,30.6,"[26.3, 30.6, 27.8]",1.0,26.7,4.0,26.0,25.0,1.0,29.0,3.9,25.0,24.0,1.0,29.0,4.6,28.0,25.0,1.0,28.9,4.1,29.0,25.0
2023-06-02 16:35:00,30.6,28.0,28.9,26.6,28.3,28.166666666666668,30.5,"[26.3, 30.5, 27.7]",1.0,26.6,4.0,26.0,25.0,1.0,28.9,3.9,25.0,24.0,1.0,28.9,4.6,27.0,25.0,1.0,28.8,4.1,29.0,25.0
2023-06-02 16:40:00,30.6,28.0,28.8,26.6,28.25,28.133333333333336,30.5,"[26.2, 30.5, 27.7]",1.0,26.6,4.0,26.0,25.0,1.0,28.8,3.9,25.0,24.0,1.0,28.8,4.7,27.0,25.0,1.0,28.8,4.1,29.0,25.0
2023-06-02 16:45:00,30.6,28.0,28.8,26.5,28.2,28.1,30.4,"[26.2, 30.4, 27.7]",1.0,26.5,4.0,26.0,25.0,1.0,28.8,3.9,25.0,24.0,1.0,28.8,4.6,27.0,25.0,1.0,28.7,4.1,29.0,25.0
2023-06-02 16:50:00,30.6,28.0,,,,28.03333333333333,30.2,"[26.2, 30.2, 27.7]",1.0,,4.1,26.0,25.0,1.0,,3.9,25.0,24.0,1.0,,4.7,27.0,25.0,1.0,,4.2,29.0,25.0
2023-06-02 16:55:00,30.6,28.0,28.7,26.3,28.1,27.96666666666667,30.2,"[26.1, 30.2, 27.6]",1.0,26.3,4.0,26.0,25.0,1.0,28.7,3.9,25.0,24.0,1.0,28.7,4.6,27.0,25.0,1.0,28.7,4.1,29.0,25.0
2023-06-02 17:00:00,30.6,28.0,28.7,26.3,28.1,27.96666666666667,30.2,"[26.1, 30.2, 27.6]",1.0,26.3,4.1,26.0,25.0,1.0,28.7,3.9,25.0,24.0,1.0,28.7,4.7,27.0,25.0,1.0,28.7,4.1,29.0,25.0
2023-06-02 17:05:00,30.6,28.0,28.6,26.2,28.0,27.933333333333337,30.1,"[26.1, 30.1, 27.6]",1.0,26.2,4.0,26.0,25.0,1.0,28.6,3.9,25.0,24.0,1.0,28.6,4.6,27.0,25.0,1.0,28.6,4.1,29.0,25.0
2023-06-02 17:10:00,30.6,28.0,28.6,26.2,28.0,27.9,30.1,"[26.0, 30.1, 27.6]",1.0,26.2,4.0,26.0,25.0,1.0,28.6,3.9,25.0,24.0,1.0,28.6,4.6,27.0,25.0,1.0,28.6,4.1,29.0,25.0
2023-06-02 17:15:00,30.6,28.0,28.6,26.2,28.0,27.83333333333333,30.0,"[26.0, 30.0, 27.5]",1.0,26.2,4.2,26.0,25.0,1.0,28.6,3.9,25.0,24.0,1.0,28.6,4.8,27.0,25.0,1.0,28.6,4.1,29.0,25.0
2023-06-02 17:20:00,30.6,28.0,28.5,26.1,27.9,27.8,29.9,"[26.0, 29.9, 27.5]",1.0,26.1,4.2,26.0,25.0,1.0,28.5,3.9,25.0,24.0,1.0,28.5,4.8,27.0,25.0,1.0,28.5,4.1,29.0,25.0
2023-06-02 17:25:00,30.6,28.0,28.5,26.1,27.875,27.8,29.9,"[26.0, 29.9, 27.5]",1.0,26.1,4.0,26.0,25.0,1.0,28.5,3.9,25.0,24.0,1.0,28.5,4.7,27.0,25.0,1.0,28.4,4.1,29.0,25.0
2023-06-02 17:30:00,30.6,28.0,28.4,26.0,27.8,27.766666666666666,29.8,"[26.0, 29.8, 27.5]",1.0,26.0,4.1,26.0,25.0,1.0,28.4,3.9,25.0,24.0,1.0,28.4,4.6,27.0,25.0,1.0,28.4,4.1,29.0,25.0
2023-06-02 17:35:00,30.5,28.0,28.4,25.9,27.775,27.73333333333333,29.8,"[25.9, 29.8, 27.5]",1.0,25.9,4.1,26.0,25.0,1.0,28.4,3.9,25.0,24.0,1.0,28.4,4.7,27.0,25.0,1.0,28.4,4.1,29.0,25.0
2023-06-02 17:40:00,30.5,28.0,28.4,25.9,27.775,27.7,29.7,"[25.9, 29.7, 27.5]",1.0,25.9,4.0,26.0,25.0,1.0,28.4,3.9,25.0,24.0,1.0,28.4,4.6,27.0,25.0,1.0,28.4,4.1,29.0,25.0
2023-06-02 17:45:00,30.5,28.0,28.4,25.9,27.775,27.7,29.7,"[25.9, 29.7, 27.5]",1.0,25.9,4.2,26.0,25.0,1.0,28.4,3.9,25.0,24.0,1.0,28.4,4.8,27.0,25.0,1.0,28.4,4.2,29.0,25.0
2023-06-02 17:50:00,30.5,28.0,28.3,25.9,27.7,27.633333333333336,29.6,"[25.9, 29.6, 27.4]",1.0,25.9,4.0,25.0,25.0,1.0,28.3,3.9,25.0,24.0,1.0,28.3,4.7,27.0,25.0,1.0,28.3,4.2,29.0,25.0
2023-06-02 17:55:00,30.5,28.0,28.3,25.8,27.675,27.6,29.6,"[25.8, 29.6, 27.4]",1.0,25.8,4.2,25.0,25.0,1.0,28.3,3.9,25.0,24.0,1.0,28.3,4.8,27.0,25.0,1.0,28.3,4.1,29.0,25.0
2023-06-02 18:00:00,30.5,28.0,28.3,25.8,27.675,27.566666666666663,29.5,"[25.8, 29.5, 27.4]",1.0,25.8,4.2,25.0,25.0,1.0,28.3,3.9,25.0,24.0,1.0,28.3,4.7,27.0,25.0,1.0,28.3,4.1,29.0,25.0
2023-06-02 18:05:00,30.5,28.0,28.3,25.8,27.675,27.566666666666663,29.5,"[25.8, 29.5, 27.4]",1.0,25.8,4.1,25.0,25.0,1.0,28.3,3.9,25.0,24.0,1.0,28.3,4.7,27.0,25.0,1.0,28.3,4.1,29.0,25.0
2023-06-02 18:10:00,30.5,28.0,28.3,25.7,27.6,27.53333333333333,29.4,"[25.8, 29.4, 27.4]",1.0,25.7,4.2,25.0,25.0,1.0,28.2,4.0,25.0,24.0,1.0,28.2,4.9,27.0,25.0,1.0,28.3,4.2,29.0,25.0
2023-06-02 18:15:00,30.5,28.0,28.2,25.7,27.575,27.5,29.3,"[25.8, 29.3, 27.4]",1.0,25.7,4.2,25.0,25.0,1.0,28.2,4.0,25.0,24.0,1.0,28.2,4.9,27.0,25.0,1.0,28.2,4.1,29.0,25.0
2023-06-02 18:20:00,30.5,28.0,28.2,25.6,27.55,27.46666666666667,29.2,"[25.8, 29.2, 27.4]",1.0,25.6,4.2,25.0,25.0,1.0,28.2,4.0,25.0,24.0,1.0,28.2,4.9,27.0,25.0,1.0,28.2,4.3,29.0,25.0
2023-06-02 18:25:00,30.4,28.0,28.2,25.6,27.500000000000004,27.433333333333334,29.2,"[25.7, 29.2, 27.4]",1.0,25.6,4.2,25.0,25.0,1.0,28.1,4.1,25.0,24.0,1.0,28.1,5.0,27.0,25.0,1.0,28.2,4.4,29.0,25.0
2023-06-02 18:30:00,30.4,28.0,28.2,25.6,27.500000000000004,27.4,29.2,"[25.7, 29.2, 27.3]",1.0,25.6,4.2,25.0,25.0,1.0,28.1,4.0,25.0,24.0,1.0,28.1,4.9,27.0,25.0,1.0,28.2,4.2,29.0,25.0
2023-06-02 18:35:00,30.4,28.0,28.1,25.6,27.475,27.366666666666664,29.1,"[25.7, 29.1, 27.3]",1.0,25.6,4.1,25.0,25.0,1.0,28.1,4.0,25.0,24.0,1.0,28.1,4.9,27.0,25.0,1.0,28.1,4.2,29.0,25.0
2023-06-02 18:40:00,30.4,28.0,28.1,25.6,27.425,27.33333333333333,29.0,"[25.7, 29.0, 27.3]",1.0,25.6,4.1,25.0,25.0,1.0,28.0,4.1,25.0,24.0,1.0,28.0,5.0,27.0,25.0,1.0,28.1,4.4,28.0,25.0
2023-06-02 18:45:00,30.4,28.0,28.1,25.6,27.425,27.33333333333333,29.0,"[25.7, 29.0, 27.3]",1.0,25.6,4.2,25.0,25.0,1.0,28.0,4.1,24.0,24.0,1.0,28.0,5.0,27.0,25.0,1.0,28.1,4.3,28.0,25.0
2023-06-02 18:50:00,30.4,28.0,28.0,25.6,27.4,27.33333333333333,29.0,"[25.7, 29.0, 27.3]",1.0,25.6,0.6,26.0,25.0,1.0,28.0,4.0,25.0,24.0,1.0,28.0,4.9,27.0,25.0,1.0,28.0,4.3,29.0,25.0
2023-06-02 18:55:00,30.3,28.0,28.1,25.6,27.475,27.4,29.1,"[25.8, 29.1, 27.3]",1.0,25.6,0.6,26.0,25.0,1.0,28.1,4.0,26.0,24.0,1.0,28.1,4.9,28.0,25.0,1.0,28.1,4.3,29.0,25.0
2023-06-02 19:00:00,30.3,28.0,28.2,25.6,27.55,27.5,29.2,"[25.9, 29.2, 27.4]",1.0,25.6,0.7,26.0,25.0,1.0,28.2,4.0,26.0,24.0,1.0,28.2,4.9,28.0,25.0,1.0,28.2,4.3,29.0,25.0
2023-06-02 19:05:00,30.3,28.0,28.4,25.9,27.75,27.566666666666663,29.3,"[26.0, 29.3, 27.4]",1.0,25.9,0.6,26.0,25.0,1.0,28.4,4.1,26.0,24.0,1.0,28.4,4.9,28.0,25.0,1.0,28.3,4.3,29.0,25.0
2023-06-02 19:10:00,30.3,28.0,28.6,26.1,27.925000000000004,27.633333333333336,29.3,"[26.1, 29.3, 27.5]",1.0,26.1,0.6,27.0,25.0,1.0,28.6,4.1,27.0,24.0,1.0,28.6,5.0,28.0,25.0,1.0,28.4,4.3,29.0,25.0
2023-06-02 19:15:00,30.3,28.0,28.6,26.4,28.025,27.666666666666668,29.4,"[26.1, 29.4, 27.5]",1.0,26.4,0.6,27.0,25.0,1.0,28.6,4.1,27.0,24.0,1.0,28.6,5.1,28.0,25.0,1.0,28.5,4.4,29.0,25.0
2023-06-02 19:20:00,30.3,28.0,28.8,26.6,28.175,27.73333333333333,29.5,"[26.2, 29.5, 27.5]",1.0,26.6,0.6,27.0,25.0,1.0,28.8,3.9,27.0,24.0,1.0,28.8,4.9,28.0,25.0,1.0,28.5,4.1,29.0,25.0
2023-06-02 19:25:00,30.3,28.0,28.8,26.8,28.275,27.8,29.6,"[26.2, 29.6, 27.6]",1.0,26.8,0.6,27.0,25.0,1.0,28.8,3.9,27.0,24.0,1.0,28.8,4.9,28.0,25.0,1.0,28.7,4.2,29.0,25.0
2023-06-02 19:30:00,30.3,28.0,28.9,26.9,28.35,27.83333333333333,29.6,"[26.3, 29.6, 27.6]",1.0,26.9,0.6,27.0,25.0,1.0,28.9,4.0,27.0,24.0,1.0,28.9,4.9,29.0,25.0,1.0,28.7,4.1,29.0,25.0
2023-06-02 19:35:00,30.3,28.0,29.1,27.1,28.550000000000004,27.866666666666664,29.7,"[26.3, 29.7, 27.6]",1.0,27.1,0.6,27.0,25.0,1.0,29.1,3.9,27.0,24.0,1.0,29.1,4.9,29.0,25.0,1.0,28.9,4.1,29.0,25.0
2023-06-02 19:40:00,30.3,28.0,29.2,27.3,28.65,27.96666666666667,29.8,"[26.4, 29.8, 27.7]",1.0,27.3,0.6,27.0,25.0,1.0,29.2,3.9,27.0,24.0,1.0,29.2,4.9,29.0,25.0,1.0,28.9,4.2,29.0,25.0
2023-06-02 19:45:00,30.3,28.0,29.2,27.4,28.725,27.96666666666667,29.8,"[26.4, 29.8, 27.7]",1.0,27.4,0.6,27.0,25.0,1.0,29.2,4.0,27.0,24.0,1.0,29.2,4.9,29.0,25.0,1.0,29.1,4.1,29.0,25.0
2023-06-02 19:50:00,30.3,28.0,29.2,27.5,28.75,28.0,29.8,"[26.5, 29.8, 27.7]",1.0,27.5,0.6,27.0,25.0,1.0,29.2,4.0,27.0,24.0,1.0,29.2,5.0,29.0,25.0,1.0,29.1,4.1,30.0,25.0
2023-06-02 19:55:00,30.3,28.0,29.3,27.6,28.825000000000003,28.066666666666663,29.9,"[26.5, 29.9, 27.8]",1.0,27.6,0.6,27.0,25.0,1.0,29.3,3.9,27.0,24.0,1.0,29.3,4.7,29.0,25.0,1.0,29.1,4.1,30.0,25.0
2023-06-02 20:00:00,30.3,28.0,29.4,27.6,28.925,28.1,30.0,"[26.5, 30.0, 27.8]",1.0,27.6,0.6,27.0,25.0,1.0,29.4,3.9,27.0,24.0,1.0,29.4,4.9,29.0,25.0,1.0,29.3,4.1,30.0,25.0
2023-06-02 20:05:00,30.3,28.0,29.4,27.7,28.95,28.133333333333336,30.0,"[26.6, 30.0, 27.8]",1.0,27.7,0.6,27.0,25.0,1.0,29.4,3.9,27.0,24.0,1.0,29.4,4.8,29.0,25.0,1.0,29.3,4.1,30.0,25.0
2023-06-02 20:10:00,30.3,28.0,29.5,27.8,29.025,28.166666666666668,30.1,"[26.6, 30.1, 27.8]",1.0,27.8,0.6,27.0,25.0,1.0,29.5,3.9,28.0,24.0,1.0,29.5,4.7,29.0,25.0,1.0,29.3,4.1,30.0,25.0
2023-06-02 20:15:00,30.3,28.0,29.5,27.9,29.075000000000003,28.2,30.1,"[26.6, 30.1, 27.9]",1.0,27.9,0.6,27.0,25.0,1.0,29.5,3.9,28.0,24.0,1.0,29.5,4.8,29.0,25.0,1.0,29.4,4.1,30.0,25.0
2023-06-02 20:20:00,30.3,28.0,29.6,27.9,29.125,28.23333333333333,30.1,"[26.7, 30.1, 27.9]",1.0,27.9,0.6,27.0,25.0,1.0,29.6,3.9,28.0,24.0,1.0,29.6,4.8,29.0,25.0,1.0,29.4,4.1,30.0,25.0
2023-06-02 20:25:00,30.3,28.0,29.6,27.9,29.15,28.266666666666666,30.2,"[26.7, 30.2, 27.9]",1.0,27.9,0.6,28.0,25.0,1.0,29.6,3.8,28.0,24.0,1.0,29.6,4.6,29.0,25.0,1.0,29.5,4.0,30.0,25.0
2023-06-02 20:30:00,30.3,28.0,29.7,28.0,29.25,28.266666666666666,30.2,"[26.7, 30.2, 27.9]",1.0,28.0,0.6,28.0,25.0,1.0,29.7,4.0,28.0,24.0,1.0,29.7,4.8,29.0,25.0,1.0,29.6,4.1,30.0,25.0
2023-06-02 20:35:00,30.3,28.0,29.7,28.0,29.25,28.33333333333333,30.2,"[26.8, 30.2, 28.0]",1.0,28.0,0.6,28.0,25.0,1.0,29.7,3.8,28.0,24.0,1.0,29.7,4.7,29.0,25.0,1.0,29.6,4.0,30.0,25.0
2023-06-02 20:40:00,30.3,28.0,29.7,28.1,29.275,28.33333333333333,30.2,"[26.8, 30.2, 28.0]",1.0,28.1,0.6,28.0,25.0,1.0,29.7,3.8,28.0,24.0,1.0,29.7,4.5,29.0,25.0,1.0,29.6,4.0,30.0,25.0
2023-06-02 20:45:00,30.3,28.0,29.8,28.1,29.35,28.33333333333333,30.2,"[26.8, 30.2, 28.0]",1.0,28.1,0.6,28.0,25.0,1.0,29.8,3.8,28.0,24.0,1.0,29.8,4.5,30.0,25.0,1.0,29.7,4.0,30.0,25.0
2023-06-02 20:50:00,30.3,28.0,29.8,28.2,29.375,28.33333333333333,30.2,"[26.8, 30.2, 28.0]",1.0,28.2,0.6,28.0,25.0,1.0,29.8,3.8,28.0,24.0,1.0,29.8,4.6,30.0,25.0,1.0,29.7,4.0,30.0,25.0
2023-06-02 20:55:00,30.3,28.0,29.9,28.2,29.425,28.4,30.2,"[26.9, 30.2, 28.1]",1.0,28.2,0.6,28.0,25.0,1.0,29.9,3.9,28.0,24.0,1.0,29.9,4.7,30.0,25.0,1.0,29.7,4.0,30.0,25.0
2023-06-02 21:00:00,30.3,28.0,29.9,28.3,29.45,28.4,30.2,"[26.9, 30.2, 28.1]",1.0,28.3,0.6,28.0,25.0,1.0,29.9,3.8,28.0,24.0,1.0,29.9,4.6,30.0,25.0,1.0,29.7,4.0,30.0,25.0
2023-06-02 21:05:00,30.3,28.0,29.9,28.3,29.475,28.4,30.2,"[26.9, 30.2, 28.1]",1.0,28.3,0.6,28.0,25.0,1.0,29.9,3.9,28.0,24.0,1.0,29.9,4.7,30.0,25.0,1.0,29.8,4.1,30.0,25.0
2023-06-02 21:10:00,30.3,28.0,30.0,28.3,29.525,28.4,30.2,"[26.9, 30.2, 28.1]",1.0,28.3,0.6,28.0,25.0,1.0,30.0,3.9,28.0,24.0,1.0,30.0,4.8,30.0,25.0,1.0,29.8,4.2,30.0,25.0
2023-06-02 21:15:00,30.3,28.0,30.0,28.4,29.575000000000003,28.433333333333334,30.2,"[27.0, 30.2, 28.1]",1.0,28.4,0.6,28.0,25.0,1.0,30.0,3.9,28.0,24.0,1.0,30.0,4.8,30.0,25.0,1.0,29.9,4.1,30.0,25.0
2023-06-02 21:20:00,30.3,28.0,30.0,28.4,29.575000000000003,28.433333333333334,30.2,"[27.0, 30.2, 28.1]",1.0,28.4,0.6,28.0,25.0,1.0,30.0,3.9,28.0,24.0,1.0,30.0,4.8,30.0,25.0,1.0,29.9,4.1,30.0,25.0
2023-06-02 21:25:00,30.3,28.0,30.1,28.4,29.625,28.46666666666667,30.2,"[27.0, 30.2, 28.2]",1.0,28.4,0.6,28.0,25.0,1.0,30.1,3.9,28.0,24.0,1.0,30.1,4.8,30.0,25.0,1.0,29.9,4.1,30.0,25.0
2023-06-02 21:30:00,30.3,28.0,30.1,28.4,29.625,28.46666666666667,30.2,"[27.0, 30.2, 28.2]",1.0,28.4,0.6,28.0,25.0,1.0,30.1,4.0,28.0,24.0,1.0,30.1,4.9,30.0,25.0,1.0,29.9,4.1,30.0,25.0
2023-06-02 21:35:00,30.3,28.0,30.1,28.4,29.65,28.46666666666667,30.2,"[27.0, 30.2, 28.2]",1.0,28.4,0.7,28.0,25.0,1.0,30.1,3.8,28.0,24.0,1.0,30.1,4.6,30.0,25.0,1.0,30.0,4.0,30.0,25.0
2023-06-02 21:40:00,30.3,28.0,30.1,28.5,29.675,28.5,30.2,"[27.1, 30.2, 28.2]",1.0,28.5,0.6,28.0,25.0,1.0,30.1,3.9,28.0,24.0,1.0,30.1,4.7,30.0,25.0,1.0,30.0,4.0,30.0,25.0
2023-06-02 21:45:00,30.2,28.0,30.1,28.5,29.675,28.5,30.2,"[27.1, 30.2, 28.2]",1.0,28.5,0.7,28.0,25.0,1.0,30.1,4.1,28.0,24.0,1.0,30.1,4.8,30.0,25.0,1.0,30.0,4.4,30.0,25.0
2023-06-02 21:50:00,30.2,28.0,30.1,28.5,29.675,28.5,30.2,"[27.1, 30.2, 28.2]",1.0,28.5,0.7,28.0,25.0,1.0,30.1,4.0,28.0,24.0,1.0,30.1,4.7,30.0,25.0,1.0,30.0,4.2,30.0,25.0
2023-06-02 21:55:00,30.2,28.0,30.1,28.5,29.700000000000003,28.5,30.2,"[27.1, 30.2, 28.2]",1.0,28.5,0.6,28.0,25.0,1.0,30.1,4.0,28.0,24.0,1.0,30.1,4.8,30.0,25.0,1.0,30.1,4.2,30.0,25.0
2023-06-02 22:00:00,30.2,28.0,30.1,28.6,29.700000000000003,28.5,30.2,"[27.1, 30.2, 28.2]",1.0,28.6,0.6,28.0,25.0,1.0,30.1,4.1,28.0,24.0,1.0,30.1,4.8,30.0,25.0,1.0,30.0,4.3,30.0,25.0
2023-06-02 22:05:00,30.2,28.0,30.1,28.6,29.700000000000003,28.5,30.2,"[27.1, 30.2, 28.2]",1.0,28.6,0.6,28.0,25.0,1.0,30.1,4.0,28.0,24.0,1.0,30.1,4.6,30.0,25.0,1.0,30.0,4.2,30.0,25.0
2023-06-02 22:10:00,30.2,28.0,30.2,28.6,29.775,28.566666666666663,30.3,"[27.1, 30.3, 28.3]",1.0,28.6,0.6,28.0,25.0,1.0,30.2,3.9,28.0,24.0,1.0,30.2,4.6,30.0,25.0,1.0,30.1,4.2,30.0,25.0
2023-06-02 22:15:00,30.2,28.0,30.2,28.6,29.775,28.6,30.4,"[27.1, 30.4, 28.3]",1.0,28.6,0.6,28.0,25.0,1.0,30.2,4.0,28.0,24.0,1.0,30.2,4.8,30.0,25.0,1.0,30.1,4.3,30.0,25.0
2023-06-02 22:20:00,30.2,28.0,30.2,28.6,29.775,28.6,30.4,"[27.1, 30.4, 28.3]",1.0,28.6,0.7,28.0,25.0,1.0,30.2,4.1,28.0,24.0,1.0,30.2,4.6,30.0,25.0,1.0,30.1,4.3,30.0,25.0
2023-06-02 22:25:00,30.2,28.0,30.2,28.6,29.775,28.633333333333336,30.4,"[27.2, 30.4, 28.3]",1.0,28.6,0.6,28.0,25.0,1.0,30.2,4.0,28.0,24.0,1.0,30.2,4.9,30.0,25.0,1.0,30.1,4.2,30.0,25.0
2023-06-02 22:30:00,30.2,28.0,30.2,28.7,29.8,28.6,30.4,"[27.1, 30.4, 28.3]",1.0,28.7,4.0,28.0,25.0,1.0,30.2,4.0,27.0,24.0,1.0,30.2,4.8,29.0,25.0,1.0,30.1,4.2,30.0,25.0
2023-06-02 22:35:00,30.2,28.0,30.2,28.5,29.75,28.5,30.2,"[27.1, 30.2, 28.2]",1.0,28.5,4.0,27.0,25.0,1.0,30.2,4.0,27.0,24.0,1.0,30.2,4.8,29.0,25.0,1.0,30.1,4.2,30.0,25.0
2023-06-02 22:40:00,30.1,28.0,29.9,28.2,29.45,28.366666666666664,30.0,"[27.0, 30.0, 28.1]",1.0,28.2,4.0,27.0,25.0,1.0,29.9,4.0,26.0,24.0,1.0,29.9,4.7,28.0,25.0,1.0,29.8,4.2,30.0,25.0
2023-06-02 22:45:00,30.1,28.0,29.9,28.2,29.45,28.3,29.9,"[26.9, 29.9, 28.1]",1.0,28.2,4.1,27.0,25.0,1.0,29.9,4.0,26.0,24.0,1.0,29.9,4.7,28.0,25.0,1.0,29.8,4.1,30.0,25.0
2023-06-02 22:50:00,30.1,28.0,29.8,28.0,29.3,28.266666666666666,29.8,"[26.9, 29.8, 28.1]",1.0,28.0,4.0,27.0,25.0,1.0,29.8,3.9,26.0,24.0,1.0,29.8,4.7,28.0,25.0,1.0,29.6,4.1,30.0,25.0
2023-06-02 22:55:00,30.1,28.0,29.7,27.8,29.15,28.133333333333336,29.6,"[26.8, 29.6, 28.0]",1.0,27.8,4.0,27.0,25.0,1.0,29.7,4.0,26.0,24.0,1.0,29.7,4.7,28.0,25.0,1.0,29.4,4.2,29.0,25.0
2023-06-02 23:00:00,30.1,28.0,29.6,27.6,29.000000000000004,28.1,29.6,"[26.7, 29.6, 28.0]",1.0,27.6,4.0,26.0,25.0,1.0,29.6,3.9,26.0,24.0,1.0,29.6,4.6,28.0,25.0,1.0,29.2,4.1,29.0,25.0
2023-06-02 23:05:00,30.1,28.0,29.3,27.4,28.8,28.03333333333333,29.5,"[26.7, 29.5, 27.9]",1.0,27.4,4.0,26.0,25.0,1.0,29.3,4.0,26.0,24.0,1.0,29.3,4.6,28.0,25.0,1.0,29.2,4.2,29.0,25.0
2023-06-02 23:10:00,30.1,28.0,29.3,27.3,28.75,27.96666666666667,29.4,"[26.6, 29.4, 27.9]",1.0,27.3,3.9,26.0,25.0,1.0,29.3,4.0,26.0,24.0,1.0,29.3,4.7,28.0,25.0,1.0,29.1,4.2,29.0,25.0
2023-06-02 23:15:00,30.1,28.0,29.2,27.0,28.625,27.933333333333334,29.4,"[26.5, 29.4, 27.9]",1.0,27.0,4.0,26.0,25.0,1.0,29.2,4.0,26.0,24.0,1.0,29.2,4.7,28.0,25.0,1.0,29.1,4.2,29.0,25.0
2023-06-02 23:20:00,30.1,28.0,29.1,27.0,28.55,27.866666666666664,29.3,"[26.5, 29.3, 27.8]",1.0,27.0,4.0,26.0,25.0,1.0,29.1,3.9,25.0,24.0,1.0,29.1,4.7,28.0,25.0,1.0,29.0,4.2,29.0,25.0
2023-06-02 23:25:00,30.1,28.0,29.0,26.8,28.425,27.866666666666664,29.3,"[26.5, 29.3, 27.8]",1.0,26.8,3.9,26.0,25.0,1.0,29.0,4.0,25.0,24.0,1.0,29.0,4.7,28.0,25.0,1.0,28.9,4.1,29.0,25.0
2023-06-02 23:30:00,30.0,28.0,29.0,26.7,28.4,27.8,29.2,"[26.4, 29.2, 27.8]",1.0,26.7,3.9,26.0,25.0,1.0,29.0,3.9,25.0,24.0,1.0,29.0,4.7,27.0,25.0,1.0,28.9,4.1,29.0,25.0
2023-06-02 23:35:00,30.0,28.0,28.8,26.6,28.25,27.73333333333333,29.2,"[26.3, 29.2, 27.7]",1.0,26.6,4.0,26.0,25.0,1.0,28.8,4.0,25.0,24.0,1.0,28.8,4.7,27.0,25.0,1.0,28.8,4.2,29.0,25.0
2023-06-02 23:40:00,30.0,28.0,28.8,26.4,28.175,27.7,29.1,"[26.3, 29.1, 27.7]",1.0,26.4,4.0,26.0,25.0,1.0,28.8,3.9,25.0,24.0,1.0,28.8,4.7,27.0,25.0,1.0,28.7,4.1,29.0,25.0
2023-06-02 23:45:00,30.0,28.0,28.8,26.4,28.15,27.666666666666668,29.1,"[26.3, 29.1, 27.6]",1.0,26.4,3.9,26.0,25.0,1.0,28.8,4.0,25.0,24.0,1.0,28.8,4.8,27.0,25.0,1.0,28.6,4.1,29.0,25.0
2023-06-02 23:50:00,30.0,28.0,28.7,26.3,28.075000000000003,27.6,29.0,"[26.2, 29.0, 27.6]",1.0,26.3,4.0,26.0,25.0,1.0,28.7,4.0,25.0,24.0,1.0,28.7,4.6,27.0,25.0,1.0,28.6,4.2,29.0,25.0
2023-06-02 23:55:00,30.0,28.0,28.6,26.2,27.975,27.6,29.0,"[26.2, 29.0, 27.6]",1.0,26.2,4.0,26.0,25.0,1.0,28.6,3.9,25.0,24.0,1.0,28.6,4.6,27.0,25.0,1.0,28.5,4.1,29.0,25.0
2023-06-03 00:00:00,30.0,28.0,28.6,26.1,27.925000000000004,27.53333333333333,28.9,"[26.1, 28.9, 27.6]",1.0,26.1,4.0,26.0,25.0,1.0,28.6,3.9,25.0,24.0,1.0,28.6,4.6,27.0,25.0,1.0,28.4,4.1,29.0,25.0
2023-06-03 00:05:00,30.0,28.0,28.5,26.1,27.875,27.46666666666667,28.8,"[26.1, 28.8, 27.5]",1.0,26.1,4.0,26.0,25.0,1.0,28.5,3.9,25.0,24.0,1.0,28.5,4.7,27.0,25.0,1.0,28.4,4.1,29.0,25.0
2023-06-03 00:10:00,30.0,28.0,28.5,26.1,27.875,27.46666666666667,28.8,"[26.1, 28.8, 27.5]",1.0,26.1,4.0,25.0,25.0,1.0,28.5,3.9,25.0,24.0,1.0,28.5,4.7,27.0,25.0,1.0,28.4,4.1,29.0,25.0
2023-06-03 00:15:00,30.0,28.0,28.4,26.0,27.775,27.4,28.7,"[26.0, 28.7, 27.5]",1.0,26.0,4.0,25.0,25.0,1.0,28.4,3.9,25.0,24.0,1.0,28.4,4.6,27.0,25.0,1.0,28.3,4.1,29.0,25.0
2023-06-03 00:30:00,30.0,28.0,28.3,25.9,27.7,27.33333333333333,28.6,"[26.0, 28.6, 27.4]",1.0,25.9,4.0,25.0,25.0,1.0,28.3,3.9,25.0,24.0,1.0,28.3,4.6,27.0,25.0,1.0,28.3,4.2,28.0,25.0
2023-06-03 00:35:00,30.0,28.0,28.3,25.8,27.65,27.3,28.6,"[25.9, 28.6, 27.4]",1.0,25.8,4.0,25.0,25.0,1.0,28.3,3.9,25.0,24.0,1.0,28.3,4.6,27.0,25.0,1.0,28.2,4.2,29.0,25.0
2023-06-03 00:40:00,30.0,28.0,28.2,25.7,27.575,27.266666666666666,28.5,"[25.9, 28.5, 27.4]",1.0,25.7,4.0,25.0,25.0,1.0,28.2,3.9,25.0,24.0,1.0,28.2,4.6,27.0,25.0,1.0,28.2,4.1,28.0,25.0
2023-06-03 00:45:00,29.9,28.0,28.2,25.6,27.525,27.266666666666666,28.5,"[25.9, 28.5, 27.4]",1.0,25.6,0.7,26.0,25.0,1.0,28.2,4.0,25.0,24.0,1.0,28.2,4.6,27.0,25.0,1.0,28.1,4.1,29.0,25.0
2023-06-03 00:50:00,29.9,28.0,28.2,25.6,27.525,27.3,28.6,"[25.9, 28.6, 27.4]",1.0,25.6,0.7,26.0,25.0,1.0,28.2,3.9,26.0,24.0,1.0,28.2,4.6,28.0,25.0,1.0,28.1,4.1,29.0,25.0
2023-06-03 00:55:00,29.9,28.0,28.3,25.7,27.6,27.366666666666664,28.7,"[26.0, 28.7, 27.4]",1.0,25.7,0.7,26.0,25.0,1.0,28.2,4.0,26.0,24.0,1.0,28.2,4.6,28.0,25.0,1.0,28.3,4.2,29.0,25.0
2023-06-03 01:00:00,29.9,28.0,28.3,26.2,27.775,27.5,28.9,"[26.1, 28.9, 27.5]",1.0,26.2,0.7,26.0,25.0,1.0,28.3,3.9,26.0,24.0,1.0,28.3,4.6,28.0,25.0,1.0,28.3,4.1,29.0,25.0
2023-06-03 01:05:00,29.9,28.0,28.6,26.2,27.950000000000003,27.5,28.9,"[26.1, 28.9, 27.5]",1.0,26.2,0.7,27.0,25.0,1.0,28.6,3.9,27.0,24.0,1.0,28.6,4.7,28.0,25.0,1.0,28.4,4.1,29.0,25.0
2023-06-03 01:10:00,29.9,28.0,28.6,26.4,28.0,27.566666666666663,29.0,"[26.2, 29.0, 27.5]",1.0,26.4,0.7,27.0,25.0,1.0,28.6,3.9,27.0,24.0,1.0,28.6,4.7,28.0,25.0,1.0,28.4,4.2,29.0,25.0
2023-06-03 01:15:00,29.9,28.0,28.7,26.6,28.125,27.633333333333336,29.1,"[26.2, 29.1, 27.6]",1.0,26.6,0.7,27.0,25.0,1.0,28.7,3.9,27.0,24.0,1.0,28.7,4.7,28.0,25.0,1.0,28.5,4.1,29.0,25.0
2023-06-03 01:20:00,29.9,28.0,28.8,26.8,28.25,27.666666666666668,29.1,"[26.3, 29.1, 27.6]",1.0,26.8,0.7,27.0,25.0,1.0,28.8,3.9,27.0,24.0,1.0,28.8,4.6,29.0,25.0,1.0,28.6,4.1,29.0,25.0
2023-06-03 01:25:00,29.9,28.0,29.0,27.1,28.475,27.7,29.2,"[26.3, 29.2, 27.6]",1.0,27.1,0.7,27.0,25.0,1.0,29.0,3.9,27.0,24.0,1.0,29.0,4.6,29.0,25.0,1.0,28.8,4.1,29.0,25.0
2023-06-03 01:30:00,29.9,28.0,29.0,27.2,28.5,27.73333333333333,29.2,"[26.4, 29.2, 27.6]",1.0,27.2,0.7,27.0,25.0,1.0,29.0,4.0,27.0,24.0,1.0,29.0,4.5,29.0,25.0,1.0,28.8,4.2,29.0,25.0
2023-06-03 01:35:00,29.9,28.0,29.1,27.2,28.55,27.8,29.3,"[26.4, 29.3, 27.7]",1.0,27.2,0.7,27.0,25.0,1.0,29.1,4.0,27.0,24.0,1.0,29.1,4.7,29.0,25.0,1.0,28.8,4.2,29.0,25.0
2023-06-03 01:40:00,29.9,28.0,29.2,27.4,28.675,27.8,29.3,"[26.4, 29.3, 27.7]",1.0,27.4,0.7,27.0,25.0,1.0,29.2,4.0,27.0,24.0,1.0,29.2,4.6,29.0,25.0,1.0,28.9,4.1,29.0,25.0
2023-06-03 01:45:00,29.9,28.0,29.2,27.4,28.7,27.83333333333333,29.4,"[26.4, 29.4, 27.7]",1.0,27.4,0.7,27.0,25.0,1.0,29.2,4.1,27.0,24.0,1.0,29.2,4.7,29.0,25.0,1.0,29.0,4.1,29.0,25.0
2023-06-03 01:50:00,29.9,28.0,29.2,27.4,28.7,27.9,29.5,"[26.5, 29.5, 27.7]",1.0,27.4,0.7,27.0,25.0,1.0,29.2,3.9,27.0,24.0,1.0,29.2,4.6,29.0,25.0,1.0,29.0,4.1,29.0,25.0
2023-06-03 01:55:00,29.9,28.0,29.3,27.5,28.8,27.9,29.5,"[26.5, 29.5, 27.7]",1.0,27.5,0.7,27.0,25.0,1.0,29.3,4.0,27.0,24.0,1.0,29.3,4.6,29.0,25.0,1.0,29.1,4.1,29.0,25.0
2023-06-03 02:00:00,29.9,28.0,29.4,27.6,28.875,27.96666666666667,29.6,"[26.5, 29.6, 27.8]",1.0,27.6,0.7,27.0,25.0,1.0,29.4,3.9,27.0,24.0,1.0,29.4,4.5,29.0,25.0,1.0,29.1,4.1,29.0,25.0
2023-06-03 02:05:00,29.8,28.0,29.4,27.7,28.925,28.0,29.6,"[26.6, 29.6, 27.8]",1.0,27.7,0.7,27.0,25.0,1.0,29.4,4.0,27.0,24.0,1.0,29.4,4.6,29.0,25.0,1.0,29.2,4.1,30.0,25.0
2023-06-03 02:10:00,29.8,28.0,29.5,27.8,29.0,28.0,29.6,"[26.6, 29.6, 27.8]",1.0,27.8,0.7,27.0,25.0,1.0,29.5,3.9,27.0,24.0,1.0,29.5,4.5,29.0,25.0,1.0,29.2,4.0,30.0,25.0
2023-06-03 02:15:00,29.8,28.0,29.5,27.8,29.025,28.03333333333333,29.7,"[26.6, 29.7, 27.8]",1.0,27.8,0.7,27.0,25.0,1.0,29.5,3.9,27.0,24.0,1.0,29.5,4.6,29.0,25.0,1.0,29.3,4.1,30.0,25.0
2023-06-03 02:20:00,29.8,28.0,29.5,27.9,29.05,28.03333333333333,29.7,"[26.6, 29.7, 27.8]",1.0,27.9,0.7,27.0,25.0,1.0,29.5,4.0,28.0,24.0,1.0,29.5,4.6,29.0,25.0,1.0,29.3,4.2,30.0,25.0
2023-06-03 02:25:00,29.8,28.0,29.5,27.9,29.05,28.1,29.7,"[26.7, 29.7, 27.9]",1.0,27.9,0.7,27.0,25.0,1.0,29.5,3.9,28.0,24.0,1.0,29.5,4.6,29.0,25.0,1.0,29.3,4.1,30.0,25.0
2023-06-03 02:30:00,29.8,28.0,29.6,28.0,29.15,28.1,29.7,"[26.7, 29.7, 27.9]",1.0,28.0,0.7,27.0,25.0,1.0,29.6,3.9,28.0,24.0,1.0,29.6,4.6,29.0,25.0,1.0,29.4,4.1,30.0,25.0
2023-06-03 02:35:00,29.8,28.0,29.6,28.0,29.15,28.1,29.7,"[26.7, 29.7, 27.9]",1.0,28.0,0.7,27.0,25.0,1.0,29.6,3.9,28.0,24.0,1.0,29.6,4.6,29.0,25.0,1.0,29.4,4.2,30.0,25.0
2023-06-03 02:40:00,29.8,28.0,29.7,28.0,29.200000000000003,28.1,29.7,"[26.7, 29.7, 27.9]",1.0,28.0,0.7,27.0,25.0,1.0,29.7,3.9,28.0,24.0,1.0,29.7,4.7,29.0,25.0,1.0,29.4,4.1,30.0,25.0
2023-06-03 02:45:00,29.8,28.0,29.7,28.1,29.25,28.133333333333336,29.8,"[26.7, 29.8, 27.9]",1.0,28.1,0.7,28.0,25.0,1.0,29.7,3.9,28.0,24.0,1.0,29.7,4.6,29.0,25.0,1.0,29.5,4.0,30.0,25.0
2023-06-03 02:50:00,29.8,28.0,29.7,28.1,29.25,28.2,29.8,"[26.8, 29.8, 28.0]",1.0,28.1,0.7,28.0,25.0,1.0,29.7,3.8,28.0,24.0,1.0,29.7,4.5,29.0,25.0,1.0,29.5,3.9,30.0,25.0
2023-06-03 02:55:00,29.8,28.0,29.8,28.2,29.325,28.23333333333333,29.9,"[26.8, 29.9, 28.0]",1.0,28.2,0.7,28.0,25.0,1.0,29.8,3.8,28.0,24.0,1.0,29.8,4.4,29.0,25.0,1.0,29.5,3.9,30.0,25.0
2023-06-03 03:00:00,29.8,28.0,29.8,28.2,29.35,28.23333333333333,29.9,"[26.8, 29.9, 28.0]",1.0,28.2,0.7,28.0,25.0,1.0,29.8,3.8,28.0,24.0,1.0,29.8,4.5,30.0,25.0,1.0,29.6,3.9,30.0,25.0
2023-06-03 03:05:00,29.8,28.0,29.8,28.2,29.35,28.2,29.8,"[26.8, 29.8, 28.0]",1.0,28.2,0.7,28.0,25.0,1.0,29.8,3.9,28.0,24.0,1.0,29.8,4.6,29.0,25.0,1.0,29.6,4.0,30.0,25.0
2023-06-03 03:10:00,29.8,28.0,29.9,28.3,29.45,28.2,29.8,"[26.8, 29.8, 28.0]",1.0,28.3,0.7,28.0,25.0,1.0,29.9,3.9,28.0,24.0,1.0,29.9,4.6,29.0,25.0,1.0,29.7,4.1,30.0,25.0
2023-06-03 03:15:00,29.8,28.0,29.9,28.3,29.45,28.2,29.8,"[26.8, 29.8, 28.0]",1.0,28.3,0.7,28.0,25.0,1.0,29.9,4.0,28.0,24.0,1.0,29.9,4.4,30.0,25.0,1.0,29.7,4.2,30.0,25.0
2023-06-03 03:20:00,29.8,28.0,29.9,28.3,29.45,28.23333333333333,29.8,"[26.9, 29.8, 28.0]",1.0,28.3,0.7,28.0,25.0,1.0,29.9,3.9,28.0,24.0,1.0,29.9,4.4,29.0,25.0,1.0,29.7,4.2,30.0,25.0
2023-06-03 03:25:00,29.8,28.0,29.9,28.4,29.475,28.266666666666666,29.8,"[26.9, 29.8, 28.1]",1.0,28.4,0.7,28.0,25.0,1.0,29.9,3.8,28.0,24.0,1.0,29.9,4.4,30.0,25.0,1.0,29.7,4.1,30.0,25.0
2023-06-03 03:30:00,29.8,28.0,29.9,28.4,29.475,28.266666666666666,29.8,"[26.9, 29.8, 28.1]",1.0,28.4,0.7,28.0,25.0,1.0,29.9,3.9,28.0,24.0,1.0,29.9,4.4,30.0,25.0,1.0,29.7,4.1,30.0,25.0
2023-06-03 03:35:00,29.7,28.0,29.9,28.4,29.5,28.3,29.9,"[26.9, 29.9, 28.1]",1.0,28.4,0.7,28.0,25.0,1.0,29.9,3.9,28.0,24.0,1.0,29.9,4.4,29.0,25.0,1.0,29.8,4.0,30.0,25.0
2023-06-03 03:40:00,29.7,28.0,29.9,28.4,29.475,28.3,29.9,"[26.9, 29.9, 28.1]",1.0,28.4,0.7,28.0,25.0,1.0,29.9,3.9,28.0,24.0,1.0,29.9,4.5,30.0,25.0,1.0,29.7,4.0,30.0,25.0
2023-06-03 03:45:00,29.7,28.0,30.0,28.4,29.525,28.3,29.9,"[26.9, 29.9, 28.1]",1.0,28.4,0.7,28.0,25.0,1.0,30.0,3.9,28.0,24.0,1.0,30.0,4.6,30.0,25.0,1.0,29.7,4.0,30.0,25.0
2023-06-03 03:50:00,29.7,28.0,30.0,28.4,29.55,28.3,29.9,"[26.9, 29.9, 28.1]",1.0,28.4,0.7,28.0,25.0,1.0,30.0,4.0,28.0,24.0,1.0,30.0,4.5,30.0,25.0,1.0,29.8,4.1,30.0,25.0
