time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3803329_c,3803329_h,3803329_p,3803329_r,3803329_s,3803330_c,3803330_h,3803330_p,3803330_r,3803330_s,3803331_c,3803331_h,3803331_p,3803331_r,3803331_s,3803332_c,3803332_h,3803332_p,3803332_r,3803332_s
2023-06-04 02:25:00,29.4,28.0,30.2,28.6,29.725,27.866666666666664,29.3,"[26.6, 29.3, 27.7]",1.0,28.6,0.7,28.0,25.0,1.0,29.9,3.9,28.0,24.0,1.0,30.2,4.5,29.0,25.0,1.0,30.2,4.1,29.0,25.0
2023-06-04 02:30:00,29.4,28.0,30.2,28.7,29.75,27.9,29.4,"[26.6, 29.4, 27.7]",1.0,28.7,0.7,28.0,25.0,1.0,29.9,3.9,28.0,24.0,1.0,30.2,4.6,29.0,25.0,1.0,30.2,4.0,29.0,25.0
2023-06-04 02:35:00,29.4,28.0,30.2,28.7,29.75,27.9,29.4,"[26.6, 29.4, 27.7]",1.0,28.7,0.7,28.0,25.0,1.0,29.9,3.9,28.0,24.0,1.0,30.2,4.5,29.0,25.0,1.0,30.2,4.1,30.0,25.0
2023-06-04 02:40:00,29.4,28.0,30.2,28.7,29.75,27.9,29.4,"[26.6, 29.4, 27.7]",1.0,28.7,0.7,28.0,25.0,1.0,29.9,3.9,28.0,24.0,1.0,30.2,4.5,29.0,25.0,1.0,30.2,4.0,30.0,25.0
2023-06-04 02:45:00,29.4,28.0,30.2,28.7,29.775,27.933333333333334,29.4,"[26.7, 29.4, 27.7]",1.0,28.7,0.7,28.0,25.0,1.0,30.0,3.9,28.0,24.0,1.0,30.2,4.5,29.0,25.0,1.0,30.2,4.1,30.0,25.0
2023-06-04 02:50:00,29.4,28.0,30.2,28.7,29.775,27.933333333333334,29.4,"[26.7, 29.4, 27.7]",1.0,28.7,0.7,28.0,25.0,1.0,30.0,3.9,28.0,24.0,1.0,30.2,4.5,29.0,25.0,1.0,30.2,4.0,30.0,25.0
2023-06-04 02:55:00,29.4,28.0,30.2,28.7,29.775,27.933333333333334,29.4,"[26.7, 29.4, 27.7]",1.0,28.7,0.7,28.0,25.0,1.0,30.0,3.9,28.0,24.0,1.0,30.2,4.6,29.0,25.0,1.0,30.2,4.1,30.0,25.0
2023-06-04 03:00:00,29.4,28.0,30.2,28.7,29.775,27.933333333333334,29.4,"[26.7, 29.4, 27.7]",1.0,28.7,0.7,28.0,25.0,1.0,30.0,3.9,28.0,24.0,1.0,30.2,4.6,29.0,25.0,1.0,30.2,4.0,30.0,25.0
2023-06-04 03:05:00,29.4,28.0,30.2,28.8,29.8,27.96666666666667,29.5,"[26.7, 29.5, 27.7]",1.0,28.8,0.7,28.0,25.0,1.0,30.0,3.8,28.0,24.0,1.0,30.2,4.5,29.0,25.0,1.0,30.2,4.0,30.0,25.0
2023-06-04 03:10:00,29.4,28.0,30.3,28.8,29.85,28.0,29.5,"[26.7, 29.5, 27.8]",1.0,28.8,0.7,28.0,25.0,1.0,30.0,3.8,28.0,24.0,1.0,30.3,4.4,29.0,25.0,1.0,30.3,4.0,30.0,25.0
2023-06-04 03:15:00,29.4,28.0,30.3,28.8,29.85,28.0,29.5,"[26.7, 29.5, 27.8]",1.0,28.8,0.7,28.0,25.0,1.0,30.0,3.9,28.0,24.0,1.0,30.3,4.6,29.0,25.0,1.0,30.3,4.0,30.0,25.0
2023-06-04 03:20:00,29.4,28.0,30.3,28.8,29.85,28.0,29.5,"[26.7, 29.5, 27.8]",1.0,28.8,0.7,28.0,25.0,1.0,30.0,3.8,28.0,24.0,1.0,30.3,4.5,29.0,25.0,1.0,30.3,4.0,30.0,25.0
2023-06-04 03:25:00,29.4,28.0,30.3,28.8,29.85,28.03333333333333,29.5,"[26.8, 29.5, 27.8]",1.0,28.8,0.7,28.0,25.0,1.0,30.0,3.9,28.0,24.0,1.0,30.3,4.6,29.0,25.0,1.0,30.3,4.0,30.0,25.0
2023-06-04 03:30:00,29.4,28.0,30.3,28.8,29.875,28.03333333333333,29.5,"[26.8, 29.5, 27.8]",1.0,28.8,0.7,28.0,25.0,1.0,30.1,3.9,28.0,24.0,1.0,30.3,4.5,30.0,25.0,1.0,30.3,4.0,30.0,25.0
2023-06-04 03:35:00,29.4,28.0,30.3,28.9,29.9,28.03333333333333,29.5,"[26.8, 29.5, 27.8]",1.0,28.9,0.7,28.0,25.0,1.0,30.1,3.9,28.0,24.0,1.0,30.3,4.5,30.0,25.0,1.0,30.3,4.0,30.0,25.0
2023-06-04 03:40:00,29.4,28.0,30.3,28.9,29.9,28.03333333333333,29.5,"[26.8, 29.5, 27.8]",1.0,28.9,0.7,28.0,25.0,1.0,30.1,3.9,28.0,24.0,1.0,30.3,4.4,29.0,25.0,1.0,30.3,4.0,30.0,25.0
2023-06-04 03:45:00,29.4,28.0,30.3,28.9,29.9,28.0,29.5,"[26.7, 29.5, 27.8]",1.0,28.9,3.9,28.0,25.0,1.0,30.1,3.9,28.0,24.0,1.0,30.3,4.5,29.0,25.0,1.0,30.3,4.0,29.0,25.0
2023-06-04 03:50:00,29.4,28.0,30.3,28.7,29.85,27.866666666666664,29.3,"[26.6, 29.3, 27.7]",1.0,28.7,4.0,27.0,25.0,1.0,30.1,3.9,27.0,24.0,1.0,30.3,4.5,28.0,25.0,1.0,30.3,4.0,29.0,25.0
2023-06-04 03:55:00,29.4,28.0,30.3,28.7,29.775,27.766666666666666,29.1,"[26.5, 29.1, 27.7]",1.0,28.7,4.0,27.0,25.0,1.0,29.8,3.9,27.0,24.0,1.0,30.3,4.5,28.0,25.0,1.0,30.3,4.1,29.0,25.0
2023-06-04 04:00:00,29.4,28.0,30.2,28.3,29.625,27.633333333333336,29.0,"[26.3, 29.0, 27.6]",1.0,28.3,4.0,27.0,25.0,1.0,29.8,3.9,26.0,24.0,1.0,30.2,4.5,28.0,25.0,1.0,30.2,4.0,29.0,25.0
2023-06-04 04:05:00,29.4,28.0,30.0,28.3,29.5,27.6,29.0,"[26.2, 29.0, 27.6]",1.0,28.3,3.9,27.0,25.0,1.0,29.7,3.9,26.0,24.0,1.0,30.0,4.6,28.0,25.0,1.0,30.0,4.1,29.0,25.0
2023-06-04 04:10:00,29.4,28.0,29.9,28.1,29.375,27.46666666666667,28.8,"[26.1, 28.8, 27.5]",1.0,28.1,3.9,27.0,25.0,1.0,29.6,3.9,26.0,24.0,1.0,29.9,4.5,28.0,25.0,1.0,29.9,4.0,29.0,25.0
2023-06-04 04:15:00,29.3,28.0,29.8,27.9,29.225,27.46666666666667,28.8,"[26.1, 28.8, 27.5]",1.0,27.9,3.9,26.0,25.0,1.0,29.4,3.9,26.0,24.0,1.0,29.8,4.5,28.0,25.0,1.0,29.8,4.1,29.0,25.0
2023-06-04 04:20:00,29.3,28.0,29.7,27.7,29.1,27.366666666666664,28.7,"[26.0, 28.7, 27.4]",1.0,27.7,3.9,26.0,25.0,1.0,29.3,3.9,26.0,24.0,1.0,29.7,4.6,28.0,25.0,1.0,29.7,4.0,29.0,25.0
2023-06-04 04:25:00,29.3,28.0,29.5,27.4,28.9,27.3,28.6,"[25.9, 28.6, 27.4]",1.0,27.4,3.9,26.0,25.0,1.0,29.2,3.9,26.0,24.0,1.0,29.5,4.5,27.0,25.0,1.0,29.5,4.0,29.0,25.0
2023-06-04 04:30:00,29.3,28.0,29.3,27.4,28.775,27.2,28.5,"[25.8, 28.5, 27.3]",1.0,27.4,3.9,26.0,25.0,1.0,29.1,3.9,26.0,24.0,1.0,29.3,4.5,27.0,25.0,1.0,29.3,4.0,28.0,25.0
2023-06-04 04:35:00,29.3,28.0,29.2,27.3,28.675,27.166666666666668,28.4,"[25.8, 28.4, 27.3]",1.0,27.3,4.0,26.0,25.0,1.0,29.0,3.9,26.0,24.0,1.0,29.2,4.5,27.0,25.0,1.0,29.2,4.1,28.0,25.0
2023-06-04 04:40:00,29.3,28.0,29.2,27.1,28.6,27.133333333333336,28.4,"[25.7, 28.4, 27.3]",1.0,27.1,3.9,26.0,25.0,1.0,28.9,3.9,26.0,24.0,1.0,29.2,4.4,27.0,25.0,1.0,29.2,4.0,28.0,25.0
2023-06-04 04:45:00,29.3,28.0,29.2,27.0,28.55,27.066666666666663,28.3,"[25.7, 28.3, 27.2]",1.0,27.0,3.9,26.0,25.0,1.0,28.8,3.9,26.0,24.0,1.0,29.2,4.4,27.0,25.0,1.0,29.2,4.0,28.0,25.0
2023-06-04 04:50:00,29.3,28.0,29.1,26.9,28.475,27.03333333333333,28.3,"[25.6, 28.3, 27.2]",1.0,26.9,3.9,26.0,25.0,1.0,28.8,3.9,25.0,24.0,1.0,29.1,4.5,27.0,25.0,1.0,29.1,4.0,28.0,25.0
2023-06-04 04:55:00,29.3,28.0,29.0,26.8,28.35,27.0,28.3,"[25.5, 28.3, 27.2]",1.0,26.8,3.9,26.0,25.0,1.0,28.6,3.9,25.0,24.0,1.0,29.0,4.5,27.0,25.0,1.0,29.0,4.0,28.0,25.0
2023-06-04 05:00:00,29.3,28.0,28.9,26.7,28.275,26.933333333333334,28.2,"[25.5, 28.2, 27.1]",1.0,26.7,3.9,26.0,25.0,1.0,28.6,3.9,25.0,24.0,1.0,28.9,4.5,27.0,25.0,1.0,28.9,4.0,28.0,25.0
2023-06-04 05:05:00,29.3,28.0,28.9,26.6,28.225,26.933333333333334,28.2,"[25.5, 28.2, 27.1]",1.0,26.6,3.9,26.0,25.0,1.0,28.5,3.9,25.0,24.0,1.0,28.9,4.5,27.0,25.0,1.0,28.9,4.0,28.0,25.0
2023-06-04 05:10:00,29.3,28.0,28.8,26.5,28.15,26.866666666666664,28.1,"[25.4, 28.1, 27.1]",1.0,26.5,3.9,26.0,25.0,1.0,28.5,3.8,25.0,24.0,1.0,28.8,4.4,27.0,25.0,1.0,28.8,4.0,28.0,25.0
2023-06-04 05:15:00,29.3,28.0,28.8,26.5,28.125,26.83333333333333,28.1,"[25.4, 28.1, 27.0]",1.0,26.5,3.9,26.0,25.0,1.0,28.4,3.9,25.0,24.0,1.0,28.8,4.5,27.0,25.0,1.0,28.8,4.1,28.0,25.0
2023-06-04 05:20:00,29.3,28.0,28.7,26.4,28.025,26.766666666666666,28.0,"[25.3, 28.0, 27.0]",1.0,26.4,3.9,26.0,25.0,1.0,28.3,3.9,25.0,24.0,1.0,28.7,4.5,27.0,25.0,1.0,28.7,4.0,28.0,25.0
2023-06-04 05:25:00,29.3,28.0,28.7,26.3,28.0,26.73333333333333,27.9,"[25.3, 27.9, 27.0]",1.0,26.3,3.9,26.0,25.0,1.0,28.3,3.9,25.0,24.0,1.0,28.7,4.4,27.0,25.0,1.0,28.7,4.0,28.0,25.0
2023-06-04 05:30:00,29.3,28.0,28.6,26.2,27.925,26.7,27.9,"[25.3, 27.9, 26.9]",1.0,26.2,3.9,26.0,25.0,1.0,28.3,3.9,25.0,24.0,1.0,28.6,4.4,27.0,25.0,1.0,28.6,4.0,28.0,25.0
2023-06-04 05:35:00,29.3,28.0,28.6,26.2,27.9,26.7,27.9,"[25.3, 27.9, 26.9]",1.0,26.2,4.0,25.0,25.0,1.0,28.2,4.0,25.0,24.0,1.0,28.6,4.5,26.0,25.0,1.0,28.6,4.1,28.0,25.0
2023-06-04 05:40:00,29.3,28.0,28.5,26.2,27.825,26.633333333333336,27.8,"[25.2, 27.8, 26.9]",1.0,26.2,3.9,25.0,25.0,1.0,28.1,3.9,25.0,24.0,1.0,28.5,4.4,27.0,25.0,1.0,28.5,4.0,28.0,25.0
2023-06-04 05:45:00,29.3,28.0,28.5,26.1,27.8,26.6,27.8,"[25.2, 27.8, 26.8]",1.0,26.1,3.9,25.0,25.0,1.0,28.1,3.9,25.0,24.0,1.0,28.5,4.5,26.0,25.0,1.0,28.5,4.0,28.0,25.0
2023-06-04 05:50:00,29.3,28.0,28.4,26.0,27.725,26.566666666666663,27.8,"[25.1, 27.8, 26.8]",1.0,26.0,3.9,25.0,25.0,1.0,28.1,3.9,25.0,24.0,1.0,28.4,4.5,26.0,25.0,1.0,28.4,4.1,28.0,25.0
2023-06-04 05:55:00,29.3,28.0,28.4,26.0,27.700000000000003,26.566666666666663,27.8,"[25.1, 27.8, 26.8]",1.0,26.0,3.9,25.0,25.0,1.0,28.0,3.9,25.0,24.0,1.0,28.4,4.4,26.0,25.0,1.0,28.4,4.1,28.0,25.0
2023-06-04 06:00:00,29.3,28.0,28.3,25.9,27.625,26.5,27.7,"[25.1, 27.7, 26.7]",1.0,25.9,3.9,25.0,25.0,1.0,28.0,3.9,25.0,24.0,1.0,28.3,4.5,26.0,25.0,1.0,28.3,4.0,28.0,25.0
2023-06-04 06:05:00,29.2,28.0,28.3,25.9,27.625,26.46666666666667,27.7,"[25.0, 27.7, 26.7]",1.0,25.9,3.9,25.0,25.0,1.0,28.0,3.9,25.0,24.0,1.0,28.3,4.5,26.0,25.0,1.0,28.3,4.0,28.0,25.0
2023-06-04 06:10:00,29.2,28.0,28.3,25.8,27.575,26.433333333333334,27.6,"[25.0, 27.6, 26.7]",1.0,25.8,3.9,25.0,25.0,1.0,27.9,3.9,25.0,24.0,1.0,28.3,4.4,26.0,25.0,1.0,28.3,4.0,28.0,25.0
2023-06-04 06:15:00,29.2,28.0,28.2,25.8,27.525,26.433333333333334,27.6,"[25.0, 27.6, 26.7]",1.0,25.8,0.7,25.0,25.0,1.0,27.9,3.8,25.0,24.0,1.0,28.2,4.4,26.0,25.0,1.0,28.2,4.0,28.0,25.0
2023-06-04 06:20:00,29.2,28.0,28.2,25.8,27.525,26.53333333333333,27.8,"[25.1, 27.8, 26.7]",1.0,25.8,0.7,26.0,25.0,1.0,27.9,3.9,26.0,24.0,1.0,28.2,4.5,27.0,25.0,1.0,28.2,4.0,28.0,25.0
2023-06-04 06:25:00,29.2,28.0,28.2,25.8,27.525,26.633333333333336,27.9,"[25.2, 27.9, 26.8]",1.0,25.8,0.7,26.0,25.0,1.0,27.9,3.9,26.0,24.0,1.0,28.2,4.6,27.0,25.0,1.0,28.2,4.1,28.0,25.0
2023-06-04 06:30:00,29.2,28.0,28.3,25.9,27.625,26.7,28.0,"[25.3, 28.0, 26.8]",1.0,25.9,0.7,26.0,25.0,1.0,28.0,3.9,26.0,24.0,1.0,28.3,4.5,28.0,25.0,1.0,28.3,4.1,28.0,25.0
2023-06-04 06:35:00,29.2,28.0,28.4,26.1,27.775,26.8,28.1,"[25.4, 28.1, 26.9]",1.0,26.1,0.7,26.0,25.0,1.0,28.2,3.8,27.0,24.0,1.0,28.4,4.4,28.0,25.0,1.0,28.4,4.0,28.0,25.0
2023-06-04 06:40:00,29.2,28.0,28.5,26.3,27.925,26.866666666666664,28.2,"[25.5, 28.2, 26.9]",1.0,26.3,0.7,26.0,25.0,1.0,28.4,3.8,27.0,24.0,1.0,28.5,4.4,28.0,25.0,1.0,28.5,4.0,28.0,25.0
2023-06-04 06:45:00,29.2,28.0,28.6,26.5,28.05,26.96666666666667,28.4,"[25.5, 28.4, 27.0]",1.0,26.5,0.7,27.0,25.0,1.0,28.5,3.8,27.0,24.0,1.0,28.6,4.5,28.0,25.0,1.0,28.6,4.0,29.0,25.0
2023-06-04 06:50:00,29.2,28.0,28.7,26.8,28.175,27.066666666666663,28.5,"[25.6, 28.5, 27.1]",1.0,26.8,0.7,27.0,25.0,1.0,28.5,3.9,27.0,24.0,1.0,28.7,4.5,28.0,25.0,1.0,28.7,4.0,29.0,25.0
2023-06-04 06:55:00,29.2,28.0,28.9,26.8,28.35,27.166666666666668,28.6,"[25.7, 28.6, 27.2]",1.0,26.8,0.7,27.0,25.0,1.0,28.8,3.8,27.0,24.0,1.0,28.9,4.4,28.0,25.0,1.0,28.9,4.0,29.0,25.0
2023-06-04 07:00:00,29.2,28.0,28.9,27.0,28.4,27.23333333333333,28.8,"[25.7, 28.8, 27.2]",1.0,27.0,0.7,27.0,25.0,1.0,28.8,3.9,27.0,24.0,1.0,28.9,4.4,28.0,25.0,1.0,28.9,4.0,29.0,25.0
2023-06-04 07:05:00,29.2,28.0,29.1,27.2,28.6,27.3,28.9,"[25.8, 28.9, 27.2]",1.0,27.2,0.7,27.0,25.0,1.0,29.0,3.9,27.0,24.0,1.0,29.1,4.4,29.0,25.0,1.0,29.1,4.0,29.0,25.0
2023-06-04 07:10:00,29.2,28.0,29.1,27.3,28.65,27.366666666666664,29.0,"[25.8, 29.0, 27.3]",1.0,27.3,0.7,27.0,25.0,1.0,29.1,3.9,27.0,24.0,1.0,29.1,4.4,29.0,25.0,1.0,29.1,4.0,29.0,25.0
2023-06-04 07:15:00,29.2,28.0,,,,27.4,29.1,"[25.8, 29.1, 27.3]",1.0,,0.7,27.0,25.0,1.0,,3.9,27.0,24.0,1.0,,4.5,29.0,25.0,1.0,,4.0,29.0,25.0
2023-06-04 07:20:00,29.2,28.0,29.2,27.4,28.75,27.46666666666667,29.2,"[25.9, 29.2, 27.3]",1.0,27.4,0.7,27.0,25.0,1.0,29.2,3.9,27.0,24.0,1.0,29.2,4.4,29.0,25.0,1.0,29.2,4.0,29.0,25.0
2023-06-04 07:25:00,29.2,28.0,29.3,27.5,28.85,27.53333333333333,29.3,"[25.9, 29.3, 27.4]",1.0,27.5,0.7,27.0,25.0,1.0,29.3,3.9,27.0,24.0,1.0,29.3,4.5,29.0,25.0,1.0,29.3,4.1,29.0,25.0
2023-06-04 07:30:00,29.2,28.0,29.3,27.7,28.9,27.566666666666663,29.3,"[26.0, 29.3, 27.4]",1.0,27.7,0.7,27.0,25.0,1.0,29.3,3.8,27.0,24.0,1.0,29.3,4.4,29.0,25.0,1.0,29.3,4.0,29.0,25.0
2023-06-04 07:35:00,29.2,28.0,29.5,27.7,29.0,27.6,29.4,"[26.0, 29.4, 27.4]",1.0,27.7,0.7,27.0,25.0,1.0,29.3,3.8,27.0,24.0,1.0,29.5,4.5,29.0,25.0,1.0,29.5,4.0,29.0,25.0
2023-06-04 07:40:00,29.2,28.0,29.5,27.7,29.025,27.6,29.4,"[26.0, 29.4, 27.4]",1.0,27.7,0.7,27.0,25.0,1.0,29.4,3.9,28.0,24.0,1.0,29.5,4.6,29.0,25.0,1.0,29.5,4.1,29.0,25.0
2023-06-04 07:45:00,29.2,28.0,29.5,27.8,29.05,27.7,29.5,"[26.1, 29.5, 27.5]",1.0,27.8,0.7,27.0,25.0,1.0,29.4,3.9,28.0,24.0,1.0,29.5,4.4,29.0,25.0,1.0,29.5,4.0,29.0,25.0
2023-06-04 07:50:00,29.2,28.0,29.6,27.9,29.125,27.73333333333333,29.6,"[26.1, 29.6, 27.5]",1.0,27.9,0.7,27.0,25.0,1.0,29.4,3.8,28.0,24.0,1.0,29.6,4.5,29.0,25.0,1.0,29.6,4.0,29.0,25.0
2023-06-04 07:55:00,29.2,28.0,29.6,28.0,29.175,27.76666666666667,29.6,"[26.1, 29.6, 27.6]",1.0,28.0,0.7,27.0,25.0,1.0,29.5,3.8,28.0,24.0,1.0,29.6,4.4,29.0,25.0,1.0,29.6,4.0,29.0,25.0
2023-06-04 08:00:00,29.2,28.0,29.7,28.0,29.225,27.8,29.7,"[26.1, 29.7, 27.6]",1.0,28.0,0.7,27.0,25.0,1.0,29.5,3.8,28.0,24.0,1.0,29.7,4.5,29.0,25.0,1.0,29.7,4.0,29.0,25.0
2023-06-04 08:05:00,29.2,28.0,29.7,28.0,29.25,27.83333333333333,29.7,"[26.2, 29.7, 27.6]",1.0,28.0,0.7,27.0,25.0,1.0,29.6,3.9,28.0,24.0,1.0,29.7,4.6,29.0,25.0,1.0,29.7,4.0,29.0,25.0
2023-06-04 08:10:00,29.2,28.0,29.7,28.1,29.275,27.866666666666664,29.8,"[26.2, 29.8, 27.6]",1.0,28.1,0.7,27.0,25.0,1.0,29.6,3.9,28.0,24.0,1.0,29.7,4.4,29.0,25.0,1.0,29.7,4.1,29.0,25.0
2023-06-04 08:15:00,29.2,28.0,29.8,28.1,29.35,27.9,29.9,"[26.2, 29.9, 27.6]",1.0,28.1,0.7,27.0,25.0,1.0,29.7,3.8,28.0,24.0,1.0,29.8,4.5,29.0,25.0,1.0,29.8,4.0,29.0,25.0
2023-06-04 08:20:00,29.2,28.0,29.8,28.2,29.375,27.96666666666667,30.0,"[26.2, 30.0, 27.7]",1.0,28.2,0.7,28.0,25.0,1.0,29.7,3.8,28.0,24.0,1.0,29.8,4.4,29.0,25.0,1.0,29.8,4.0,30.0,25.0
2023-06-04 08:25:00,29.2,28.0,29.9,28.2,29.450000000000003,28.03333333333333,30.1,"[26.3, 30.1, 27.7]",1.0,28.2,0.7,28.0,25.0,1.0,29.8,3.9,28.0,24.0,1.0,29.9,4.5,29.0,25.0,1.0,29.9,4.0,30.0,25.0
2023-06-04 08:30:00,29.2,28.0,29.9,28.2,29.450000000000003,28.03333333333333,30.1,"[26.3, 30.1, 27.7]",1.0,28.2,0.7,28.0,25.0,1.0,29.8,3.9,28.0,24.0,1.0,29.9,4.6,29.0,25.0,1.0,29.9,4.0,30.0,25.0
2023-06-04 08:35:00,29.2,28.0,29.9,28.3,29.475,28.066666666666663,30.2,"[26.3, 30.2, 27.7]",1.0,28.3,0.7,28.0,25.0,1.0,29.8,3.8,28.0,24.0,1.0,29.9,4.4,29.0,25.0,1.0,29.9,4.0,30.0,25.0
2023-06-04 08:40:00,29.1,28.0,29.9,28.3,29.475,28.066666666666663,30.2,"[26.3, 30.2, 27.7]",1.0,28.3,0.7,28.0,25.0,1.0,29.8,3.8,28.0,24.0,1.0,29.9,4.5,29.0,25.0,1.0,29.9,4.0,30.0,25.0
2023-06-04 08:45:00,29.1,28.0,30.0,28.4,29.55,28.133333333333336,30.3,"[26.3, 30.3, 27.8]",1.0,28.4,0.7,28.0,25.0,1.0,29.8,3.8,28.0,24.0,1.0,30.0,4.5,29.0,25.0,1.0,30.0,4.0,30.0,25.0
2023-06-04 08:50:00,29.2,28.0,30.0,28.4,29.55,28.2,30.4,"[26.4, 30.4, 27.8]",1.0,28.4,0.7,28.0,25.0,1.0,29.8,3.8,28.0,24.0,1.0,30.0,4.5,29.0,25.0,1.0,30.0,4.0,30.0,25.0
2023-06-04 08:55:00,29.1,28.0,30.0,28.4,29.575,28.23333333333333,30.5,"[26.4, 30.5, 27.8]",1.0,28.4,0.7,28.0,25.0,1.0,29.9,3.9,28.0,24.0,1.0,30.0,4.5,29.0,25.0,1.0,30.0,4.0,30.0,25.0
2023-06-04 09:00:00,29.1,28.0,30.0,28.4,29.575,28.23333333333333,30.5,"[26.4, 30.5, 27.8]",1.0,28.4,0.7,28.0,25.0,1.0,29.9,3.8,28.0,24.0,1.0,30.0,4.5,29.0,25.0,1.0,30.0,4.0,30.0,25.0
2023-06-04 09:05:00,29.1,28.0,30.1,28.4,29.625,28.266666666666666,30.6,"[26.4, 30.6, 27.8]",1.0,28.4,0.7,28.0,25.0,1.0,29.9,3.9,28.0,24.0,1.0,30.1,4.6,29.0,25.0,1.0,30.1,4.1,30.0,25.0
2023-06-04 09:10:00,29.1,28.0,30.1,28.5,29.65,28.33333333333333,30.6,"[26.5, 30.6, 27.9]",1.0,28.5,0.7,28.0,25.0,1.0,29.9,3.8,28.0,24.0,1.0,30.1,4.5,30.0,25.0,1.0,30.1,4.0,30.0,25.0
2023-06-04 09:15:00,29.1,28.0,30.1,28.5,29.675,28.366666666666664,30.7,"[26.5, 30.7, 27.9]",1.0,28.5,0.7,28.0,25.0,1.0,30.0,3.9,28.0,24.0,1.0,30.1,4.6,30.0,25.0,1.0,30.1,4.0,30.0,25.0
2023-06-04 09:20:00,29.1,28.0,30.1,28.5,29.675,28.366666666666664,30.7,"[26.5, 30.7, 27.9]",1.0,28.5,0.7,28.0,25.0,1.0,30.0,3.9,28.0,24.0,1.0,30.1,4.6,30.0,25.0,1.0,30.1,4.1,30.0,25.0
2023-06-04 09:25:00,29.1,28.0,30.2,28.6,29.75,28.366666666666664,30.7,"[26.5, 30.7, 27.9]",1.0,28.6,0.7,28.0,25.0,1.0,30.0,3.9,28.0,24.0,1.0,30.2,4.5,30.0,25.0,1.0,30.2,4.0,30.0,25.0
2023-06-04 09:30:00,29.2,28.0,30.2,28.6,29.775,28.433333333333334,30.9,"[26.5, 30.9, 27.9]",1.0,28.6,0.7,28.0,25.0,1.0,30.1,3.9,28.0,24.0,1.0,30.2,4.5,30.0,25.0,1.0,30.2,4.1,30.0,25.0
2023-06-04 09:35:00,29.2,28.0,30.2,28.6,29.775,28.433333333333334,30.9,"[26.5, 30.9, 27.9]",1.0,28.6,0.7,28.0,25.0,1.0,30.1,3.9,28.0,24.0,1.0,30.2,4.5,30.0,25.0,1.0,30.2,4.1,30.0,25.0
2023-06-04 09:40:00,29.2,,30.2,28.6,29.775,28.53333333333333,31.1,"[26.5, 31.1, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.1,3.9,28.0,24.0,1.0,30.2,4.6,30.0,25.0,1.0,30.2,4.1,30.0,25.0
2023-06-04 09:45:00,29.2,28.0,30.2,28.6,29.775,28.6,31.2,"[26.6, 31.2, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.1,3.9,28.0,24.0,1.0,30.2,4.5,30.0,25.0,1.0,30.2,4.0,30.0,25.0
2023-06-04 09:50:00,29.2,28.0,30.3,28.7,29.85,28.6,31.2,"[26.6, 31.2, 28.0]",1.0,28.7,0.7,28.0,25.0,1.0,30.1,3.9,28.0,24.0,1.0,30.3,4.6,30.0,25.0,1.0,30.3,4.0,30.0,25.0
2023-06-04 09:55:00,29.2,28.0,30.3,28.7,29.875,28.633333333333336,31.3,"[26.6, 31.3, 28.0]",1.0,28.7,0.7,28.0,25.0,1.0,30.2,3.9,28.0,24.0,1.0,30.3,4.6,30.0,25.0,1.0,30.3,4.1,30.0,25.0
2023-06-04 10:00:00,29.2,28.0,30.3,28.7,29.875,28.666666666666668,31.4,"[26.6, 31.4, 28.0]",1.0,28.7,0.7,28.0,25.0,1.0,30.2,3.9,28.0,24.0,1.0,30.3,4.7,30.0,25.0,1.0,30.3,4.1,30.0,25.0
2023-06-04 10:05:00,29.2,28.0,30.3,28.7,29.875,28.7,31.5,"[26.6, 31.5, 28.0]",1.0,28.7,0.7,28.0,25.0,1.0,30.2,3.9,28.0,24.0,1.0,30.3,4.7,30.0,25.0,1.0,30.3,4.1,30.0,25.0
2023-06-04 10:10:00,29.2,28.0,30.3,28.8,29.9,28.73333333333333,31.5,"[26.6, 31.5, 28.1]",1.0,28.8,3.9,28.0,25.0,1.0,30.2,3.9,28.0,24.0,1.0,30.3,4.6,30.0,25.0,1.0,30.3,4.0,30.0,25.0
2023-06-04 10:15:00,29.2,28.0,30.3,28.8,29.925,28.633333333333336,31.4,"[26.5, 31.4, 28.0]",1.0,28.8,4.0,27.0,25.0,1.0,30.3,3.9,27.0,24.0,1.0,30.3,4.6,29.0,25.0,1.0,30.3,4.1,30.0,25.0
2023-06-04 10:20:00,29.2,28.0,30.2,28.7,29.825,28.5,31.2,"[26.4, 31.2, 27.9]",1.0,28.7,4.0,27.0,25.0,1.0,30.2,3.9,27.0,24.0,1.0,30.2,4.8,28.0,25.0,1.0,30.2,4.1,30.0,25.0
2023-06-04 10:25:00,29.3,28.0,30.2,28.5,29.75,28.433333333333334,31.2,"[26.2, 31.2, 27.9]",1.0,28.5,4.0,27.0,25.0,1.0,30.1,3.9,26.0,24.0,1.0,30.2,4.6,28.0,25.0,1.0,30.2,4.1,30.0,25.0
2023-06-04 10:30:00,29.2,28.0,30.1,28.3,29.6,28.366666666666664,31.2,"[26.1, 31.2, 27.8]",1.0,28.3,3.9,27.0,25.0,1.0,29.9,3.9,26.0,24.0,1.0,30.1,4.6,28.0,25.0,1.0,30.1,4.1,29.0,25.0
2023-06-04 10:35:00,29.3,28.0,29.9,28.1,29.425000000000004,28.3,31.1,"[26.0, 31.1, 27.8]",1.0,28.1,3.9,27.0,25.0,1.0,29.8,3.9,26.0,24.0,1.0,29.9,4.6,28.0,25.0,1.0,29.9,4.1,29.0,25.0
2023-06-04 10:40:00,29.3,28.0,29.8,27.7,29.2,28.23333333333333,31.1,"[25.9, 31.1, 27.7]",1.0,27.7,3.9,27.0,25.0,1.0,29.5,3.9,26.0,24.0,1.0,29.8,4.6,28.0,25.0,1.0,29.8,4.1,29.0,25.0
2023-06-04 10:45:00,29.3,28.0,29.7,27.7,29.15,28.23333333333333,31.1,"[25.9, 31.1, 27.7]",1.0,27.7,4.0,26.0,25.0,1.0,29.5,3.9,26.0,24.0,1.0,29.7,4.6,28.0,25.0,1.0,29.7,4.1,29.0,25.0
2023-06-04 10:50:00,29.3,28.0,29.6,27.5,29.025,28.2,31.1,"[25.8, 31.1, 27.7]",1.0,27.5,4.0,26.0,25.0,1.0,29.4,3.9,26.0,24.0,1.0,29.6,4.5,28.0,25.0,1.0,29.6,4.1,29.0,25.0
2023-06-04 10:55:00,29.3,28.0,29.5,27.4,28.925,28.133333333333336,31.1,"[25.7, 31.1, 27.6]",1.0,27.4,3.9,26.0,25.0,1.0,29.3,3.9,26.0,24.0,1.0,29.5,4.5,28.0,25.0,1.0,29.5,4.1,29.0,25.0
2023-06-04 11:00:00,29.3,28.0,29.3,27.1,28.725,28.1,31.0,"[25.7, 31.0, 27.6]",1.0,27.1,4.0,26.0,25.0,1.0,29.2,3.9,26.0,24.0,1.0,29.3,4.6,28.0,25.0,1.0,29.3,4.1,29.0,25.0
2023-06-04 11:05:00,29.3,28.0,29.3,27.0,28.65,28.03333333333333,30.9,"[25.6, 30.9, 27.6]",1.0,27.0,4.0,26.0,25.0,1.0,29.0,3.9,26.0,24.0,1.0,29.3,4.6,27.0,25.0,1.0,29.3,4.1,29.0,25.0
2023-06-04 11:10:00,29.3,28.0,29.2,27.0,28.6,27.933333333333334,30.8,"[25.5, 30.8, 27.5]",1.0,27.0,3.9,26.0,25.0,1.0,29.0,3.9,26.0,24.0,1.0,29.2,4.5,27.0,25.0,1.0,29.2,4.0,29.0,25.0
2023-06-04 11:15:00,29.3,28.0,29.2,26.8,28.55,27.9,30.7,"[25.5, 30.7, 27.5]",1.0,26.8,4.0,26.0,25.0,1.0,29.0,4.0,25.0,24.0,1.0,29.2,4.7,27.0,25.0,1.0,29.2,4.2,29.0,25.0
2023-06-04 11:20:00,29.3,28.0,29.1,26.8,28.450000000000003,27.83333333333333,30.5,"[25.5, 30.5, 27.5]",1.0,26.8,4.0,26.0,25.0,1.0,28.8,3.9,25.0,24.0,1.0,29.1,4.6,27.0,25.0,1.0,29.1,4.2,29.0,25.0
2023-06-04 11:25:00,29.3,28.0,29.0,26.7,28.375,27.73333333333333,30.4,"[25.4, 30.4, 27.4]",1.0,26.7,4.0,26.0,25.0,1.0,28.8,3.9,25.0,24.0,1.0,29.0,4.7,27.0,25.0,1.0,29.0,4.1,29.0,25.0
2023-06-04 11:30:00,29.3,28.0,29.0,26.6,28.35,27.73333333333333,30.4,"[25.4, 30.4, 27.4]",1.0,26.6,3.9,26.0,25.0,1.0,28.8,3.9,25.0,24.0,1.0,29.0,4.7,27.0,25.0,1.0,29.0,4.2,29.0,25.0
2023-06-04 11:35:00,29.3,28.0,28.9,26.5,28.25,27.7,30.4,"[25.3, 30.4, 27.4]",1.0,26.5,4.0,26.0,25.0,1.0,28.7,4.0,25.0,24.0,1.0,28.9,4.7,27.0,25.0,1.0,28.9,4.1,29.0,25.0
2023-06-04 11:40:00,29.3,28.0,28.9,26.5,28.25,27.7,30.4,"[25.3, 30.4, 27.4]",1.0,26.5,4.1,26.0,25.0,1.0,28.7,4.0,25.0,24.0,1.0,28.9,4.7,27.0,25.0,1.0,28.9,4.3,29.0,25.0
2023-06-04 11:45:00,29.3,28.0,28.9,26.4,28.200000000000003,27.7,30.4,"[25.3, 30.4, 27.4]",1.0,26.4,4.0,26.0,25.0,1.0,28.6,3.9,25.0,24.0,1.0,28.9,4.7,27.0,25.0,1.0,28.9,4.1,29.0,25.0
2023-06-04 11:50:00,29.3,28.0,28.8,26.3,28.125,27.7,30.4,"[25.3, 30.4, 27.4]",1.0,26.3,4.0,26.0,25.0,1.0,28.6,3.9,25.0,24.0,1.0,28.8,4.6,27.0,25.0,1.0,28.8,4.2,29.0,25.0
2023-06-04 11:55:00,29.3,28.0,28.8,26.3,28.1,27.633333333333336,30.4,"[25.2, 30.4, 27.3]",1.0,26.3,4.0,26.0,25.0,1.0,28.5,3.9,25.0,24.0,1.0,28.8,4.7,27.0,25.0,1.0,28.8,4.1,29.0,25.0
2023-06-04 12:00:00,29.3,28.0,28.8,26.2,28.075,27.6,30.3,"[25.2, 30.3, 27.3]",1.0,26.2,4.0,26.0,25.0,1.0,28.5,4.0,25.0,24.0,1.0,28.8,4.7,27.0,25.0,1.0,28.8,4.2,29.0,25.0
2023-06-04 12:05:00,29.3,28.0,28.7,26.1,27.975,27.53333333333333,30.2,"[25.1, 30.2, 27.3]",1.0,26.1,,26.0,25.0,1.0,28.4,,25.0,24.0,1.0,28.7,,27.0,25.0,1.0,28.7,,29.0,25.0
2023-06-04 12:10:00,29.3,28.0,28.7,26.1,27.975,27.53333333333333,30.2,"[25.1, 30.2, 27.3]",1.0,26.1,4.0,26.0,25.0,1.0,28.4,3.9,25.0,24.0,1.0,28.7,4.7,27.0,25.0,1.0,28.7,4.1,29.0,25.0
2023-06-04 12:15:00,29.3,28.0,28.7,26.1,27.975,27.53333333333333,30.2,"[25.1, 30.2, 27.3]",1.0,26.1,4.0,26.0,25.0,1.0,28.4,4.0,25.0,24.0,1.0,28.7,4.7,27.0,25.0,1.0,28.7,4.2,28.0,25.0
2023-06-04 12:20:00,29.3,28.0,28.6,26.0,27.875,27.433333333333334,30.1,"[25.0, 30.1, 27.2]",1.0,26.0,4.0,25.0,25.0,1.0,28.3,4.0,25.0,24.0,1.0,28.6,4.7,27.0,25.0,1.0,28.6,4.2,28.0,25.0
2023-06-04 12:25:00,29.3,28.0,28.6,26.0,27.875,27.46666666666667,30.2,"[25.0, 30.2, 27.2]",1.0,26.0,4.0,25.0,25.0,1.0,28.3,3.9,25.0,24.0,1.0,28.6,4.6,27.0,25.0,1.0,28.6,4.1,28.0,25.0
2023-06-04 12:30:00,29.3,28.0,28.6,25.9,27.825,27.433333333333334,30.1,"[25.0, 30.1, 27.2]",1.0,25.9,4.0,25.0,25.0,1.0,28.2,4.0,25.0,24.0,1.0,28.6,4.7,27.0,25.0,1.0,28.6,4.2,28.0,25.0
2023-06-04 12:35:00,29.3,28.0,28.6,25.9,27.825,27.366666666666664,30.0,"[24.9, 30.0, 27.2]",1.0,25.9,4.0,25.0,25.0,1.0,28.2,3.9,25.0,24.0,1.0,28.6,4.6,27.0,25.0,1.0,28.6,4.1,28.0,25.0
2023-06-04 12:40:00,29.3,28.0,28.5,25.8,27.75,27.33333333333333,29.9,"[24.9, 29.9, 27.2]",1.0,25.8,4.0,25.0,25.0,1.0,28.2,3.9,25.0,24.0,1.0,28.5,4.7,27.0,25.0,1.0,28.5,4.1,28.0,25.0
2023-06-04 12:45:00,29.3,28.0,28.5,25.7,27.7,27.3,29.8,"[24.9, 29.8, 27.2]",1.0,25.7,4.0,25.0,25.0,1.0,28.1,4.0,25.0,24.0,1.0,28.5,4.6,27.0,25.0,1.0,28.5,4.1,28.0,25.0
2023-06-04 12:50:00,29.3,28.0,28.5,25.7,27.7,27.266666666666666,29.8,"[24.9, 29.8, 27.1]",1.0,25.7,4.0,25.0,25.0,1.0,28.1,4.0,25.0,24.0,1.0,28.5,4.7,27.0,25.0,1.0,28.5,4.1,28.0,25.0
2023-06-04 12:55:00,29.3,28.0,28.5,25.6,27.675,27.2,29.7,"[24.8, 29.7, 27.1]",1.0,25.6,4.0,25.0,25.0,1.0,28.1,3.9,25.0,24.0,1.0,28.5,4.7,27.0,25.0,1.0,28.5,4.2,28.0,25.0
2023-06-04 13:00:00,29.3,28.0,28.4,25.6,27.625,27.23333333333333,29.8,"[24.8, 29.8, 27.1]",1.0,25.6,4.0,25.0,25.0,1.0,28.1,4.0,25.0,24.0,1.0,28.4,4.8,27.0,25.0,1.0,28.4,4.3,28.0,25.0
2023-06-04 13:05:00,29.4,28.0,28.4,25.6,27.6,27.23333333333333,29.8,"[24.8, 29.8, 27.1]",1.0,25.6,4.1,25.0,25.0,1.0,28.0,4.0,25.0,24.0,1.0,28.4,4.8,27.0,25.0,1.0,28.4,4.2,28.0,25.0
2023-06-04 13:10:00,29.4,28.0,28.4,25.6,27.6,27.266666666666666,29.9,"[24.8, 29.9, 27.1]",1.0,25.6,4.0,25.0,25.0,1.0,28.0,4.0,25.0,24.0,1.0,28.4,4.8,27.0,25.0,1.0,28.4,4.2,28.0,25.0
2023-06-04 13:15:00,29.4,28.0,28.4,25.6,27.6,27.3,30.0,"[24.8, 30.0, 27.1]",1.0,25.6,0.6,26.0,25.0,1.0,28.0,4.0,25.0,24.0,1.0,28.4,4.7,27.0,25.0,1.0,28.4,4.2,28.0,25.0
2023-06-04 13:20:00,29.4,28.0,28.4,25.6,27.6,27.4,30.2,"[24.9, 30.2, 27.1]",1.0,25.6,0.7,26.0,25.0,1.0,28.0,4.0,26.0,24.0,1.0,28.4,4.7,28.0,25.0,1.0,28.4,4.2,29.0,25.0
2023-06-04 13:25:00,29.4,28.0,28.5,25.6,27.65,27.566666666666663,30.4,"[25.1, 30.4, 27.2]",1.0,25.6,0.7,26.0,25.0,1.0,28.0,4.0,26.0,24.0,1.0,28.5,4.7,28.0,25.0,1.0,28.5,4.2,29.0,25.0
2023-06-04 13:30:00,29.4,28.0,28.6,25.8,27.8,27.633333333333336,30.5,"[25.2, 30.5, 27.2]",1.0,25.8,0.7,26.0,25.0,1.0,28.2,4.0,26.0,24.0,1.0,28.6,4.7,28.0,25.0,1.0,28.6,4.2,29.0,25.0
2023-06-04 13:35:00,29.4,28.0,28.7,26.0,27.95,27.73333333333333,30.7,"[25.3, 30.7, 27.2]",1.0,26.0,0.7,27.0,25.0,1.0,28.4,3.9,27.0,24.0,1.0,28.7,4.6,28.0,25.0,1.0,28.7,4.1,29.0,25.0
2023-06-04 13:40:00,29.4,28.0,28.8,26.3,28.125,27.83333333333333,30.8,"[25.4, 30.8, 27.3]",1.0,26.3,0.7,27.0,25.0,1.0,28.6,4.0,27.0,24.0,1.0,28.8,4.8,28.0,25.0,1.0,28.8,4.3,29.0,25.0
2023-06-04 13:45:00,29.5,28.0,28.8,26.5,28.2,27.9,30.9,"[25.5, 30.9, 27.3]",1.0,26.5,0.7,27.0,25.0,1.0,28.7,4.0,27.0,24.0,1.0,28.8,4.8,28.0,25.0,1.0,28.8,4.2,29.0,25.0
2023-06-04 13:50:00,29.5,28.0,28.9,26.8,28.35,27.933333333333334,31.0,"[25.5, 31.0, 27.3]",1.0,26.8,0.7,27.0,25.0,1.0,28.8,3.9,27.0,24.0,1.0,28.9,4.6,28.0,25.0,1.0,28.9,4.2,29.0,25.0
2023-06-04 13:55:00,29.5,28.0,29.0,26.8,28.425,28.066666666666663,31.2,"[25.6, 31.2, 27.4]",1.0,26.8,0.7,27.0,25.0,1.0,28.9,4.0,27.0,24.0,1.0,29.0,4.6,28.0,25.0,1.0,29.0,4.1,29.0,25.0
2023-06-04 14:00:00,29.5,28.0,29.2,27.0,28.625,28.1,31.2,"[25.7, 31.2, 27.4]",1.0,27.0,0.7,27.0,25.0,1.0,29.1,4.0,27.0,24.0,1.0,29.2,4.7,28.0,25.0,1.0,29.2,4.3,29.0,25.0
2023-06-04 14:05:00,29.5,28.0,29.2,27.1,28.65,28.03333333333333,31.0,"[25.7, 31.0, 27.4]",1.0,27.1,0.7,27.0,25.0,1.0,29.1,4.0,27.0,24.0,1.0,29.2,4.7,29.0,25.0,1.0,29.2,4.2,29.0,25.0
2023-06-04 14:10:00,29.5,28.0,29.2,27.3,28.725,28.03333333333333,30.9,"[25.8, 30.9, 27.4]",1.0,27.3,0.7,27.0,25.0,1.0,29.2,4.0,27.0,24.0,1.0,29.2,4.8,29.0,25.0,1.0,29.2,4.2,29.0,25.0
2023-06-04 14:15:00,29.4,28.0,29.3,27.4,28.825,28.03333333333333,30.8,"[25.8, 30.8, 27.5]",1.0,27.4,0.7,27.0,25.0,1.0,29.3,4.0,27.0,24.0,1.0,29.3,4.8,29.0,25.0,1.0,29.3,4.2,29.0,25.0
2023-06-04 14:20:00,29.4,28.0,29.4,27.4,28.9,28.03333333333333,30.7,"[25.9, 30.7, 27.5]",1.0,27.4,0.7,27.0,25.0,1.0,29.4,4.0,27.0,24.0,1.0,29.4,4.6,29.0,25.0,1.0,29.4,4.3,29.0,25.0
2023-06-04 14:25:00,29.4,28.0,29.4,27.5,28.925,28.03333333333333,30.7,"[25.9, 30.7, 27.5]",1.0,27.5,0.7,27.0,25.0,1.0,29.4,3.9,27.0,24.0,1.0,29.4,4.7,29.0,25.0,1.0,29.4,4.1,29.0,25.0
2023-06-04 14:30:00,29.4,28.0,29.5,27.6,29.025,28.066666666666663,30.7,"[26.0, 30.7, 27.5]",1.0,27.6,0.7,27.0,25.0,1.0,29.5,4.0,28.0,24.0,1.0,29.5,4.8,29.0,25.0,1.0,29.5,4.2,29.0,25.0
2023-06-04 14:35:00,29.4,28.0,29.6,27.7,29.1,28.066666666666663,30.6,"[26.0, 30.6, 27.6]",1.0,27.7,0.7,27.0,25.0,1.0,29.5,4.0,28.0,24.0,1.0,29.6,4.8,29.0,25.0,1.0,29.6,4.2,29.0,25.0
2023-06-04 14:40:00,29.4,28.0,29.6,27.8,29.15,28.100000000000005,30.6,"[26.1, 30.6, 27.6]",1.0,27.8,0.7,27.0,25.0,1.0,29.6,4.0,28.0,24.0,1.0,29.6,4.8,29.0,25.0,1.0,29.6,4.2,29.0,25.0
2023-06-04 14:45:00,29.4,28.0,29.7,27.9,29.225,28.100000000000005,30.6,"[26.1, 30.6, 27.6]",1.0,27.9,0.7,27.0,25.0,1.0,29.6,4.0,28.0,24.0,1.0,29.7,4.7,29.0,25.0,1.0,29.7,4.2,30.0,25.0
2023-06-04 14:50:00,29.4,28.0,29.7,27.9,29.25,28.133333333333336,30.7,"[26.1, 30.7, 27.6]",1.0,27.9,0.7,27.0,25.0,1.0,29.7,4.0,28.0,24.0,1.0,29.7,4.8,29.0,25.0,1.0,29.7,4.1,30.0,25.0
2023-06-04 14:55:00,29.4,28.0,29.7,28.0,29.275,28.2,30.8,"[26.1, 30.8, 27.7]",1.0,28.0,0.7,27.0,25.0,1.0,29.7,4.0,28.0,24.0,1.0,29.7,4.9,29.0,25.0,1.0,29.7,4.2,30.0,25.0
2023-06-04 15:00:00,29.4,28.0,29.8,28.0,29.35,28.266666666666666,30.9,"[26.2, 30.9, 27.7]",1.0,28.0,0.7,28.0,25.0,1.0,29.8,4.0,28.0,24.0,1.0,29.8,4.8,29.0,25.0,1.0,29.8,4.2,30.0,25.0
2023-06-04 15:05:00,29.4,28.0,29.8,28.1,29.375,28.3,31.0,"[26.2, 31.0, 27.7]",1.0,28.1,0.7,28.0,25.0,1.0,29.8,4.0,28.0,24.0,1.0,29.8,4.9,29.0,25.0,1.0,29.8,4.3,30.0,25.0
2023-06-04 15:10:00,29.4,28.0,29.9,28.1,29.425000000000004,28.33333333333333,31.1,"[26.2, 31.1, 27.7]",1.0,28.1,0.7,28.0,25.0,1.0,29.8,4.0,28.0,24.0,1.0,29.9,4.9,29.0,25.0,1.0,29.9,4.2,30.0,25.0
2023-06-04 15:15:00,29.4,28.0,29.9,28.2,29.475,28.4,31.1,"[26.3, 31.1, 27.8]",1.0,28.2,0.7,28.0,25.0,1.0,29.9,4.0,28.0,24.0,1.0,29.9,4.7,29.0,25.0,1.0,29.9,4.2,30.0,25.0
2023-06-04 15:20:00,29.4,28.0,30.0,28.3,29.55,28.4,31.1,"[26.3, 31.1, 27.8]",1.0,28.3,0.7,28.0,25.0,1.0,29.9,4.0,28.0,24.0,1.0,30.0,4.7,29.0,25.0,1.0,30.0,4.2,30.0,25.0
2023-06-04 15:25:00,29.4,28.0,30.0,28.3,29.55,28.433333333333334,31.2,"[26.3, 31.2, 27.8]",1.0,28.3,0.7,28.0,25.0,1.0,29.9,4.0,28.0,24.0,1.0,30.0,4.8,29.0,25.0,1.0,30.0,4.1,30.0,25.0
2023-06-04 15:30:00,29.4,28.0,30.0,28.3,29.55,28.433333333333334,31.2,"[26.3, 31.2, 27.8]",1.0,28.3,0.7,28.0,25.0,1.0,29.9,4.0,28.0,24.0,1.0,30.0,4.8,29.0,25.0,1.0,30.0,4.2,30.0,25.0
2023-06-04 15:35:00,29.4,28.0,30.1,28.4,29.65,28.5,31.2,"[26.4, 31.2, 27.9]",1.0,28.4,0.7,28.0,25.0,1.0,30.0,4.0,28.0,24.0,1.0,30.1,4.8,30.0,25.0,1.0,30.1,4.2,30.0,25.0
2023-06-04 15:40:00,29.4,28.0,30.1,28.4,29.65,28.5,31.2,"[26.4, 31.2, 27.9]",1.0,28.4,0.7,28.0,25.0,1.0,30.0,4.0,28.0,24.0,1.0,30.1,4.8,30.0,25.0,1.0,30.1,4.2,30.0,25.0
2023-06-04 15:45:00,29.4,28.0,30.1,28.4,29.65,28.5,31.2,"[26.4, 31.2, 27.9]",1.0,28.4,0.7,28.0,25.0,1.0,30.0,4.0,28.0,24.0,1.0,30.1,4.8,30.0,25.0,1.0,30.1,4.2,30.0,25.0
2023-06-04 15:50:00,29.4,28.0,30.2,28.4,29.7,28.46666666666667,31.1,"[26.4, 31.1, 27.9]",1.0,28.4,0.7,28.0,25.0,1.0,30.0,4.0,28.0,24.0,1.0,30.2,4.8,30.0,25.0,1.0,30.2,4.2,30.0,25.0
2023-06-04 15:55:00,29.4,28.0,30.2,28.5,29.75,28.46666666666667,31.0,"[26.5, 31.0, 27.9]",1.0,28.5,0.7,28.0,25.0,1.0,30.1,3.9,28.0,24.0,1.0,30.2,4.8,29.0,25.0,1.0,30.2,4.1,30.0,25.0
2023-06-04 16:00:00,29.4,28.0,30.2,28.5,29.75,28.433333333333334,30.9,"[26.5, 30.9, 27.9]",1.0,28.5,0.7,28.0,25.0,1.0,30.1,4.0,28.0,24.0,1.0,30.2,4.8,30.0,25.0,1.0,30.2,4.2,30.0,25.0
2023-06-04 16:05:00,29.4,28.0,30.2,28.5,29.75,28.433333333333334,30.9,"[26.5, 30.9, 27.9]",1.0,28.5,0.7,28.0,25.0,1.0,30.1,4.0,28.0,24.0,1.0,30.2,4.8,30.0,25.0,1.0,30.2,4.2,30.0,25.0
2023-06-04 16:10:00,29.4,28.0,30.2,28.5,29.75,28.46666666666667,30.9,"[26.5, 30.9, 28.0]",1.0,28.5,0.7,28.0,25.0,1.0,30.1,3.9,28.0,24.0,1.0,30.2,4.7,30.0,25.0,1.0,30.2,4.1,30.0,25.0
2023-06-04 16:15:00,29.4,28.0,30.2,28.6,29.775,28.433333333333334,30.8,"[26.5, 30.8, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.1,4.0,28.0,24.0,1.0,30.2,4.8,30.0,25.0,1.0,30.2,4.2,30.0,25.0
2023-06-04 16:20:00,29.4,28.0,30.3,28.6,29.825,28.46666666666667,30.9,"[26.5, 30.9, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.1,3.9,28.0,24.0,1.0,30.3,4.7,30.0,25.0,1.0,30.3,4.1,30.0,25.0
2023-06-04 16:25:00,29.4,28.0,30.3,28.6,29.85,28.5,30.9,"[26.6, 30.9, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.2,3.9,28.0,24.0,1.0,30.3,4.6,30.0,25.0,1.0,30.3,4.0,30.0,25.0
2023-06-04 16:30:00,29.3,28.0,30.3,28.7,29.9,28.5,30.9,"[26.6, 30.9, 28.0]",1.0,28.7,0.7,28.0,25.0,1.0,30.3,3.9,28.0,24.0,1.0,30.3,4.6,30.0,25.0,1.0,30.3,4.1,30.0,25.0
2023-06-04 16:35:00,29.3,28.0,30.3,28.7,29.9,28.5,30.9,"[26.6, 30.9, 28.0]",1.0,28.7,0.7,28.0,25.0,1.0,30.3,3.9,28.0,24.0,1.0,30.3,4.8,30.0,25.0,1.0,30.3,4.1,30.0,25.0
2023-06-04 16:40:00,29.3,28.0,30.4,28.7,29.950000000000003,28.53333333333333,30.9,"[26.6, 30.9, 28.1]",1.0,28.7,0.7,28.0,25.0,1.0,30.3,4.0,28.0,24.0,1.0,30.4,4.8,30.0,25.0,1.0,30.4,4.2,30.0,25.0
2023-06-04 16:45:00,29.4,28.0,30.4,28.7,29.950000000000003,28.53333333333333,30.9,"[26.6, 30.9, 28.1]",1.0,28.7,0.7,28.0,25.0,1.0,30.3,4.0,28.0,24.0,1.0,30.4,4.8,30.0,25.0,1.0,30.4,4.2,30.0,25.0
2023-06-04 16:50:00,29.4,28.0,30.4,28.7,29.950000000000003,28.566666666666663,30.9,"[26.7, 30.9, 28.1]",1.0,28.7,0.6,28.0,25.0,1.0,30.3,4.0,28.0,24.0,1.0,30.4,4.8,30.0,25.0,1.0,30.4,4.2,30.0,25.0
2023-06-04 16:55:00,29.4,28.0,30.4,28.7,29.950000000000003,28.566666666666663,30.9,"[26.7, 30.9, 28.1]",1.0,28.7,0.7,28.0,25.0,1.0,30.3,3.9,28.0,24.0,1.0,30.4,4.8,30.0,25.0,1.0,30.4,4.1,30.0,25.0
2023-06-04 17:00:00,29.4,28.0,30.4,28.8,30.0,28.566666666666663,30.9,"[26.7, 30.9, 28.1]",1.0,28.8,0.7,28.0,25.0,1.0,30.4,3.9,28.0,24.0,1.0,30.4,4.7,30.0,25.0,1.0,30.4,4.1,30.0,25.0
2023-06-04 17:05:00,29.4,28.0,30.5,28.8,30.05,28.566666666666663,30.9,"[26.7, 30.9, 28.1]",1.0,28.8,0.7,28.0,25.0,1.0,30.4,4.0,28.0,24.0,1.0,30.5,4.8,30.0,25.0,1.0,30.5,4.2,30.0,25.0
2023-06-04 17:10:00,29.4,28.0,30.4,28.8,29.975,28.433333333333334,30.7,"[26.5, 30.7, 28.1]",1.0,28.8,4.1,27.0,25.0,1.0,30.3,4.0,27.0,24.0,1.0,30.4,4.9,29.0,25.0,1.0,30.4,4.1,30.0,25.0
2023-06-04 17:15:00,29.3,28.0,30.3,28.7,29.9,28.3,30.5,"[26.4, 30.5, 28.0]",1.0,28.7,4.1,27.0,25.0,1.0,30.3,4.0,27.0,24.0,1.0,30.3,4.8,28.0,25.0,1.0,30.3,4.2,30.0,25.0
2023-06-04 17:20:00,29.4,28.0,30.3,28.5,29.775,28.166666666666668,30.3,"[26.3, 30.3, 27.9]",1.0,28.5,4.0,27.0,25.0,1.0,30.0,4.0,27.0,24.0,1.0,30.3,4.6,28.0,25.0,1.0,30.3,4.2,30.0,25.0
2023-06-04 17:25:00,29.4,28.0,30.2,28.3,29.675,28.1,30.2,"[26.2, 30.2, 27.9]",1.0,28.3,4.0,27.0,25.0,1.0,30.0,4.0,26.0,24.0,1.0,30.2,4.8,28.0,25.0,1.0,30.2,4.2,30.0,25.0
2023-06-04 17:30:00,29.4,28.0,30.0,28.1,29.475,28.0,30.1,"[26.1, 30.1, 27.8]",1.0,28.1,4.0,27.0,25.0,1.0,29.8,3.9,26.0,24.0,1.0,30.0,4.7,28.0,25.0,1.0,30.0,4.1,29.0,25.0
2023-06-04 17:35:00,29.4,28.0,29.9,27.9,29.35,27.933333333333334,30.0,"[26.0, 30.0, 27.8]",1.0,27.9,4.0,26.0,25.0,1.0,29.7,4.0,26.0,24.0,1.0,29.9,4.8,28.0,25.0,1.0,29.9,4.2,29.0,25.0
2023-06-04 17:40:00,29.4,28.0,29.8,27.7,29.2,27.866666666666664,29.9,"[25.9, 29.9, 27.8]",1.0,27.7,4.0,26.0,25.0,1.0,29.5,3.9,26.0,24.0,1.0,29.8,4.7,28.0,25.0,1.0,29.8,4.1,29.0,25.0
2023-06-04 17:45:00,29.4,28.0,29.7,27.5,29.075,27.766666666666666,29.8,"[25.8, 29.8, 27.7]",1.0,27.5,4.1,26.0,25.0,1.0,29.4,4.0,26.0,24.0,1.0,29.7,4.8,28.0,25.0,1.0,29.7,4.2,29.0,25.0
2023-06-04 17:50:00,29.4,28.0,29.6,27.3,28.950000000000003,27.73333333333333,29.7,"[25.8, 29.7, 27.7]",1.0,27.3,4.0,26.0,25.0,1.0,29.3,4.0,26.0,24.0,1.0,29.6,4.8,28.0,25.0,1.0,29.6,4.2,29.0,25.0
2023-06-04 17:55:00,29.4,28.0,29.4,27.2,28.8,27.633333333333336,29.6,"[25.7, 29.6, 27.6]",1.0,27.2,,26.0,25.0,1.0,29.2,,26.0,24.0,1.0,29.4,,27.0,25.0,1.0,29.4,,29.0,25.0
2023-06-04 18:00:00,29.4,28.0,29.4,27.0,28.725,27.633333333333336,29.6,"[25.7, 29.6, 27.6]",1.0,27.0,4.0,26.0,25.0,1.0,29.1,4.0,26.0,24.0,1.0,29.4,4.7,27.0,25.0,1.0,29.4,4.2,29.0,25.0
2023-06-04 18:05:00,29.4,28.0,29.3,27.0,28.65,27.566666666666663,29.5,"[25.6, 29.5, 27.6]",1.0,27.0,4.1,26.0,25.0,1.0,29.0,4.0,26.0,24.0,1.0,29.3,4.7,27.0,25.0,1.0,29.3,4.3,29.0,25.0
2023-06-04 18:10:00,29.4,28.0,29.2,26.9,28.575,27.566666666666663,29.5,"[25.6, 29.5, 27.6]",1.0,26.9,4.0,26.0,25.0,1.0,29.0,3.9,25.0,24.0,1.0,29.2,4.8,27.0,25.0,1.0,29.2,4.1,29.0,25.0
2023-06-04 18:15:00,29.4,28.0,29.1,26.8,28.475,27.46666666666667,29.4,"[25.5, 29.4, 27.5]",1.0,26.8,4.0,26.0,25.0,1.0,28.9,4.0,25.0,24.0,1.0,29.1,4.7,27.0,25.0,1.0,29.1,4.2,29.0,25.0
2023-06-04 18:20:00,29.4,28.0,29.1,26.7,28.425,27.433333333333334,29.3,"[25.5, 29.3, 27.5]",1.0,26.7,4.0,26.0,25.0,1.0,28.8,4.0,25.0,24.0,1.0,29.1,4.7,27.0,25.0,1.0,29.1,4.1,29.0,25.0
2023-06-04 18:25:00,29.3,28.0,29.1,26.6,28.4,27.366666666666664,29.2,"[25.4, 29.2, 27.5]",1.0,26.6,4.0,26.0,25.0,1.0,28.8,4.0,25.0,24.0,1.0,29.1,4.8,27.0,25.0,1.0,29.1,4.2,29.0,25.0
2023-06-04 18:30:00,29.3,28.0,29.0,26.4,28.275,27.366666666666664,29.2,"[25.4, 29.2, 27.5]",1.0,26.4,4.1,26.0,25.0,1.0,28.7,4.0,25.0,24.0,1.0,29.0,4.8,27.0,25.0,1.0,29.0,4.2,29.0,25.0
2023-06-04 18:35:00,29.3,28.0,29.0,26.4,28.275,27.266666666666666,29.1,"[25.3, 29.1, 27.4]",1.0,26.4,4.0,26.0,25.0,1.0,28.7,4.0,25.0,24.0,1.0,29.0,4.7,27.0,25.0,1.0,29.0,4.2,29.0,25.0
2023-06-04 18:40:00,29.3,28.0,28.9,26.4,28.200000000000003,27.23333333333333,29.0,"[25.3, 29.0, 27.4]",1.0,26.4,4.0,26.0,25.0,1.0,28.6,4.0,25.0,24.0,1.0,28.9,4.8,27.0,25.0,1.0,28.9,4.2,29.0,25.0
2023-06-04 18:45:00,29.3,28.0,28.9,26.3,28.15,27.2,28.9,"[25.3, 28.9, 27.4]",1.0,26.3,4.0,26.0,25.0,1.0,28.5,3.9,25.0,24.0,1.0,28.9,4.7,27.0,25.0,1.0,28.9,4.1,29.0,25.0
2023-06-04 18:50:00,29.3,28.0,28.8,26.2,28.075,27.166666666666668,28.8,"[25.3, 28.8, 27.4]",1.0,26.2,4.0,26.0,25.0,1.0,28.5,4.0,25.0,24.0,1.0,28.8,4.8,27.0,25.0,1.0,28.8,4.2,28.0,25.0
2023-06-04 18:55:00,29.3,28.0,28.8,26.2,28.075,27.133333333333336,28.8,"[25.3, 28.8, 27.3]",1.0,26.2,4.0,25.0,25.0,1.0,28.5,4.0,25.0,24.0,1.0,28.8,4.7,27.0,25.0,1.0,28.8,4.2,28.0,25.0
2023-06-04 19:00:00,29.3,28.0,28.7,26.1,27.975,27.066666666666663,28.7,"[25.2, 28.7, 27.3]",1.0,26.1,4.0,25.0,25.0,1.0,28.4,4.0,25.0,24.0,1.0,28.7,4.7,27.0,25.0,1.0,28.7,4.2,28.0,25.0
2023-06-04 19:05:00,29.3,28.0,28.7,26.1,27.975,27.066666666666663,28.7,"[25.2, 28.7, 27.3]",1.0,26.1,4.0,25.0,25.0,1.0,28.4,3.9,25.0,24.0,1.0,28.7,4.7,27.0,25.0,1.0,28.7,4.1,28.0,25.0
2023-06-04 19:10:00,29.3,28.0,28.6,26.0,27.9,27.0,28.6,"[25.1, 28.6, 27.3]",1.0,26.0,4.0,25.0,25.0,1.0,28.4,4.0,25.0,24.0,1.0,28.6,4.7,27.0,25.0,1.0,28.6,4.2,28.0,25.0
2023-06-04 19:15:00,29.3,28.0,28.6,25.9,27.85,27.0,28.6,"[25.1, 28.6, 27.3]",1.0,25.9,4.0,25.0,25.0,1.0,28.3,4.0,25.0,24.0,1.0,28.6,4.7,27.0,25.0,1.0,28.6,4.2,28.0,25.0
2023-06-04 19:20:00,29.3,28.0,28.6,25.9,27.85,26.9,28.5,"[25.0, 28.5, 27.2]",1.0,25.9,4.0,25.0,25.0,1.0,28.3,4.0,25.0,24.0,1.0,28.6,4.7,27.0,25.0,1.0,28.6,4.2,28.0,25.0
2023-06-04 19:25:00,29.3,28.0,28.6,25.9,27.825,26.9,28.5,"[25.0, 28.5, 27.2]",1.0,25.9,4.0,25.0,25.0,1.0,28.2,4.0,25.0,24.0,1.0,28.6,4.7,27.0,25.0,1.0,28.6,4.2,28.0,25.0
2023-06-04 19:30:00,29.3,28.0,28.5,25.8,27.75,26.866666666666664,28.4,"[25.0, 28.4, 27.2]",1.0,25.8,4.0,25.0,25.0,1.0,28.2,4.0,25.0,24.0,1.0,28.5,4.7,27.0,25.0,1.0,28.5,4.2,28.0,25.0
2023-06-04 19:35:00,29.3,28.0,28.5,25.8,27.725,26.866666666666664,28.4,"[25.0, 28.4, 27.2]",1.0,25.8,0.6,25.0,25.0,1.0,28.1,3.9,25.0,24.0,1.0,28.5,4.7,27.0,25.0,1.0,28.5,4.1,28.0,25.0
2023-06-04 19:40:00,29.3,28.0,28.5,25.7,27.7,26.933333333333334,28.5,"[25.1, 28.5, 27.2]",1.0,25.7,0.7,26.0,25.0,1.0,28.1,4.0,26.0,24.0,1.0,28.5,4.8,27.0,25.0,1.0,28.5,4.2,28.0,25.0
2023-06-04 19:45:00,29.3,28.0,28.5,26.0,27.8,27.066666666666663,28.7,"[25.3, 28.7, 27.2]",1.0,26.0,0.7,26.0,25.0,1.0,28.2,3.9,26.0,24.0,1.0,28.5,4.7,28.0,25.0,1.0,28.5,4.1,29.0,25.0
2023-06-04 19:50:00,29.3,28.0,28.6,26.0,27.925,27.1,28.8,"[25.3, 28.8, 27.2]",1.0,26.0,0.7,26.0,25.0,1.0,28.5,4.0,26.0,24.0,1.0,28.6,4.7,28.0,25.0,1.0,28.6,4.2,29.0,25.0
2023-06-04 19:55:00,29.3,28.0,28.7,26.1,28.05,27.2,28.9,"[25.4, 28.9, 27.3]",1.0,26.1,0.7,26.0,25.0,1.0,28.7,4.0,27.0,24.0,1.0,28.7,4.7,28.0,25.0,1.0,28.7,4.2,29.0,25.0
2023-06-04 20:00:00,29.3,28.0,28.8,26.6,28.225,27.23333333333333,28.9,"[25.5, 28.9, 27.3]",1.0,26.6,0.7,27.0,25.0,1.0,28.7,3.9,27.0,24.0,1.0,28.8,4.7,28.0,25.0,1.0,28.8,4.1,29.0,25.0
2023-06-04 20:05:00,29.3,28.0,28.9,26.7,28.35,27.3,29.0,"[25.6, 29.0, 27.3]",1.0,26.7,0.7,27.0,25.0,1.0,28.9,4.0,27.0,24.0,1.0,28.9,4.6,28.0,25.0,1.0,28.9,4.2,29.0,25.0
2023-06-04 20:10:00,29.3,28.0,28.9,26.9,28.4,27.4,29.1,"[25.7, 29.1, 27.4]",1.0,26.9,0.7,27.0,25.0,1.0,28.9,4.0,27.0,24.0,1.0,28.9,4.6,28.0,25.0,1.0,28.9,4.2,29.0,25.0
2023-06-04 20:15:00,29.3,28.0,29.0,26.9,28.475,27.4,29.1,"[25.7, 29.1, 27.4]",1.0,26.9,0.7,27.0,25.0,1.0,29.0,3.9,27.0,24.0,1.0,29.0,4.6,28.0,25.0,1.0,29.0,4.1,29.0,25.0
2023-06-04 20:20:00,29.3,28.0,29.1,27.1,28.6,27.46666666666667,29.2,"[25.8, 29.2, 27.4]",1.0,27.1,0.7,27.0,25.0,1.0,29.1,3.9,27.0,24.0,1.0,29.1,4.7,29.0,25.0,1.0,29.1,4.1,29.0,25.0
2023-06-04 20:25:00,29.3,28.0,29.2,27.3,28.700000000000003,27.5,29.3,"[25.8, 29.3, 27.4]",1.0,27.3,0.7,27.0,25.0,1.0,29.1,3.9,27.0,24.0,1.0,29.2,4.7,29.0,25.0,1.0,29.2,4.1,29.0,25.0
2023-06-04 20:30:00,29.3,28.0,29.3,27.3,28.775,27.566666666666663,29.3,"[25.9, 29.3, 27.5]",1.0,27.3,0.7,27.0,25.0,1.0,29.2,3.9,27.0,24.0,1.0,29.3,4.7,29.0,25.0,1.0,29.3,4.1,29.0,25.0
2023-06-04 20:35:00,29.3,,29.4,27.5,28.9,27.566666666666663,29.3,"[25.9, 29.3, 27.5]",1.0,27.5,0.7,27.0,25.0,1.0,29.3,4.0,27.0,24.0,1.0,29.4,4.7,29.0,25.0,1.0,29.4,4.2,29.0,25.0
2023-06-04 20:40:00,29.3,28.0,29.4,27.5,28.9,27.6,29.4,"[25.9, 29.4, 27.5]",1.0,27.5,0.7,27.0,25.0,1.0,29.3,4.0,27.0,24.0,1.0,29.4,4.6,29.0,25.0,1.0,29.4,4.1,29.0,25.0
2023-06-04 20:45:00,29.3,28.0,29.4,27.6,28.950000000000003,27.666666666666668,29.5,"[26.0, 29.5, 27.5]",1.0,27.6,0.7,27.0,25.0,1.0,29.4,3.9,27.0,24.0,1.0,29.4,4.7,29.0,25.0,1.0,29.4,4.1,29.0,25.0
2023-06-04 20:50:00,29.3,28.0,29.5,27.7,29.05,27.7,29.5,"[26.0, 29.5, 27.6]",1.0,27.7,0.7,27.0,25.0,1.0,29.5,3.9,27.0,24.0,1.0,29.5,4.7,29.0,25.0,1.0,29.5,4.2,29.0,25.0
2023-06-04 20:55:00,29.3,28.0,29.5,27.7,29.05,27.73333333333333,29.5,"[26.1, 29.5, 27.6]",1.0,27.7,0.7,27.0,25.0,1.0,29.5,4.0,27.0,24.0,1.0,29.5,4.7,29.0,25.0,1.0,29.5,4.2,29.0,25.0
2023-06-04 21:00:00,29.3,28.0,29.6,27.8,29.15,27.73333333333333,29.5,"[26.1, 29.5, 27.6]",1.0,27.8,0.7,27.0,25.0,1.0,29.6,4.0,28.0,24.0,1.0,29.6,4.7,29.0,25.0,1.0,29.6,4.1,29.0,25.0
2023-06-04 21:05:00,29.3,28.0,29.6,27.9,29.175,27.76666666666667,29.6,"[26.1, 29.6, 27.6]",1.0,27.9,0.7,27.0,25.0,1.0,29.6,4.0,28.0,24.0,1.0,29.6,4.7,29.0,25.0,1.0,29.6,4.1,29.0,25.0
2023-06-04 21:10:00,29.3,28.0,29.6,27.9,29.175,27.76666666666667,29.6,"[26.1, 29.6, 27.6]",1.0,27.9,0.7,27.0,25.0,1.0,29.6,3.9,28.0,24.0,1.0,29.6,4.5,29.0,25.0,1.0,29.6,4.1,29.0,25.0
2023-06-04 21:15:00,29.3,28.0,29.7,28.0,29.275,27.866666666666664,29.7,"[26.2, 29.7, 27.7]",1.0,28.0,0.7,27.0,25.0,1.0,29.7,3.9,28.0,24.0,1.0,29.7,4.5,29.0,25.0,1.0,29.7,4.2,29.0,25.0
2023-06-04 21:20:00,29.3,28.0,29.7,28.0,29.275,27.9,29.8,"[26.2, 29.8, 27.7]",1.0,28.0,0.7,27.0,25.0,1.0,29.7,3.9,28.0,24.0,1.0,29.7,4.6,29.0,25.0,1.0,29.7,4.1,29.0,25.0
2023-06-04 21:25:00,29.3,28.0,29.7,28.1,29.3,27.9,29.8,"[26.2, 29.8, 27.7]",1.0,28.1,0.7,27.0,25.0,1.0,29.7,3.9,28.0,24.0,1.0,29.7,4.6,29.0,25.0,1.0,29.7,4.1,29.0,25.0
2023-06-04 21:30:00,29.3,28.0,29.8,28.1,29.375,27.9,29.8,"[26.2, 29.8, 27.7]",1.0,28.1,0.7,27.0,25.0,1.0,29.8,3.9,28.0,24.0,1.0,29.8,4.7,29.0,25.0,1.0,29.8,4.1,29.0,25.0
2023-06-04 21:35:00,29.3,28.0,29.8,28.1,29.375,27.933333333333334,29.8,"[26.3, 29.8, 27.7]",1.0,28.1,0.7,27.0,25.0,1.0,29.8,3.9,28.0,24.0,1.0,29.8,4.7,29.0,25.0,1.0,29.8,4.1,29.0,25.0
2023-06-04 21:40:00,29.3,28.0,29.9,28.2,29.450000000000003,27.933333333333334,29.8,"[26.3, 29.8, 27.7]",1.0,28.2,0.7,27.0,25.0,1.0,29.8,4.0,28.0,24.0,1.0,29.9,4.7,29.0,25.0,1.0,29.9,4.1,30.0,25.0
2023-06-04 21:45:00,29.2,28.0,29.9,28.2,29.450000000000003,27.96666666666667,29.8,"[26.3, 29.8, 27.8]",1.0,28.2,0.7,27.0,25.0,1.0,29.8,3.9,28.0,24.0,1.0,29.9,4.7,29.0,25.0,1.0,29.9,4.1,30.0,25.0
2023-06-04 21:50:00,29.2,28.0,29.9,28.3,29.475,27.96666666666667,29.8,"[26.3, 29.8, 27.8]",1.0,28.3,0.7,28.0,25.0,1.0,29.8,3.9,28.0,24.0,1.0,29.9,4.7,29.0,25.0,1.0,29.9,4.2,30.0,25.0
2023-06-04 21:55:00,29.2,28.0,29.9,28.3,29.5,27.96666666666667,29.8,"[26.3, 29.8, 27.8]",1.0,28.3,0.7,28.0,25.0,1.0,29.9,3.9,28.0,24.0,1.0,29.9,4.6,29.0,25.0,1.0,29.9,4.3,30.0,25.0
2023-06-04 22:00:00,29.2,28.0,30.0,28.3,29.55,28.0,29.8,"[26.4, 29.8, 27.8]",1.0,28.3,0.7,28.0,25.0,1.0,29.9,4.0,28.0,24.0,1.0,30.0,4.6,29.0,25.0,1.0,30.0,4.2,30.0,25.0
2023-06-04 22:05:00,29.2,28.0,30.0,28.4,29.575,28.0,29.8,"[26.4, 29.8, 27.8]",1.0,28.4,0.7,28.0,25.0,1.0,29.9,3.9,28.0,24.0,1.0,30.0,4.7,29.0,25.0,1.0,30.0,4.1,30.0,25.0
2023-06-04 22:10:00,29.2,28.0,30.0,28.4,29.575,28.03333333333333,29.8,"[26.4, 29.8, 27.9]",1.0,28.4,0.7,28.0,25.0,1.0,29.9,3.9,28.0,24.0,1.0,30.0,4.6,29.0,25.0,1.0,30.0,4.1,30.0,25.0
2023-06-04 22:15:00,29.2,28.0,30.1,28.4,29.65,28.03333333333333,29.8,"[26.4, 29.8, 27.9]",1.0,28.4,0.7,28.0,25.0,1.0,30.0,3.9,28.0,24.0,1.0,30.1,4.7,29.0,25.0,1.0,30.1,4.1,30.0,25.0
2023-06-04 22:20:00,29.2,28.0,30.1,28.4,29.65,28.03333333333333,29.8,"[26.4, 29.8, 27.9]",1.0,28.4,0.7,28.0,25.0,1.0,30.0,3.9,28.0,24.0,1.0,30.1,4.6,29.0,25.0,1.0,30.1,4.0,30.0,25.0
2023-06-04 22:25:00,29.2,28.0,30.1,28.4,29.65,28.066666666666663,29.8,"[26.5, 29.8, 27.9]",1.0,28.4,0.7,28.0,25.0,1.0,30.0,3.9,28.0,24.0,1.0,30.1,4.6,30.0,25.0,1.0,30.1,4.1,30.0,25.0
2023-06-04 22:30:00,29.2,28.0,30.1,28.5,29.675,28.066666666666663,29.8,"[26.5, 29.8, 27.9]",1.0,28.5,0.7,28.0,25.0,1.0,30.0,3.9,28.0,24.0,1.0,30.1,4.7,30.0,25.0,1.0,30.1,4.1,30.0,25.0
2023-06-04 22:35:00,29.2,28.0,30.1,28.5,29.675,28.066666666666663,29.8,"[26.5, 29.8, 27.9]",1.0,28.5,0.7,28.0,25.0,1.0,30.0,3.9,28.0,24.0,1.0,30.1,4.7,30.0,25.0,1.0,30.1,4.2,30.0,25.0
2023-06-04 22:40:00,29.2,28.0,30.2,28.5,29.75,28.1,29.8,"[26.5, 29.8, 28.0]",1.0,28.5,0.7,28.0,25.0,1.0,30.1,3.9,28.0,24.0,1.0,30.2,4.6,30.0,25.0,1.0,30.2,4.1,30.0,25.0
2023-06-04 22:45:00,29.2,28.0,30.2,28.6,29.775,28.133333333333336,29.9,"[26.5, 29.9, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.1,4.0,28.0,24.0,1.0,30.2,4.7,30.0,25.0,1.0,30.2,4.1,30.0,25.0
2023-06-04 22:50:00,29.2,28.0,30.2,28.6,29.775,28.133333333333336,29.9,"[26.5, 29.9, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.1,3.9,28.0,24.0,1.0,30.2,4.7,30.0,25.0,1.0,30.2,4.2,30.0,25.0
2023-06-04 22:55:00,29.2,28.0,30.2,28.6,29.775,28.133333333333336,29.9,"[26.5, 29.9, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.1,3.9,28.0,24.0,1.0,30.2,4.8,30.0,25.0,1.0,30.2,4.2,30.0,25.0
2023-06-04 23:00:00,29.2,28.0,30.2,28.6,29.775,28.133333333333336,29.9,"[26.5, 29.9, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.1,4.0,28.0,24.0,1.0,30.2,4.5,30.0,25.0,1.0,30.2,4.1,30.0,25.0
2023-06-04 23:05:00,29.2,28.0,30.2,28.6,29.775,28.2,30.0,"[26.6, 30.0, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.1,4.0,28.0,24.0,1.0,30.2,4.6,30.0,25.0,1.0,30.2,4.3,30.0,25.0
2023-06-04 23:10:00,29.2,28.0,30.2,28.6,29.775,28.2,30.0,"[26.6, 30.0, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.1,3.9,28.0,24.0,1.0,30.2,4.5,30.0,25.0,1.0,30.2,4.1,30.0,25.0
2023-06-04 23:15:00,29.2,28.0,30.2,28.6,29.8,28.2,30.0,"[26.6, 30.0, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.2,4.0,28.0,24.0,1.0,30.2,4.5,30.0,25.0,1.0,30.2,4.1,30.0,25.0
2023-06-04 23:20:00,29.2,28.0,30.2,28.6,29.8,28.23333333333333,30.1,"[26.6, 30.1, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.2,3.9,28.0,24.0,1.0,30.2,4.6,30.0,25.0,1.0,30.2,4.1,30.0,25.0
2023-06-04 23:25:00,29.2,28.0,30.2,28.7,29.825,28.23333333333333,30.1,"[26.6, 30.1, 28.0]",1.0,28.7,0.7,28.0,25.0,1.0,30.2,4.0,28.0,24.0,1.0,30.2,4.5,30.0,25.0,1.0,30.2,4.1,30.0,25.0
2023-06-04 23:30:00,29.2,28.0,30.3,28.7,29.875,28.23333333333333,30.1,"[26.6, 30.1, 28.0]",1.0,28.7,0.7,28.0,25.0,1.0,30.2,4.0,28.0,24.0,1.0,30.3,4.6,30.0,25.0,1.0,30.3,4.2,30.0,25.0
2023-06-04 23:35:00,29.2,28.0,30.3,28.7,29.875,28.26666666666667,30.1,"[26.6, 30.1, 28.1]",1.0,28.7,0.7,28.0,25.0,1.0,30.2,3.9,28.0,24.0,1.0,30.3,4.6,30.0,25.0,1.0,30.3,4.0,30.0,25.0
2023-06-04 23:40:00,29.2,28.0,30.3,28.7,29.875,28.26666666666667,30.1,"[26.6, 30.1, 28.1]",1.0,28.7,0.7,28.0,25.0,1.0,30.2,3.9,28.0,24.0,1.0,30.3,4.7,30.0,25.0,1.0,30.3,4.1,30.0,25.0
2023-06-04 23:45:00,29.2,28.0,30.3,28.7,29.875,28.26666666666667,30.1,"[26.6, 30.1, 28.1]",1.0,28.7,0.7,28.0,25.0,1.0,30.2,3.9,28.0,24.0,1.0,30.3,4.6,30.0,25.0,1.0,30.3,4.1,30.0,25.0
2023-06-04 23:50:00,29.2,28.0,30.3,28.7,29.9,28.26666666666667,30.1,"[26.6, 30.1, 28.1]",1.0,28.7,0.7,28.0,25.0,1.0,30.3,4.0,28.0,24.0,1.0,30.3,4.8,30.0,25.0,1.0,30.3,4.1,30.0,25.0
2023-06-04 23:55:00,29.2,28.0,30.3,28.7,29.9,28.3,30.1,"[26.7, 30.1, 28.1]",1.0,28.7,0.7,28.0,25.0,1.0,30.3,3.9,28.0,24.0,1.0,30.3,4.6,30.0,25.0,1.0,30.3,4.1,30.0,25.0
2023-06-05 00:00:00,29.2,28.0,30.3,28.7,29.9,28.3,30.1,"[26.7, 30.1, 28.1]",1.0,28.7,0.7,28.0,25.0,1.0,30.3,3.9,28.0,24.0,1.0,30.3,4.6,30.0,25.0,1.0,30.3,4.1,30.0,25.0
2023-06-05 00:05:00,29.2,28.0,30.3,28.8,29.925,28.3,30.1,"[26.7, 30.1, 28.1]",1.0,28.8,0.7,28.0,25.0,1.0,30.3,4.0,28.0,24.0,1.0,30.3,4.7,30.0,25.0,1.0,30.3,4.1,30.0,25.0
2023-06-05 00:10:00,29.2,28.0,30.4,28.8,29.975,28.3,30.1,"[26.7, 30.1, 28.1]",1.0,28.8,0.7,28.0,25.0,1.0,30.3,3.9,28.0,24.0,1.0,30.4,4.6,30.0,25.0,1.0,30.4,4.2,30.0,25.0
2023-06-05 00:15:00,29.2,28.0,30.4,28.8,29.975,28.3,30.1,"[26.7, 30.1, 28.1]",1.0,28.8,0.7,28.0,25.0,1.0,30.3,4.0,28.0,24.0,1.0,30.4,4.8,30.0,25.0,1.0,30.4,4.2,30.0,25.0
2023-06-05 00:20:00,29.2,28.0,30.4,28.8,29.975,28.3,30.1,"[26.7, 30.1, 28.1]",1.0,28.8,0.7,28.0,25.0,1.0,30.3,4.0,28.0,24.0,1.0,30.4,4.7,30.0,25.0,1.0,30.4,4.1,30.0,25.0
2023-06-05 00:25:00,29.2,28.0,30.4,28.8,29.975,28.3,30.1,"[26.7, 30.1, 28.1]",1.0,28.8,0.7,28.0,25.0,1.0,30.3,3.9,28.0,24.0,1.0,30.4,4.6,30.0,25.0,1.0,30.4,4.1,30.0,25.0
2023-06-05 00:30:00,29.1,28.0,30.4,28.8,29.975,28.3,30.1,"[26.7, 30.1, 28.1]",1.0,28.8,0.7,28.0,25.0,1.0,30.3,3.9,28.0,24.0,1.0,30.4,4.6,30.0,25.0,1.0,30.4,4.1,30.0,25.0
2023-06-05 00:35:00,29.1,28.0,30.4,28.8,29.975,28.366666666666664,30.2,"[26.7, 30.2, 28.2]",1.0,28.8,0.7,28.0,25.0,1.0,30.3,4.0,28.0,24.0,1.0,30.4,4.6,30.0,25.0,1.0,30.4,4.3,30.0,25.0
2023-06-05 00:40:00,29.1,28.0,30.4,28.8,29.975,28.366666666666664,30.2,"[26.7, 30.2, 28.2]",1.0,28.8,0.7,28.0,25.0,1.0,30.3,3.9,28.0,24.0,1.0,30.4,4.7,30.0,25.0,1.0,30.4,4.2,30.0,25.0
