time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3803329_c,3803329_h,3803329_p,3803329_r,3803329_s,3803330_c,3803330_h,3803330_p,3803330_r,3803330_s,3803331_c,3803331_h,3803331_p,3803331_r,3803331_s,3803332_c,3803332_h,3803332_p,3803332_r,3803332_s
2023-06-05 00:45:00,29.1,28.0,30.5,28.8,30.05,28.4,30.2,"[26.8, 30.2, 28.2]",1.0,28.8,0.7,28.0,25.0,1.0,30.4,3.9,28.0,24.0,1.0,30.5,4.7,30.0,25.0,1.0,30.5,4.2,30.0,25.0
2023-06-05 00:50:00,29.1,28.0,30.5,28.9,30.075,28.4,30.2,"[26.8, 30.2, 28.2]",1.0,28.9,0.7,28.0,25.0,1.0,30.4,4.0,28.0,24.0,1.0,30.5,4.6,30.0,25.0,1.0,30.5,4.1,30.0,25.0
2023-06-05 00:55:00,29.1,28.0,30.5,28.9,30.075,28.366666666666664,30.1,"[26.8, 30.1, 28.2]",1.0,28.9,0.7,28.0,25.0,1.0,30.4,3.9,28.0,24.0,1.0,30.5,4.7,30.0,25.0,1.0,30.5,4.1,30.0,25.0
2023-06-05 01:00:00,29.1,28.0,30.5,28.9,30.075,28.366666666666664,30.1,"[26.8, 30.1, 28.2]",1.0,28.9,0.7,28.0,25.0,1.0,30.4,4.0,28.0,24.0,1.0,30.5,4.7,30.0,25.0,1.0,30.5,4.1,30.0,25.0
2023-06-05 01:05:00,29.1,28.0,30.5,28.9,30.075,28.4,30.2,"[26.8, 30.2, 28.2]",1.0,28.9,0.7,28.0,25.0,1.0,30.4,3.9,28.0,24.0,1.0,30.5,4.6,30.0,25.0,1.0,30.5,4.1,30.0,25.0
2023-06-05 01:10:00,29.1,28.0,30.5,28.9,30.075,28.366666666666664,30.1,"[26.8, 30.1, 28.2]",1.0,28.9,0.7,28.0,25.0,1.0,30.4,3.9,28.0,24.0,1.0,30.5,4.7,30.0,25.0,1.0,30.5,4.1,30.0,25.0
2023-06-05 01:15:00,29.1,28.0,30.5,28.9,30.075,28.366666666666664,30.1,"[26.8, 30.1, 28.2]",1.0,28.9,0.7,28.0,25.0,1.0,30.4,3.9,28.0,24.0,1.0,30.5,4.6,30.0,25.0,1.0,30.5,4.0,30.0,25.0
2023-06-05 01:20:00,29.1,28.0,30.5,28.9,30.075,28.4,30.2,"[26.8, 30.2, 28.2]",1.0,28.9,0.7,28.0,25.0,1.0,30.4,3.9,28.0,24.0,1.0,30.5,4.6,30.0,25.0,1.0,30.5,4.1,30.0,25.0
2023-06-05 01:25:00,29.1,28.0,30.5,28.9,30.075,28.366666666666664,30.1,"[26.8, 30.1, 28.2]",1.0,28.9,3.8,28.0,25.0,1.0,30.4,3.9,28.0,24.0,1.0,30.5,4.6,30.0,25.0,1.0,30.5,4.1,30.0,25.0
2023-06-05 01:30:00,29.1,28.0,30.5,28.9,30.05,28.3,30.0,"[26.7, 30.0, 28.2]",1.0,28.9,3.9,27.0,25.0,1.0,30.3,3.9,27.0,24.0,1.0,30.5,4.6,29.0,25.0,1.0,30.5,4.1,30.0,25.0
2023-06-05 01:35:00,29.1,28.0,30.5,28.9,30.025,28.133333333333336,29.8,"[26.5, 29.8, 28.1]",1.0,28.9,3.9,27.0,25.0,1.0,30.2,3.9,27.0,24.0,1.0,30.5,4.6,29.0,25.0,1.0,30.5,4.1,30.0,25.0
2023-06-05 01:40:00,29.1,28.0,30.3,28.7,29.875,28.066666666666663,29.7,"[26.4, 29.7, 28.1]",1.0,28.7,4.0,27.0,25.0,1.0,30.2,3.9,27.0,24.0,1.0,30.3,4.6,28.0,25.0,1.0,30.3,4.1,30.0,25.0
2023-06-05 01:45:00,29.1,28.0,30.2,28.5,29.725,27.933333333333334,29.5,"[26.3, 29.5, 28.0]",1.0,28.5,3.9,27.0,25.0,1.0,30.0,3.9,26.0,24.0,1.0,30.2,4.6,28.0,25.0,1.0,30.2,4.1,29.0,25.0
2023-06-05 01:50:00,29.1,28.0,30.1,28.2,29.575,27.866666666666664,29.4,"[26.2, 29.4, 28.0]",1.0,28.2,3.9,27.0,25.0,1.0,29.9,3.9,26.0,24.0,1.0,30.1,4.6,28.0,25.0,1.0,30.1,4.1,29.0,25.0
2023-06-05 01:55:00,29.1,28.0,30.0,28.0,29.425,27.766666666666666,29.3,"[26.1, 29.3, 27.9]",1.0,28.0,3.9,26.0,25.0,1.0,29.7,3.9,26.0,24.0,1.0,30.0,4.5,28.0,25.0,1.0,30.0,4.0,29.0,25.0
2023-06-05 02:00:00,29.1,28.0,29.8,27.8,29.25,27.7,29.2,"[26.0, 29.2, 27.9]",1.0,27.8,4.0,26.0,25.0,1.0,29.6,3.9,26.0,24.0,1.0,29.8,4.6,28.0,25.0,1.0,29.8,4.0,29.0,25.0
2023-06-05 02:05:00,29.1,28.0,29.7,27.6,29.125,27.6,29.1,"[25.9, 29.1, 27.8]",1.0,27.6,3.9,26.0,25.0,1.0,29.5,3.8,26.0,24.0,1.0,29.7,4.5,28.0,25.0,1.0,29.7,4.0,29.0,25.0
2023-06-05 02:10:00,29.1,28.0,29.6,27.4,29.0,27.566666666666663,29.0,"[25.9, 29.0, 27.8]",1.0,27.4,3.9,26.0,25.0,1.0,29.4,3.9,26.0,24.0,1.0,29.6,4.6,28.0,25.0,1.0,29.6,4.1,29.0,25.0
2023-06-05 02:15:00,29.1,28.0,29.5,27.3,28.9,27.5,29.0,"[25.8, 29.0, 27.7]",1.0,27.3,3.9,26.0,25.0,1.0,29.3,3.9,26.0,24.0,1.0,29.5,4.5,28.0,25.0,1.0,29.5,4.1,29.0,25.0
2023-06-05 02:20:00,29.1,28.0,29.4,27.1,28.775,27.433333333333334,28.8,"[25.8, 28.8, 27.7]",1.0,27.1,4.0,26.0,25.0,1.0,29.2,3.9,26.0,24.0,1.0,29.4,4.5,27.0,25.0,1.0,29.4,4.1,29.0,25.0
2023-06-05 02:25:00,29.1,28.0,29.3,27.0,28.675,27.366666666666664,28.7,"[25.7, 28.7, 27.7]",1.0,27.0,3.9,26.0,25.0,1.0,29.1,4.0,26.0,24.0,1.0,29.3,4.4,27.0,25.0,1.0,29.3,4.1,29.0,25.0
2023-06-05 02:30:00,29.1,28.0,29.2,26.9,28.55,27.3,28.7,"[25.6, 28.7, 27.6]",1.0,26.9,3.9,26.0,25.0,1.0,28.9,3.9,25.0,24.0,1.0,29.2,4.5,27.0,25.0,1.0,29.2,4.1,29.0,25.0
2023-06-05 02:35:00,29.1,28.0,29.2,26.7,28.5,27.266666666666666,28.7,"[25.5, 28.7, 27.6]",1.0,26.7,3.9,26.0,25.0,1.0,28.9,3.9,25.0,24.0,1.0,29.2,4.5,27.0,25.0,1.0,29.2,4.1,29.0,25.0
2023-06-05 02:40:00,29.0,28.0,29.1,26.7,28.425,27.266666666666666,28.7,"[25.5, 28.7, 27.6]",1.0,26.7,4.0,26.0,25.0,1.0,28.8,3.9,25.0,24.0,1.0,29.1,4.5,27.0,25.0,1.0,29.1,4.1,29.0,25.0
2023-06-05 02:45:00,29.0,28.0,29.0,26.6,28.35,27.166666666666668,28.6,"[25.4, 28.6, 27.5]",1.0,26.6,4.0,26.0,25.0,1.0,28.8,4.0,25.0,24.0,1.0,29.0,4.6,27.0,25.0,1.0,29.0,4.1,29.0,25.0
2023-06-05 02:50:00,29.0,28.0,29.0,26.5,28.3,27.166666666666668,28.6,"[25.4, 28.6, 27.5]",1.0,26.5,3.9,26.0,25.0,1.0,28.7,3.9,25.0,24.0,1.0,29.0,4.6,27.0,25.0,1.0,29.0,4.1,29.0,25.0
2023-06-05 02:55:00,29.0,28.0,28.9,26.5,28.25,27.133333333333336,28.6,"[25.3, 28.6, 27.5]",1.0,26.5,4.0,26.0,25.0,1.0,28.7,3.9,25.0,24.0,1.0,28.9,4.6,27.0,25.0,1.0,28.9,4.1,29.0,25.0
2023-06-05 03:00:00,29.0,28.0,28.9,26.4,28.200000000000003,27.066666666666663,28.5,"[25.3, 28.5, 27.4]",1.0,26.4,4.0,26.0,25.0,1.0,28.6,3.9,25.0,24.0,1.0,28.9,4.6,27.0,25.0,1.0,28.9,4.0,28.0,25.0
2023-06-05 03:05:00,29.0,28.0,28.8,26.3,28.1,27.03333333333333,28.4,"[25.3, 28.4, 27.4]",1.0,26.3,3.9,26.0,25.0,1.0,28.5,3.9,25.0,24.0,1.0,28.8,4.6,27.0,25.0,1.0,28.8,4.1,28.0,25.0
2023-06-05 03:10:00,29.0,28.0,28.8,26.2,28.075,27.03333333333333,28.4,"[25.3, 28.4, 27.4]",1.0,26.2,4.0,25.0,25.0,1.0,28.5,3.9,25.0,24.0,1.0,28.8,4.5,27.0,25.0,1.0,28.8,4.1,28.0,25.0
2023-06-05 03:15:00,29.0,28.0,28.7,26.2,28.0,26.96666666666667,28.3,"[25.2, 28.3, 27.4]",1.0,26.2,3.9,25.0,25.0,1.0,28.4,3.9,25.0,24.0,1.0,28.7,4.6,27.0,25.0,1.0,28.7,4.1,28.0,25.0
2023-06-05 03:20:00,29.0,28.0,28.7,26.1,27.975,26.933333333333334,28.3,"[25.2, 28.3, 27.3]",1.0,26.1,3.9,25.0,25.0,1.0,28.4,3.9,25.0,24.0,1.0,28.7,4.6,27.0,25.0,1.0,28.7,4.1,28.0,25.0
2023-06-05 03:25:00,29.0,28.0,28.6,26.1,27.925,26.9,28.3,"[25.1, 28.3, 27.3]",1.0,26.1,4.0,25.0,25.0,1.0,28.4,3.9,25.0,24.0,1.0,28.6,4.6,27.0,25.0,1.0,28.6,4.1,28.0,25.0
2023-06-05 03:30:00,29.0,28.0,28.6,26.0,27.875,26.866666666666664,28.2,"[25.1, 28.2, 27.3]",1.0,26.0,4.0,25.0,25.0,1.0,28.3,4.0,25.0,24.0,1.0,28.6,4.6,27.0,25.0,1.0,28.6,4.1,28.0,25.0
2023-06-05 03:35:00,29.0,28.0,28.6,25.9,27.85,26.866666666666664,28.2,"[25.1, 28.2, 27.3]",1.0,25.9,4.0,25.0,25.0,1.0,28.3,3.9,25.0,24.0,1.0,28.6,4.6,27.0,25.0,1.0,28.6,4.1,28.0,25.0
2023-06-05 03:40:00,29.0,28.0,28.5,25.9,27.775,26.766666666666666,28.1,"[25.0, 28.1, 27.2]",1.0,25.9,0.7,25.0,25.0,1.0,28.2,3.9,25.0,24.0,1.0,28.5,4.6,27.0,25.0,1.0,28.5,4.1,28.0,25.0
2023-06-05 03:45:00,29.0,,28.5,25.8,27.75,26.8,28.1,"[25.1, 28.1, 27.2]",1.0,25.8,0.7,26.0,25.0,1.0,28.2,3.9,26.0,24.0,1.0,28.5,4.5,27.0,25.0,1.0,28.5,4.0,28.0,25.0
2023-06-05 03:50:00,29.0,28.0,28.5,25.9,27.775,26.933333333333334,28.3,"[25.2, 28.3, 27.3]",1.0,25.9,0.7,26.0,25.0,1.0,28.2,3.9,26.0,24.0,1.0,28.5,4.6,28.0,25.0,1.0,28.5,4.1,28.0,25.0
2023-06-05 03:55:00,29.0,28.0,28.5,25.9,27.8,27.0,28.4,"[25.3, 28.4, 27.3]",1.0,25.9,0.7,26.0,25.0,1.0,28.3,3.9,26.0,24.0,1.0,28.5,4.6,28.0,25.0,1.0,28.5,4.0,29.0,25.0
2023-06-05 04:00:00,29.0,28.0,28.6,26.1,27.975,27.066666666666663,28.5,"[25.4, 28.5, 27.3]",1.0,26.1,0.7,26.0,25.0,1.0,28.6,3.9,27.0,24.0,1.0,28.6,4.7,28.0,25.0,1.0,28.6,4.1,29.0,25.0
2023-06-05 04:05:00,29.0,28.0,28.7,26.3,28.075000000000003,27.166666666666668,28.6,"[25.5, 28.6, 27.4]",1.0,26.3,0.7,26.0,25.0,1.0,28.6,3.9,27.0,24.0,1.0,28.7,4.7,28.0,25.0,1.0,28.7,4.1,29.0,25.0
2023-06-05 04:10:00,29.0,28.0,28.8,26.5,28.2,27.23333333333333,28.7,"[25.6, 28.7, 27.4]",1.0,26.5,0.7,27.0,25.0,1.0,28.7,3.9,27.0,24.0,1.0,28.8,4.5,28.0,25.0,1.0,28.8,4.1,29.0,25.0
2023-06-05 04:15:00,29.0,28.0,28.9,26.7,28.325000000000003,27.3,28.8,"[25.7, 28.8, 27.4]",1.0,26.7,0.7,27.0,25.0,1.0,28.8,3.9,27.0,24.0,1.0,28.9,4.6,28.0,25.0,1.0,28.9,4.1,29.0,25.0
2023-06-05 04:20:00,29.0,28.0,29.0,26.9,28.45,27.366666666666664,28.9,"[25.7, 28.9, 27.5]",1.0,26.9,0.7,27.0,25.0,1.0,28.9,3.9,27.0,24.0,1.0,29.0,4.6,28.0,25.0,1.0,29.0,4.1,29.0,25.0
2023-06-05 04:25:00,29.0,28.0,29.2,27.0,28.6,27.4,28.9,"[25.8, 28.9, 27.5]",1.0,27.0,0.7,27.0,25.0,1.0,29.0,3.9,27.0,24.0,1.0,29.2,4.6,29.0,25.0,1.0,29.2,4.1,29.0,25.0
2023-06-05 04:30:00,29.0,28.0,29.2,27.2,28.675,27.433333333333334,29.0,"[25.8, 29.0, 27.5]",1.0,27.2,0.7,27.0,25.0,1.0,29.1,4.0,27.0,24.0,1.0,29.2,4.6,29.0,25.0,1.0,29.2,4.1,29.0,25.0
2023-06-05 04:35:00,29.0,28.0,29.3,27.4,28.775,27.46666666666667,29.0,"[25.9, 29.0, 27.5]",1.0,27.4,0.7,27.0,25.0,1.0,29.1,3.9,27.0,24.0,1.0,29.3,4.5,29.0,25.0,1.0,29.3,4.1,29.0,25.0
2023-06-05 04:40:00,29.0,28.0,29.3,27.4,28.825,27.5,29.1,"[25.9, 29.1, 27.5]",1.0,27.4,0.7,27.0,25.0,1.0,29.3,3.9,27.0,24.0,1.0,29.3,4.6,29.0,25.0,1.0,29.3,4.1,29.0,25.0
2023-06-05 04:45:00,29.0,28.0,29.4,27.5,28.9,27.53333333333333,29.1,"[25.9, 29.1, 27.6]",1.0,27.5,0.7,27.0,25.0,1.0,29.3,3.9,27.0,24.0,1.0,29.4,4.6,29.0,25.0,1.0,29.4,4.1,29.0,25.0
2023-06-05 04:50:00,29.0,28.0,29.4,27.6,28.950000000000003,27.6,29.2,"[26.0, 29.2, 27.6]",1.0,27.6,0.7,27.0,25.0,1.0,29.4,3.9,27.0,24.0,1.0,29.4,4.6,29.0,25.0,1.0,29.4,4.1,29.0,25.0
2023-06-05 04:55:00,29.0,28.0,29.5,27.7,29.025,27.6,29.2,"[26.0, 29.2, 27.6]",1.0,27.7,0.7,27.0,25.0,1.0,29.4,3.9,27.0,24.0,1.0,29.5,4.6,29.0,25.0,1.0,29.5,4.1,29.0,25.0
2023-06-05 05:00:00,29.0,28.0,29.5,27.7,29.05,27.6,29.2,"[26.0, 29.2, 27.6]",1.0,27.7,0.7,27.0,25.0,1.0,29.5,3.9,27.0,24.0,1.0,29.5,4.6,29.0,25.0,1.0,29.5,4.1,29.0,25.0
2023-06-05 05:05:00,29.0,28.0,29.6,27.8,29.125,27.666666666666668,29.3,"[26.1, 29.3, 27.6]",1.0,27.8,0.7,27.0,25.0,1.0,29.5,3.9,28.0,24.0,1.0,29.6,4.5,29.0,25.0,1.0,29.6,4.1,29.0,25.0
2023-06-05 05:10:00,29.0,28.0,29.6,27.9,29.175,27.7,29.3,"[26.1, 29.3, 27.7]",1.0,27.9,0.7,27.0,25.0,1.0,29.6,3.9,28.0,24.0,1.0,29.6,4.5,29.0,25.0,1.0,29.6,4.1,29.0,25.0
2023-06-05 05:15:00,29.0,28.0,29.6,27.9,29.175,27.7,29.3,"[26.1, 29.3, 27.7]",1.0,27.9,0.7,27.0,25.0,1.0,29.6,3.9,28.0,24.0,1.0,29.6,4.5,29.0,25.0,1.0,29.6,4.1,29.0,25.0
2023-06-05 05:20:00,29.0,28.0,29.7,28.0,29.275,27.7,29.3,"[26.1, 29.3, 27.7]",1.0,28.0,0.7,27.0,25.0,1.0,29.7,3.9,28.0,24.0,1.0,29.7,4.5,29.0,25.0,1.0,29.7,4.1,29.0,25.0
2023-06-05 05:25:00,29.0,28.0,29.7,28.1,29.3,27.73333333333333,29.4,"[26.1, 29.4, 27.7]",1.0,28.1,0.7,27.0,25.0,1.0,29.7,3.9,28.0,24.0,1.0,29.7,4.6,29.0,25.0,1.0,29.7,4.1,29.0,25.0
2023-06-05 05:30:00,28.9,28.0,29.7,28.1,29.3,27.766666666666666,29.4,"[26.2, 29.4, 27.7]",1.0,28.1,0.7,27.0,25.0,1.0,29.7,3.9,28.0,24.0,1.0,29.7,4.6,29.0,25.0,1.0,29.7,4.2,29.0,25.0
2023-06-05 05:35:00,28.9,28.0,29.8,28.1,29.35,27.766666666666666,29.4,"[26.2, 29.4, 27.7]",1.0,28.1,0.7,27.0,25.0,1.0,29.7,3.9,28.0,24.0,1.0,29.8,4.6,29.0,25.0,1.0,29.8,4.1,29.0,25.0
2023-06-05 05:40:00,28.9,28.0,29.8,28.2,29.4,27.8,29.5,"[26.2, 29.5, 27.7]",1.0,28.2,0.7,27.0,25.0,1.0,29.8,3.9,28.0,24.0,1.0,29.8,4.4,29.0,25.0,1.0,29.8,4.1,29.0,25.0
2023-06-05 05:45:00,28.9,28.0,29.8,28.2,29.4,27.83333333333333,29.5,"[26.2, 29.5, 27.8]",1.0,28.2,0.7,27.0,25.0,1.0,29.8,3.9,28.0,24.0,1.0,29.8,4.4,29.0,25.0,1.0,29.8,4.2,29.0,25.0
2023-06-05 05:50:00,28.9,28.0,29.9,28.2,29.450000000000003,27.866666666666664,29.5,"[26.3, 29.5, 27.8]",1.0,28.2,0.7,27.0,25.0,1.0,29.8,3.9,28.0,24.0,1.0,29.9,4.6,29.0,25.0,1.0,29.9,4.0,29.0,25.0
2023-06-05 05:55:00,28.9,28.0,29.9,28.3,29.475,27.9,29.6,"[26.3, 29.6, 27.8]",1.0,28.3,0.7,27.0,25.0,1.0,29.8,3.9,28.0,24.0,1.0,29.9,4.6,29.0,25.0,1.0,29.9,4.1,30.0,25.0
2023-06-05 06:00:00,28.9,28.0,29.9,28.3,29.475,27.9,29.6,"[26.3, 29.6, 27.8]",1.0,28.3,0.7,28.0,25.0,1.0,29.8,3.9,28.0,24.0,1.0,29.9,4.5,29.0,25.0,1.0,29.9,4.1,30.0,25.0
2023-06-05 06:05:00,28.9,28.0,29.9,28.3,29.5,27.933333333333334,29.7,"[26.3, 29.7, 27.8]",1.0,28.3,0.7,28.0,25.0,1.0,29.9,3.9,28.0,24.0,1.0,29.9,4.5,29.0,25.0,1.0,29.9,4.2,30.0,25.0
2023-06-05 06:10:00,28.9,28.0,29.9,28.4,29.525,27.9,29.6,"[26.3, 29.6, 27.8]",1.0,28.4,0.7,28.0,25.0,1.0,29.9,3.9,28.0,24.0,1.0,29.9,4.6,29.0,25.0,1.0,29.9,4.1,30.0,25.0
2023-06-05 06:15:00,28.9,28.0,30.0,28.4,29.575,27.933333333333334,29.7,"[26.3, 29.7, 27.8]",1.0,28.4,0.7,28.0,25.0,1.0,29.9,3.9,28.0,24.0,1.0,30.0,4.6,29.0,25.0,1.0,30.0,4.1,30.0,25.0
2023-06-05 06:20:00,28.9,28.0,30.0,28.4,29.575,28.0,29.8,"[26.4, 29.8, 27.8]",1.0,28.4,0.7,28.0,25.0,1.0,29.9,3.9,28.0,24.0,1.0,30.0,4.6,29.0,25.0,1.0,30.0,4.0,30.0,25.0
2023-06-05 06:25:00,29.0,28.0,30.0,28.4,29.575,28.03333333333333,29.8,"[26.4, 29.8, 27.9]",1.0,28.4,0.7,28.0,25.0,1.0,29.9,3.9,28.0,24.0,1.0,30.0,4.6,29.0,25.0,1.0,30.0,4.1,30.0,25.0
2023-06-05 06:30:00,29.0,28.0,30.0,28.4,29.575,28.066666666666663,29.9,"[26.4, 29.9, 27.9]",1.0,28.4,0.7,28.0,25.0,1.0,29.9,3.9,28.0,24.0,1.0,30.0,4.5,29.0,25.0,1.0,30.0,4.1,30.0,25.0
2023-06-05 06:35:00,29.0,28.0,30.0,28.4,29.6,28.1,30.0,"[26.4, 30.0, 27.9]",1.0,28.4,0.7,28.0,25.0,1.0,30.0,4.0,28.0,24.0,1.0,30.0,4.7,29.0,25.0,1.0,30.0,4.1,30.0,25.0
2023-06-05 06:40:00,29.0,28.0,30.1,28.5,29.675,28.133333333333336,30.1,"[26.4, 30.1, 27.9]",1.0,28.5,0.7,28.0,25.0,1.0,30.0,3.9,28.0,24.0,1.0,30.1,4.6,29.0,25.0,1.0,30.1,4.1,30.0,25.0
2023-06-05 06:45:00,29.0,28.0,30.1,28.5,29.675,28.166666666666668,30.2,"[26.4, 30.2, 27.9]",1.0,28.5,0.7,28.0,25.0,1.0,30.0,4.0,28.0,24.0,1.0,30.1,4.6,29.0,25.0,1.0,30.1,4.1,30.0,25.0
2023-06-05 06:50:00,28.9,28.0,30.1,28.5,29.675,28.166666666666668,30.2,"[26.4, 30.2, 27.9]",1.0,28.5,0.7,28.0,25.0,1.0,30.0,4.0,28.0,24.0,1.0,30.1,4.6,29.0,25.0,1.0,30.1,4.1,30.0,25.0
2023-06-05 06:55:00,28.9,28.0,30.1,28.6,29.700000000000003,28.23333333333333,30.2,"[26.5, 30.2, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.0,3.9,28.0,24.0,1.0,30.1,4.5,30.0,25.0,1.0,30.1,4.1,30.0,25.0
2023-06-05 07:00:00,28.9,28.0,30.2,28.6,29.75,28.23333333333333,30.2,"[26.5, 30.2, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.0,3.9,28.0,24.0,1.0,30.2,4.7,30.0,25.0,1.0,30.2,4.1,30.0,25.0
2023-06-05 07:05:00,28.9,28.0,30.2,28.6,29.775,28.23333333333333,30.2,"[26.5, 30.2, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.1,3.9,28.0,24.0,1.0,30.2,4.5,30.0,25.0,1.0,30.2,4.0,30.0,25.0
2023-06-05 07:10:00,28.9,28.0,30.2,28.6,29.775,28.266666666666666,30.3,"[26.5, 30.3, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.1,3.9,28.0,24.0,1.0,30.2,4.7,30.0,25.0,1.0,30.2,4.1,30.0,25.0
2023-06-05 07:15:00,28.9,28.0,30.2,28.6,29.775,28.266666666666666,30.3,"[26.5, 30.3, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.1,3.9,28.0,24.0,1.0,30.2,4.6,30.0,25.0,1.0,30.2,4.0,30.0,25.0
2023-06-05 07:20:00,28.9,28.0,30.2,28.6,29.775,28.266666666666666,30.3,"[26.5, 30.3, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.1,3.9,28.0,24.0,1.0,30.2,4.6,30.0,25.0,1.0,30.2,4.1,30.0,25.0
2023-06-05 07:25:00,28.9,28.0,30.2,28.6,29.775,28.3,30.4,"[26.5, 30.4, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.1,4.0,28.0,24.0,1.0,30.2,4.6,30.0,25.0,1.0,30.2,4.1,30.0,25.0
2023-06-05 07:30:00,28.9,,30.2,28.7,29.8,28.33333333333333,30.4,"[26.6, 30.4, 28.0]",1.0,28.7,0.7,28.0,25.0,1.0,30.1,3.9,28.0,24.0,1.0,30.2,4.6,30.0,25.0,1.0,30.2,4.0,30.0,25.0
2023-06-05 07:35:00,28.9,28.0,30.2,28.7,29.8,28.366666666666664,30.4,"[26.6, 30.4, 28.1]",1.0,28.7,0.7,28.0,25.0,1.0,30.1,4.0,28.0,24.0,1.0,30.2,4.7,30.0,25.0,1.0,30.2,4.2,30.0,25.0
2023-06-05 07:40:00,28.9,28.0,30.2,28.7,29.825,28.4,30.5,"[26.6, 30.5, 28.1]",1.0,28.7,0.7,28.0,25.0,1.0,30.2,4.0,28.0,24.0,1.0,30.2,4.5,30.0,25.0,1.0,30.2,4.2,30.0,25.0
2023-06-05 07:45:00,28.9,28.0,30.3,28.7,29.875,28.4,30.5,"[26.6, 30.5, 28.1]",1.0,28.7,0.7,28.0,25.0,1.0,30.2,3.9,28.0,24.0,1.0,30.3,4.7,30.0,25.0,1.0,30.3,4.2,30.0,25.0
2023-06-05 07:50:00,29.0,28.0,30.3,28.7,29.875,28.433333333333337,30.6,"[26.6, 30.6, 28.1]",1.0,28.7,0.7,28.0,25.0,1.0,30.2,3.9,28.0,24.0,1.0,30.3,4.7,30.0,25.0,1.0,30.3,4.1,30.0,25.0
2023-06-05 07:55:00,29.0,28.0,30.3,28.8,29.9,28.433333333333337,30.6,"[26.6, 30.6, 28.1]",1.0,28.8,0.7,28.0,25.0,1.0,30.2,4.0,28.0,24.0,1.0,30.3,4.7,30.0,25.0,1.0,30.3,4.2,30.0,25.0
2023-06-05 08:00:00,29.1,28.0,30.3,28.8,29.9,28.46666666666667,30.7,"[26.6, 30.7, 28.1]",1.0,28.8,0.7,28.0,25.0,1.0,30.2,4.0,28.0,24.0,1.0,30.3,4.7,30.0,25.0,1.0,30.3,4.1,30.0,25.0
2023-06-05 08:05:00,29.1,28.0,30.4,28.8,29.950000000000003,28.5,30.8,"[26.6, 30.8, 28.1]",1.0,28.8,0.7,28.0,25.0,1.0,30.2,4.0,28.0,24.0,1.0,30.4,4.7,30.0,25.0,1.0,30.4,4.2,30.0,25.0
2023-06-05 08:10:00,29.1,28.0,30.4,28.8,29.950000000000003,28.53333333333333,30.9,"[26.6, 30.9, 28.1]",1.0,28.8,0.7,28.0,25.0,1.0,30.2,3.9,28.0,24.0,1.0,30.4,4.7,30.0,25.0,1.0,30.4,4.1,30.0,25.0
2023-06-05 08:15:00,29.2,28.0,30.4,28.8,29.975,28.6,31.0,"[26.7, 31.0, 28.1]",1.0,28.8,0.7,28.0,25.0,1.0,30.3,3.9,28.0,24.0,1.0,30.4,4.6,30.0,25.0,1.0,30.4,4.1,30.0,25.0
2023-06-05 08:20:00,29.2,28.0,30.4,28.8,29.975,28.53333333333333,30.9,"[26.6, 30.9, 28.1]",1.0,28.8,4.0,27.0,25.0,1.0,30.3,3.9,27.0,24.0,1.0,30.4,4.6,30.0,25.0,1.0,30.4,4.1,30.0,25.0
2023-06-05 08:25:00,29.2,28.0,30.4,28.8,29.950000000000003,28.4,30.7,"[26.4, 30.7, 28.1]",1.0,28.8,4.0,27.0,25.0,1.0,30.2,3.9,27.0,24.0,1.0,30.4,4.6,29.0,25.0,1.0,30.4,4.1,30.0,25.0
2023-06-05 08:30:00,29.2,28.0,30.3,28.6,29.825,28.3,30.6,"[26.3, 30.6, 28.0]",1.0,28.6,4.0,27.0,25.0,1.0,30.1,3.9,27.0,24.0,1.0,30.3,4.8,28.0,25.0,1.0,30.3,4.1,30.0,25.0
2023-06-05 08:35:00,29.2,28.0,30.2,28.4,29.675,28.2,30.5,"[26.2, 30.5, 27.9]",1.0,28.4,4.0,27.0,25.0,1.0,29.9,4.0,26.0,24.0,1.0,30.2,4.7,28.0,25.0,1.0,30.2,4.1,29.0,25.0
2023-06-05 08:40:00,29.2,28.0,29.9,28.1,29.425000000000004,28.133333333333336,30.4,"[26.1, 30.4, 27.9]",1.0,28.1,4.0,27.0,25.0,1.0,29.8,3.9,26.0,24.0,1.0,29.9,4.7,28.0,25.0,1.0,29.9,4.1,29.0,25.0
2023-06-05 08:45:00,29.2,28.0,29.9,28.0,29.35,28.066666666666663,30.3,"[26.0, 30.3, 27.9]",1.0,28.0,4.0,27.0,25.0,1.0,29.6,4.0,26.0,24.0,1.0,29.9,4.8,28.0,25.0,1.0,29.9,4.2,29.0,25.0
2023-06-05 08:50:00,29.2,28.0,29.8,27.7,29.2,27.96666666666667,30.2,"[25.9, 30.2, 27.8]",1.0,27.7,4.0,26.0,25.0,1.0,29.5,3.9,26.0,24.0,1.0,29.8,4.7,28.0,25.0,1.0,29.8,4.1,29.0,25.0
2023-06-05 08:55:00,29.2,28.0,29.7,27.6,29.1,27.96666666666667,30.2,"[25.9, 30.2, 27.8]",1.0,27.6,4.0,26.0,25.0,1.0,29.4,3.9,26.0,24.0,1.0,29.7,4.8,28.0,25.0,1.0,29.7,4.1,29.0,25.0
2023-06-05 09:00:00,29.2,28.0,29.6,27.4,28.975,27.866666666666664,30.1,"[25.8, 30.1, 27.7]",1.0,27.4,4.0,26.0,25.0,1.0,29.3,4.0,26.0,24.0,1.0,29.6,4.7,28.0,25.0,1.0,29.6,4.2,29.0,25.0
2023-06-05 09:05:00,29.2,28.0,29.5,27.3,28.875,27.83333333333333,30.1,"[25.7, 30.1, 27.7]",1.0,27.3,4.0,26.0,25.0,1.0,29.2,3.9,26.0,24.0,1.0,29.5,4.8,27.0,25.0,1.0,29.5,4.1,29.0,25.0
2023-06-05 09:10:00,29.2,28.0,29.4,27.1,28.75,27.8,30.1,"[25.6, 30.1, 27.7]",1.0,27.1,4.1,26.0,25.0,1.0,29.1,3.9,26.0,24.0,1.0,29.4,4.8,28.0,25.0,1.0,29.4,4.1,29.0,25.0
2023-06-05 09:15:00,29.3,28.0,29.3,27.0,28.675,27.76666666666667,30.1,"[25.6, 30.1, 27.6]",1.0,27.0,4.0,26.0,25.0,1.0,29.1,3.9,26.0,24.0,1.0,29.3,4.6,27.0,25.0,1.0,29.3,4.0,29.0,25.0
2023-06-05 09:20:00,29.3,28.0,29.2,26.9,28.575,27.8,30.2,"[25.6, 30.2, 27.6]",1.0,26.9,4.1,26.0,25.0,1.0,29.0,3.9,25.0,24.0,1.0,29.2,4.8,27.0,25.0,1.0,29.2,4.1,29.0,25.0
2023-06-05 09:25:00,29.3,28.0,29.2,26.7,28.5,27.766666666666666,30.2,"[25.5, 30.2, 27.6]",1.0,26.7,3.9,26.0,25.0,1.0,28.9,3.8,25.0,24.0,1.0,29.2,4.5,27.0,25.0,1.0,29.2,4.0,29.0,25.0
2023-06-05 09:30:00,29.3,28.0,29.2,26.7,28.5,27.766666666666666,30.2,"[25.5, 30.2, 27.6]",1.0,26.7,4.1,26.0,25.0,1.0,28.9,4.0,25.0,24.0,1.0,29.2,4.7,27.0,25.0,1.0,29.2,4.2,29.0,25.0
2023-06-05 09:35:00,29.3,28.0,29.1,26.6,28.4,27.7,30.2,"[25.4, 30.2, 27.5]",1.0,26.6,4.0,26.0,25.0,1.0,28.8,4.1,25.0,24.0,1.0,29.1,4.8,27.0,25.0,1.0,29.1,4.3,29.0,25.0
2023-06-05 09:40:00,29.3,28.0,29.1,26.6,28.375,27.7,30.2,"[25.4, 30.2, 27.5]",1.0,26.6,4.1,26.0,25.0,1.0,28.7,3.9,25.0,24.0,1.0,29.1,4.9,27.0,25.0,1.0,29.1,4.1,29.0,25.0
2023-06-05 09:45:00,29.3,28.0,29.0,26.5,28.3,27.7,30.2,"[25.4, 30.2, 27.5]",1.0,26.5,4.0,26.0,25.0,1.0,28.7,3.8,25.0,24.0,1.0,29.0,4.6,27.0,25.0,1.0,29.0,4.0,29.0,25.0
2023-06-05 09:50:00,29.3,28.0,29.0,26.4,28.25,27.666666666666668,30.2,"[25.3, 30.2, 27.5]",1.0,26.4,4.1,26.0,25.0,1.0,28.6,4.1,25.0,24.0,1.0,29.0,4.9,27.0,25.0,1.0,29.0,4.2,29.0,25.0
2023-06-05 09:55:00,29.3,28.0,28.9,26.3,28.175000000000004,27.666666666666668,30.2,"[25.3, 30.2, 27.5]",1.0,26.3,4.1,26.0,25.0,1.0,28.6,4.0,25.0,24.0,1.0,28.9,4.9,27.0,25.0,1.0,28.9,4.1,29.0,25.0
2023-06-05 10:00:00,29.3,28.0,28.9,26.3,28.175000000000004,27.633333333333336,30.2,"[25.3, 30.2, 27.4]",1.0,26.3,4.0,26.0,25.0,1.0,28.6,4.0,25.0,24.0,1.0,28.9,4.7,27.0,25.0,1.0,28.9,4.3,29.0,25.0
2023-06-05 10:05:00,29.4,28.0,28.9,26.3,28.175000000000004,27.633333333333336,30.2,"[25.3, 30.2, 27.4]",1.0,26.3,4.1,26.0,25.0,1.0,28.6,4.1,25.0,24.0,1.0,28.9,4.9,27.0,25.0,1.0,28.9,4.3,29.0,25.0
2023-06-05 10:10:00,29.3,28.0,28.8,26.2,28.075,27.6,30.2,"[25.2, 30.2, 27.4]",1.0,26.2,4.1,26.0,25.0,1.0,28.5,4.1,25.0,24.0,1.0,28.8,4.9,27.0,25.0,1.0,28.8,4.3,29.0,25.0
2023-06-05 10:15:00,29.4,28.0,28.8,26.2,28.075,27.6,30.2,"[25.2, 30.2, 27.4]",1.0,26.2,4.1,26.0,25.0,1.0,28.5,4.1,25.0,24.0,1.0,28.8,4.9,27.0,25.0,1.0,28.8,4.2,29.0,25.0
2023-06-05 10:20:00,29.4,28.0,28.8,26.1,28.025,27.6,30.2,"[25.2, 30.2, 27.4]",,26.1,,,,,28.4,,,,,28.8,,,,,28.8,,,
2023-06-05 10:25:00,29.4,28.0,28.7,26.1,27.975,27.566666666666663,30.2,"[25.1, 30.2, 27.4]",1.0,26.1,4.0,26.0,25.0,1.0,28.4,3.9,25.0,24.0,1.0,28.7,4.7,27.0,25.0,1.0,28.7,4.0,29.0,25.0
2023-06-05 10:30:00,29.4,28.0,28.7,26.1,27.975,27.566666666666663,30.3,"[25.1, 30.3, 27.3]",1.0,26.1,4.1,26.0,25.0,1.0,28.4,4.1,25.0,24.0,1.0,28.7,4.9,27.0,25.0,1.0,28.7,4.1,29.0,25.0
2023-06-05 10:35:00,29.4,28.0,28.7,26.0,27.95,27.566666666666663,30.3,"[25.1, 30.3, 27.3]",1.0,26.0,4.1,26.0,25.0,1.0,28.4,3.9,25.0,24.0,1.0,28.7,4.7,27.0,25.0,1.0,28.7,4.1,29.0,25.0
2023-06-05 10:40:00,29.4,28.0,28.7,26.0,27.95,27.6,30.4,"[25.1, 30.4, 27.3]",1.0,26.0,4.0,26.0,25.0,1.0,28.4,3.9,25.0,24.0,1.0,28.7,4.6,27.0,25.0,1.0,28.7,4.1,29.0,25.0
2023-06-05 10:45:00,29.4,28.0,28.7,26.0,27.95,27.6,30.5,"[25.0, 30.5, 27.3]",1.0,26.0,4.0,26.0,25.0,1.0,28.4,3.9,25.0,24.0,1.0,28.7,4.7,27.0,25.0,1.0,28.7,4.1,29.0,25.0
2023-06-05 10:50:00,29.4,28.0,28.7,25.9,27.925,27.6,30.5,"[25.0, 30.5, 27.3]",1.0,25.9,4.0,26.0,25.0,1.0,28.4,3.9,25.0,24.0,1.0,28.7,4.7,27.0,25.0,1.0,28.7,4.1,28.0,25.0
2023-06-05 10:55:00,29.5,28.0,28.7,25.9,27.9,27.633333333333336,30.5,"[25.1, 30.5, 27.3]",1.0,25.9,4.0,26.0,25.0,1.0,28.3,3.9,25.0,24.0,1.0,28.7,4.6,27.0,25.0,1.0,28.7,4.1,28.0,25.0
2023-06-05 11:00:00,29.5,28.0,28.7,25.9,27.9,27.666666666666668,30.5,"[25.2, 30.5, 27.3]",1.0,25.9,4.0,26.0,25.0,1.0,28.3,3.9,25.0,24.0,1.0,28.7,4.6,27.0,25.0,1.0,28.7,4.1,29.0,25.0
2023-06-05 11:05:00,29.5,28.0,28.5,25.9,27.8,27.666666666666668,30.5,"[25.2, 30.5, 27.3]",1.0,25.9,4.0,26.0,25.0,1.0,28.3,3.9,25.0,24.0,1.0,28.5,4.8,27.0,25.0,1.0,28.5,4.0,29.0,25.0
2023-06-05 11:10:00,29.5,28.0,28.4,25.9,27.75,27.633333333333336,30.6,"[25.1, 30.6, 27.2]",1.0,25.9,4.2,26.0,25.0,1.0,28.3,4.0,25.0,24.0,1.0,28.4,5.0,27.0,25.0,1.0,28.4,4.2,29.0,25.0
2023-06-05 11:15:00,29.6,28.0,28.5,25.9,27.8,27.633333333333336,30.6,"[25.1, 30.6, 27.2]",1.0,25.9,4.1,26.0,25.0,1.0,28.3,4.0,25.0,24.0,1.0,28.5,4.8,27.0,25.0,1.0,28.5,4.2,28.0,25.0
2023-06-05 11:20:00,29.6,28.0,28.5,25.8,27.775,27.6,30.6,"[25.0, 30.6, 27.2]",1.0,25.8,4.1,26.0,25.0,1.0,28.3,3.9,25.0,24.0,1.0,28.5,4.7,27.0,25.0,1.0,28.5,4.0,28.0,25.0
2023-06-05 11:25:00,29.6,28.0,28.5,25.8,27.775,27.6,30.6,"[25.0, 30.6, 27.2]",1.0,25.8,4.1,26.0,25.0,1.0,28.3,3.9,25.0,24.0,1.0,28.5,4.8,27.0,25.0,1.0,28.5,4.2,28.0,25.0
2023-06-05 11:30:00,29.6,28.0,28.5,25.8,27.775,27.6,30.6,"[25.0, 30.6, 27.2]",1.0,25.8,4.0,26.0,25.0,1.0,28.3,3.9,25.0,24.0,1.0,28.5,4.6,27.0,25.0,1.0,28.5,4.1,28.0,25.0
2023-06-05 11:35:00,29.6,28.0,28.5,25.8,27.775,27.566666666666663,30.5,"[25.0, 30.5, 27.2]",1.0,25.8,4.0,25.0,25.0,1.0,28.3,3.9,25.0,24.0,1.0,28.5,4.7,27.0,25.0,1.0,28.5,4.1,28.0,25.0
2023-06-05 11:40:00,29.6,28.0,28.5,25.8,27.75,27.566666666666663,30.5,"[25.0, 30.5, 27.2]",1.0,25.8,4.1,25.0,25.0,1.0,28.2,3.9,25.0,24.0,1.0,28.5,4.7,27.0,25.0,1.0,28.5,4.1,28.0,25.0
2023-06-05 11:45:00,29.6,28.0,28.6,25.8,27.8,27.46666666666667,30.3,"[24.9, 30.3, 27.2]",1.0,25.8,4.0,25.0,25.0,1.0,28.2,4.0,25.0,24.0,1.0,28.6,4.7,27.0,25.0,1.0,28.6,4.2,28.0,25.0
2023-06-05 11:50:00,29.6,28.0,28.5,25.7,27.725,27.5,30.4,"[24.9, 30.4, 27.2]",1.0,25.7,4.2,26.0,25.0,1.0,28.2,4.1,25.0,24.0,1.0,28.5,4.9,27.0,25.0,1.0,28.5,4.3,28.0,25.0
2023-06-05 11:55:00,29.6,28.0,28.5,25.7,27.725,27.5,30.4,"[24.9, 30.4, 27.2]",1.0,25.7,4.0,25.0,25.0,1.0,28.2,3.9,25.0,24.0,1.0,28.5,4.7,27.0,25.0,1.0,28.5,4.1,28.0,25.0
2023-06-05 12:00:00,29.7,28.0,28.5,25.7,27.725,27.5,30.4,"[24.9, 30.4, 27.2]",1.0,25.7,4.2,25.0,25.0,1.0,28.2,4.1,25.0,24.0,1.0,28.5,5.0,27.0,25.0,1.0,28.5,4.5,28.0,25.0
2023-06-05 12:05:00,29.7,28.0,28.5,25.7,27.7,27.53333333333333,30.5,"[24.9, 30.5, 27.2]",1.0,25.7,4.2,25.0,25.0,1.0,28.1,4.0,25.0,24.0,1.0,28.5,5.0,27.0,25.0,1.0,28.5,4.2,28.0,25.0
2023-06-05 12:10:00,29.7,28.0,28.5,25.7,27.7,27.5,30.5,"[24.8, 30.5, 27.2]",1.0,25.7,4.2,25.0,25.0,1.0,28.1,4.0,25.0,24.0,1.0,28.5,4.8,27.0,25.0,1.0,28.5,4.2,28.0,25.0
2023-06-05 12:15:00,29.8,28.0,28.5,25.7,27.7,27.46666666666667,30.5,"[24.8, 30.5, 27.1]",1.0,25.7,4.2,25.0,25.0,1.0,28.1,4.2,25.0,24.0,1.0,28.5,5.1,27.0,25.0,1.0,28.5,4.4,28.0,25.0
2023-06-05 12:20:00,29.8,28.0,28.5,25.6,27.675,27.46666666666667,30.5,"[24.8, 30.5, 27.1]",1.0,25.6,4.2,25.0,25.0,1.0,28.1,4.0,25.0,24.0,1.0,28.5,4.9,27.0,25.0,1.0,28.5,4.3,28.0,25.0
2023-06-05 12:25:00,29.8,28.0,28.5,25.6,27.65,27.5,30.6,"[24.8, 30.6, 27.1]",1.0,25.6,4.2,25.0,25.0,1.0,28.0,4.0,25.0,24.0,1.0,28.5,4.9,27.0,25.0,1.0,28.5,4.2,28.0,25.0
2023-06-05 12:30:00,29.9,28.0,28.5,25.6,27.65,27.5,30.6,"[24.8, 30.6, 27.1]",1.0,25.6,4.2,25.0,25.0,1.0,28.0,4.1,25.0,24.0,1.0,28.5,4.9,27.0,25.0,1.0,28.5,4.4,28.0,25.0
2023-06-05 12:35:00,30.0,28.0,28.5,25.6,27.65,27.5,30.6,"[24.8, 30.6, 27.1]",1.0,25.6,4.2,25.0,25.0,1.0,28.0,4.1,25.0,24.0,1.0,28.5,5.0,27.0,25.0,1.0,28.5,4.5,28.0,25.0
2023-06-05 12:40:00,30.0,28.0,28.5,25.6,27.65,27.53333333333333,30.7,"[24.8, 30.7, 27.1]",1.0,25.6,4.2,25.0,25.0,1.0,28.0,4.2,25.0,24.0,1.0,28.5,5.1,27.0,25.0,1.0,28.5,4.5,28.0,25.0
2023-06-05 12:45:00,30.0,28.0,28.5,25.6,27.65,27.53333333333333,30.7,"[24.8, 30.7, 27.1]",1.0,25.6,4.0,25.0,25.0,1.0,28.0,3.9,25.0,24.0,1.0,28.5,4.6,27.0,25.0,1.0,28.5,4.1,28.0,25.0
2023-06-05 12:50:00,30.0,28.0,28.5,25.6,27.65,27.5,30.6,"[24.8, 30.6, 27.1]",1.0,25.6,4.2,25.0,25.0,1.0,28.0,4.0,25.0,24.0,1.0,28.5,4.9,27.0,25.0,1.0,28.5,4.2,28.0,25.0
2023-06-05 12:55:00,30.0,28.0,28.5,25.6,27.65,27.5,30.6,"[24.8, 30.6, 27.1]",1.0,25.6,4.0,25.0,25.0,1.0,28.0,4.0,25.0,24.0,1.0,28.5,4.8,27.0,25.0,1.0,28.5,4.2,28.0,25.0
2023-06-05 13:00:00,30.0,28.0,28.5,25.6,27.65,27.53333333333333,30.7,"[24.8, 30.7, 27.1]",1.0,25.6,4.2,25.0,25.0,1.0,28.0,4.1,25.0,24.0,1.0,28.5,5.0,27.0,25.0,1.0,28.5,4.3,28.0,25.0
2023-06-05 13:05:00,30.0,28.0,28.4,25.6,27.6,27.566666666666663,30.8,"[24.8, 30.8, 27.1]",1.0,25.6,4.0,25.0,25.0,1.0,28.0,3.9,25.0,24.0,1.0,28.4,4.7,27.0,25.0,1.0,28.4,4.2,28.0,25.0
2023-06-05 13:10:00,30.0,28.0,28.4,25.6,27.6,27.6,30.9,"[24.8, 30.9, 27.1]",1.0,25.6,4.1,25.0,25.0,1.0,28.0,4.0,25.0,24.0,1.0,28.4,4.8,27.0,25.0,1.0,28.4,4.3,28.0,25.0
2023-06-05 13:15:00,30.1,28.0,28.4,25.6,27.625,27.666666666666668,31.1,"[24.8, 31.1, 27.1]",1.0,25.6,4.1,25.0,25.0,1.0,28.1,4.0,25.0,24.0,1.0,28.4,4.8,27.0,25.0,1.0,28.4,4.2,28.0,25.0
2023-06-05 13:20:00,30.1,28.0,28.4,25.6,27.625,27.633333333333336,31.0,"[24.8, 31.0, 27.1]",1.0,25.6,4.1,25.0,25.0,1.0,28.1,3.9,25.0,24.0,1.0,28.4,4.8,27.0,25.0,1.0,28.4,4.2,28.0,25.0
2023-06-05 13:25:00,30.1,28.0,28.4,25.6,27.625,27.633333333333336,31.0,"[24.8, 31.0, 27.1]",1.0,25.6,4.0,25.0,25.0,1.0,28.1,3.9,25.0,24.0,1.0,28.4,4.7,27.0,25.0,1.0,28.4,4.2,28.0,25.0
2023-06-05 13:30:00,30.1,28.0,28.4,25.6,27.625,27.6,31.0,"[24.8, 31.0, 27.0]",1.0,25.6,4.0,25.0,25.0,1.0,28.1,3.9,25.0,24.0,1.0,28.4,4.7,27.0,25.0,1.0,28.4,4.1,28.0,25.0
2023-06-05 13:35:00,30.1,28.0,28.4,25.6,27.625,27.566666666666663,30.9,"[24.8, 30.9, 27.0]",1.0,25.6,4.0,25.0,25.0,1.0,28.1,4.0,25.0,24.0,1.0,28.4,4.7,27.0,25.0,1.0,28.4,4.2,28.0,25.0
2023-06-05 13:40:00,30.1,28.0,28.5,25.6,27.675,27.5,30.8,"[24.7, 30.8, 27.0]",1.0,25.6,4.2,25.0,25.0,1.0,28.1,4.0,25.0,24.0,1.0,28.5,5.0,27.0,25.0,1.0,28.5,4.2,28.0,25.0
2023-06-05 13:45:00,30.1,28.0,28.4,25.6,27.625,27.46666666666667,30.7,"[24.7, 30.7, 27.0]",1.0,25.6,4.0,25.0,25.0,1.0,28.1,3.9,25.0,24.0,1.0,28.4,4.7,27.0,25.0,1.0,28.4,4.1,28.0,25.0
2023-06-05 13:50:00,30.1,28.0,28.4,25.6,27.625,27.46666666666667,30.7,"[24.7, 30.7, 27.0]",1.0,25.6,4.1,25.0,25.0,1.0,28.1,3.9,25.0,24.0,1.0,28.4,4.8,27.0,25.0,1.0,28.4,4.1,28.0,25.0
2023-06-05 13:55:00,30.0,28.0,28.4,25.6,27.625,27.433333333333334,30.6,"[24.7, 30.6, 27.0]",1.0,25.6,4.0,25.0,25.0,1.0,28.1,3.9,25.0,24.0,1.0,28.4,4.6,27.0,25.0,1.0,28.4,4.1,28.0,25.0
2023-06-05 14:00:00,30.0,28.0,28.4,25.6,27.625,27.366666666666664,30.4,"[24.7, 30.4, 27.0]",1.0,25.6,3.9,25.0,25.0,1.0,28.1,3.9,25.0,24.0,1.0,28.4,4.6,27.0,25.0,1.0,28.4,4.1,28.0,25.0
2023-06-05 14:05:00,30.0,28.0,28.4,25.6,27.625,27.3,30.2,"[24.7, 30.2, 27.0]",1.0,25.6,4.1,25.0,25.0,1.0,28.1,3.9,25.0,24.0,1.0,28.4,4.8,27.0,25.0,1.0,28.4,4.2,28.0,25.0
2023-06-05 14:10:00,29.9,28.0,28.4,25.6,27.625,27.166666666666668,29.8,"[24.7, 29.8, 27.0]",1.0,25.6,4.1,25.0,25.0,1.0,28.1,4.0,25.0,24.0,1.0,28.4,4.9,26.0,25.0,1.0,28.4,4.2,28.0,25.0
2023-06-05 14:15:00,29.9,28.0,28.4,25.6,27.6,27.03333333333333,29.4,"[24.7, 29.4, 27.0]",1.0,25.6,4.1,25.0,25.0,1.0,28.0,4.0,25.0,24.0,1.0,28.4,4.8,26.0,25.0,1.0,28.4,4.3,28.0,25.0
2023-06-05 14:20:00,29.9,28.0,28.4,25.6,27.6,26.96666666666667,29.2,"[24.7, 29.2, 27.0]",1.0,25.6,0.6,26.0,25.0,1.0,28.0,4.0,25.0,24.0,1.0,28.4,4.9,27.0,25.0,1.0,28.4,4.3,28.0,25.0
2023-06-05 14:25:00,29.9,28.0,28.3,25.6,27.575,27.03333333333333,29.3,"[24.8, 29.3, 27.0]",1.0,25.6,0.6,26.0,25.0,1.0,28.1,3.9,26.0,24.0,1.0,28.3,4.6,28.0,25.0,1.0,28.3,4.1,28.0,25.0
2023-06-05 14:30:00,29.8,28.0,28.5,25.6,27.725,27.166666666666668,29.4,"[25.0, 29.4, 27.1]",1.0,25.6,0.6,26.0,25.0,1.0,28.3,3.9,26.0,24.0,1.0,28.5,4.7,28.0,25.0,1.0,28.5,4.1,29.0,25.0
2023-06-05 14:35:00,29.8,28.0,28.5,25.8,27.775,27.23333333333333,29.5,"[25.1, 29.5, 27.1]",1.0,25.8,0.6,26.0,25.0,1.0,28.3,3.8,26.0,24.0,1.0,28.5,4.5,28.0,25.0,1.0,28.5,4.0,29.0,25.0
2023-06-05 14:40:00,29.8,28.0,28.6,26.0,27.9,27.33333333333333,29.5,"[25.3, 29.5, 27.2]",1.0,26.0,0.6,27.0,25.0,1.0,28.4,3.8,27.0,24.0,1.0,28.6,4.3,28.0,25.0,1.0,28.6,4.0,29.0,25.0
2023-06-05 14:45:00,29.8,28.0,28.9,26.2,28.175,27.4,29.6,"[25.4, 29.6, 27.2]",1.0,26.2,0.6,27.0,25.0,1.0,28.7,3.7,27.0,24.0,1.0,28.9,4.2,28.0,25.0,1.0,28.9,3.9,29.0,25.0
2023-06-05 14:50:00,29.8,28.0,28.9,26.4,28.25,27.46666666666667,29.6,"[25.5, 29.6, 27.3]",1.0,26.4,0.6,27.0,25.0,1.0,28.8,3.7,27.0,24.0,1.0,28.9,4.2,28.0,25.0,1.0,28.9,3.8,29.0,25.0
2023-06-05 14:55:00,29.8,28.0,28.9,26.7,28.325000000000003,27.433333333333334,29.5,"[25.5, 29.5, 27.3]",1.0,26.7,0.6,27.0,25.0,1.0,28.8,3.7,27.0,24.0,1.0,28.9,4.2,28.0,25.0,1.0,28.9,3.8,29.0,25.0
2023-06-05 15:00:00,29.7,28.0,29.0,26.8,28.45,27.46666666666667,29.4,"[25.6, 29.4, 27.4]",1.0,26.8,0.6,27.0,25.0,1.0,29.0,3.7,27.0,24.0,1.0,29.0,4.3,28.0,25.0,1.0,29.0,3.9,29.0,25.0
2023-06-05 15:05:00,29.7,28.0,29.2,27.0,28.6,27.433333333333334,29.2,"[25.7, 29.2, 27.4]",1.0,27.0,0.6,27.0,25.0,1.0,29.0,3.6,27.0,24.0,1.0,29.2,4.2,29.0,25.0,1.0,29.2,3.9,29.0,25.0
2023-06-05 15:10:00,29.7,28.0,29.2,27.2,28.675,27.4,29.1,"[25.7, 29.1, 27.4]",1.0,27.2,0.6,27.0,25.0,1.0,29.1,3.7,27.0,24.0,1.0,29.2,4.3,29.0,25.0,1.0,29.2,3.9,29.0,25.0
2023-06-05 15:15:00,29.6,28.0,29.3,27.3,28.775,27.4,29.0,"[25.8, 29.0, 27.4]",1.0,27.3,0.7,27.0,25.0,1.0,29.2,3.7,27.0,24.0,1.0,29.3,4.2,29.0,25.0,1.0,29.3,3.9,29.0,25.0
2023-06-05 15:20:00,29.6,28.0,29.4,27.4,28.875,27.433333333333334,29.0,"[25.8, 29.0, 27.5]",1.0,27.4,0.6,27.0,25.0,1.0,29.3,3.7,27.0,24.0,1.0,29.4,4.2,29.0,25.0,1.0,29.4,3.9,29.0,25.0
2023-06-05 15:25:00,29.6,28.0,29.5,27.5,28.95,27.46666666666667,29.0,"[25.9, 29.0, 27.5]",1.0,27.5,0.6,27.0,25.0,1.0,29.3,3.8,27.0,24.0,1.0,29.5,4.3,29.0,25.0,1.0,29.5,3.9,29.0,25.0
2023-06-05 15:30:00,29.6,28.0,29.5,27.6,29.0,27.46666666666667,29.0,"[25.9, 29.0, 27.5]",1.0,27.6,0.6,27.0,25.0,1.0,29.4,3.7,27.0,24.0,1.0,29.5,4.2,29.0,25.0,1.0,29.5,3.8,29.0,25.0
2023-06-05 15:35:00,29.6,28.0,29.6,27.7,29.075,27.566666666666663,29.1,"[26.0, 29.1, 27.6]",1.0,27.7,0.6,27.0,25.0,1.0,29.4,3.8,28.0,24.0,1.0,29.6,4.3,29.0,25.0,1.0,29.6,3.9,29.0,25.0
2023-06-05 15:40:00,29.6,28.0,29.6,27.8,29.15,27.6,29.2,"[26.0, 29.2, 27.6]",1.0,27.8,0.6,27.0,25.0,1.0,29.6,3.7,28.0,24.0,1.0,29.6,4.2,29.0,25.0,1.0,29.6,3.9,29.0,25.0
2023-06-05 15:45:00,29.6,28.0,29.7,27.8,29.200000000000003,27.666666666666668,29.3,"[26.1, 29.3, 27.6]",1.0,27.8,0.6,27.0,25.0,1.0,29.6,3.7,28.0,24.0,1.0,29.7,4.3,29.0,25.0,1.0,29.7,3.9,29.0,25.0
2023-06-05 15:50:00,29.6,28.0,29.8,27.9,29.275,27.766666666666666,29.5,"[26.1, 29.5, 27.7]",1.0,27.9,0.6,27.0,25.0,1.0,29.6,3.7,28.0,24.0,1.0,29.8,4.3,29.0,25.0,1.0,29.8,3.9,30.0,25.0
2023-06-05 15:55:00,29.6,28.0,29.8,28.0,29.3,27.8,29.6,"[26.1, 29.6, 27.7]",1.0,28.0,0.6,28.0,25.0,1.0,29.6,3.7,28.0,24.0,1.0,29.8,4.2,29.0,25.0,1.0,29.8,3.9,30.0,25.0
2023-06-05 16:00:00,29.6,28.0,29.8,28.1,29.35,27.866666666666664,29.7,"[26.2, 29.7, 27.7]",1.0,28.1,0.6,28.0,25.0,1.0,29.7,3.7,28.0,24.0,1.0,29.8,4.2,29.0,25.0,1.0,29.8,3.8,30.0,25.0
2023-06-05 16:05:00,29.6,28.0,29.9,28.2,29.450000000000003,27.9,29.7,"[26.2, 29.7, 27.8]",1.0,28.2,0.6,28.0,25.0,1.0,29.8,3.7,28.0,24.0,1.0,29.9,4.3,29.0,25.0,1.0,29.9,3.8,30.0,25.0
2023-06-05 16:10:00,29.6,28.0,29.9,28.2,29.450000000000003,27.9,29.6,"[26.3, 29.6, 27.8]",1.0,28.2,0.6,28.0,25.0,1.0,29.8,3.7,28.0,24.0,1.0,29.9,4.2,29.0,25.0,1.0,29.9,3.8,30.0,25.0
2023-06-05 16:15:00,29.6,28.0,30.0,28.2,29.5,27.9,29.6,"[26.3, 29.6, 27.8]",1.0,28.2,0.6,28.0,25.0,1.0,29.8,3.7,28.0,24.0,1.0,30.0,4.2,29.0,25.0,1.0,30.0,3.9,30.0,25.0
2023-06-05 16:20:00,29.6,28.0,30.0,28.3,29.55,27.9,29.6,"[26.3, 29.6, 27.8]",1.0,28.3,0.6,28.0,25.0,1.0,29.9,3.7,28.0,24.0,1.0,30.0,4.2,29.0,25.0,1.0,30.0,3.8,30.0,25.0
2023-06-05 16:25:00,29.6,28.0,30.1,28.3,29.6,27.9,29.6,"[26.3, 29.6, 27.8]",1.0,28.3,0.6,28.0,25.0,1.0,29.9,3.7,28.0,24.0,1.0,30.1,4.3,30.0,25.0,1.0,30.1,3.9,30.0,25.0
2023-06-05 16:30:00,29.5,28.0,30.1,28.4,29.65,27.96666666666667,29.6,"[26.4, 29.6, 27.9]",1.0,28.4,0.6,28.0,25.0,1.0,30.0,3.7,28.0,24.0,1.0,30.1,4.3,29.0,25.0,1.0,30.1,3.9,30.0,25.0
2023-06-05 16:35:00,29.5,28.0,30.2,28.5,29.725,27.933333333333334,29.5,"[26.4, 29.5, 27.9]",1.0,28.5,0.6,28.0,25.0,1.0,30.0,3.7,28.0,24.0,1.0,30.2,4.2,30.0,25.0,1.0,30.2,3.8,30.0,25.0
2023-06-05 16:40:00,29.5,28.0,30.2,28.5,29.725,27.933333333333334,29.5,"[26.4, 29.5, 27.9]",1.0,28.5,0.6,28.0,25.0,1.0,30.0,3.7,28.0,24.0,1.0,30.2,4.3,30.0,25.0,1.0,30.2,3.9,30.0,25.0
2023-06-05 16:45:00,29.5,28.0,30.2,28.5,29.725,27.96666666666667,29.5,"[26.5, 29.5, 27.9]",1.0,28.5,0.6,28.0,25.0,1.0,30.0,3.7,28.0,24.0,1.0,30.2,4.3,30.0,25.0,1.0,30.2,3.9,30.0,25.0
2023-06-05 16:50:00,29.5,28.0,30.3,28.6,29.825,27.96666666666667,29.5,"[26.5, 29.5, 27.9]",1.0,28.6,0.6,28.0,25.0,1.0,30.1,3.7,28.0,24.0,1.0,30.3,4.3,29.0,25.0,1.0,30.3,3.9,30.0,25.0
2023-06-05 16:55:00,29.5,28.0,30.3,28.6,29.825,27.96666666666667,29.5,"[26.5, 29.5, 27.9]",1.0,28.6,0.6,28.0,25.0,1.0,30.1,3.8,28.0,24.0,1.0,30.3,4.4,30.0,25.0,1.0,30.3,3.9,30.0,25.0
2023-06-05 17:00:00,29.5,28.0,30.3,28.6,29.825,27.96666666666667,29.4,"[26.5, 29.4, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.1,3.7,28.0,24.0,1.0,30.3,4.5,29.0,25.0,1.0,30.3,3.9,30.0,25.0
2023-06-05 17:05:00,29.5,28.0,30.3,28.6,29.825,27.96666666666667,29.4,"[26.5, 29.4, 28.0]",1.0,28.6,0.6,28.0,25.0,1.0,30.1,3.7,28.0,24.0,1.0,30.3,4.3,30.0,25.0,1.0,30.3,3.9,30.0,25.0
2023-06-05 17:10:00,29.4,28.0,30.3,28.6,29.825,28.0,29.4,"[26.6, 29.4, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.1,3.8,28.0,24.0,1.0,30.3,4.4,30.0,25.0,1.0,30.3,4.0,30.0,25.0
2023-06-05 17:15:00,29.4,28.0,30.3,28.7,29.85,28.0,29.4,"[26.6, 29.4, 28.0]",1.0,28.7,0.7,28.0,25.0,1.0,30.1,3.8,28.0,24.0,1.0,30.3,4.5,30.0,25.0,1.0,30.3,4.0,30.0,25.0
2023-06-05 17:20:00,29.4,28.0,30.3,28.7,29.875,28.0,29.4,"[26.6, 29.4, 28.0]",1.0,28.7,0.7,28.0,25.0,1.0,30.2,3.7,28.0,24.0,1.0,30.3,4.3,30.0,25.0,1.0,30.3,3.9,30.0,25.0
2023-06-05 17:25:00,29.4,28.0,30.4,28.7,29.925,28.03333333333333,29.4,"[26.6, 29.4, 28.1]",1.0,28.7,0.7,28.0,25.0,1.0,30.2,3.7,28.0,24.0,1.0,30.4,4.3,30.0,25.0,1.0,30.4,3.9,30.0,25.0
2023-06-05 17:30:00,29.4,28.0,30.4,28.7,29.925,28.03333333333333,29.4,"[26.6, 29.4, 28.1]",1.0,28.7,0.7,28.0,25.0,1.0,30.2,3.7,28.0,24.0,1.0,30.4,4.3,30.0,25.0,1.0,30.4,3.9,30.0,25.0
2023-06-05 17:35:00,29.4,28.0,30.5,28.8,30.0,28.066666666666663,29.4,"[26.7, 29.4, 28.1]",1.0,28.8,0.7,28.0,25.0,1.0,30.2,3.7,28.0,24.0,1.0,30.5,4.4,30.0,25.0,1.0,30.5,3.9,30.0,25.0
2023-06-05 17:40:00,29.4,28.0,30.5,28.8,30.025,28.066666666666663,29.4,"[26.7, 29.4, 28.1]",1.0,28.8,0.7,28.0,25.0,1.0,30.3,3.7,28.0,24.0,1.0,30.5,4.2,30.0,25.0,1.0,30.5,3.9,30.0,25.0
2023-06-05 17:45:00,29.4,28.0,30.5,28.8,30.025,28.066666666666663,29.4,"[26.7, 29.4, 28.1]",1.0,28.8,0.7,28.0,25.0,1.0,30.3,3.7,28.0,24.0,1.0,30.5,4.2,30.0,25.0,1.0,30.5,3.9,30.0,25.0
2023-06-05 17:50:00,29.4,28.0,30.5,28.8,30.025,28.066666666666663,29.4,"[26.7, 29.4, 28.1]",1.0,28.8,0.7,28.0,25.0,1.0,30.3,3.7,28.0,24.0,1.0,30.5,4.2,30.0,25.0,1.0,30.5,3.9,30.0,25.0
2023-06-05 17:55:00,29.4,28.0,30.5,28.8,30.025,28.066666666666663,29.4,"[26.7, 29.4, 28.1]",1.0,28.8,0.7,28.0,25.0,1.0,30.3,3.7,28.0,24.0,1.0,30.5,4.3,30.0,25.0,1.0,30.5,3.9,30.0,25.0
2023-06-05 18:00:00,29.4,28.0,30.5,28.9,30.05,28.066666666666663,29.4,"[26.7, 29.4, 28.1]",1.0,28.9,0.7,28.0,25.0,1.0,30.3,3.7,28.0,24.0,1.0,30.5,4.3,30.0,25.0,1.0,30.5,4.0,30.0,25.0
2023-06-05 18:05:00,29.4,28.0,30.5,28.9,30.05,28.1,29.4,"[26.7, 29.4, 28.2]",1.0,28.9,0.7,28.0,25.0,1.0,30.3,3.7,28.0,24.0,1.0,30.5,4.3,30.0,25.0,1.0,30.5,3.9,30.0,25.0
2023-06-05 18:10:00,29.4,28.0,30.6,28.9,30.1,28.0,29.2,"[26.7, 29.2, 28.1]",1.0,28.9,3.8,27.0,25.0,1.0,30.3,3.7,27.0,24.0,1.0,30.6,4.3,29.0,25.0,1.0,30.6,3.9,30.0,25.0
2023-06-05 18:15:00,29.4,28.0,30.4,28.9,30.0,27.83333333333333,29.0,"[26.5, 29.0, 28.0]",1.0,28.9,3.8,27.0,25.0,1.0,30.3,3.7,27.0,24.0,1.0,30.4,4.3,28.0,25.0,1.0,30.4,3.9,30.0,25.0
2023-06-05 18:20:00,29.4,28.0,30.4,28.6,29.85,27.73333333333333,28.8,"[26.4, 28.8, 28.0]",1.0,28.6,3.9,27.0,25.0,1.0,30.0,3.8,27.0,24.0,1.0,30.4,4.4,28.0,25.0,1.0,30.4,3.9,30.0,25.0
2023-06-05 18:25:00,29.4,28.0,30.3,28.3,29.7,27.633333333333336,28.7,"[26.3, 28.7, 27.9]",1.0,28.3,3.9,27.0,25.0,1.0,29.9,3.7,26.0,24.0,1.0,30.3,4.3,28.0,25.0,1.0,30.3,3.9,29.0,25.0
2023-06-05 18:30:00,29.4,28.0,30.1,28.3,29.6,27.566666666666663,28.6,"[26.2, 28.6, 27.9]",1.0,28.3,3.9,27.0,25.0,1.0,29.9,3.8,26.0,24.0,1.0,30.1,4.3,28.0,25.0,1.0,30.1,3.9,29.0,25.0
2023-06-05 18:35:00,29.4,28.0,29.9,28.0,29.375,27.5,28.5,"[26.1, 28.5, 27.9]",1.0,28.0,3.8,27.0,25.0,1.0,29.7,3.7,26.0,24.0,1.0,29.9,4.3,28.0,25.0,1.0,29.9,3.9,29.0,25.0
2023-06-05 18:40:00,29.4,28.0,29.9,27.9,29.325000000000003,27.433333333333334,28.4,"[26.1, 28.4, 27.8]",1.0,27.9,3.8,27.0,25.0,1.0,29.6,3.7,26.0,24.0,1.0,29.9,4.2,28.0,25.0,1.0,29.9,3.9,29.0,25.0
2023-06-05 18:45:00,29.4,28.0,29.8,27.7,29.2,27.4,28.4,"[26.0, 28.4, 27.8]",1.0,27.7,3.8,26.0,25.0,1.0,29.5,3.7,26.0,24.0,1.0,29.8,4.2,28.0,25.0,1.0,29.8,3.9,29.0,25.0
2023-06-05 18:50:00,29.4,28.0,29.7,27.5,29.075,27.33333333333333,28.3,"[25.9, 28.3, 27.8]",1.0,27.5,3.8,26.0,25.0,1.0,29.4,3.7,26.0,24.0,1.0,29.7,4.3,28.0,25.0,1.0,29.7,3.9,29.0,25.0
2023-06-05 18:55:00,29.4,28.0,29.6,27.4,29.0,27.266666666666666,28.2,"[25.9, 28.2, 27.7]",1.0,27.4,3.8,26.0,25.0,1.0,29.4,3.7,26.0,24.0,1.0,29.6,4.3,28.0,25.0,1.0,29.6,3.9,29.0,25.0
2023-06-05 19:00:00,29.4,28.0,29.5,27.3,28.9,27.23333333333333,28.2,"[25.8, 28.2, 27.7]",1.0,27.3,3.8,26.0,25.0,1.0,29.3,3.7,26.0,24.0,1.0,29.5,4.3,28.0,25.0,1.0,29.5,3.9,29.0,25.0
2023-06-05 19:05:00,29.4,28.0,29.3,27.1,28.725,27.166666666666668,28.1,"[25.7, 28.1, 27.7]",1.0,27.1,3.9,26.0,25.0,1.0,29.2,3.8,26.0,24.0,1.0,29.3,4.2,27.0,25.0,1.0,29.3,3.9,29.0,25.0
2023-06-05 19:10:00,29.4,28.0,29.3,27.1,28.675,27.133333333333336,28.1,"[25.7, 28.1, 27.6]",1.0,27.1,3.8,26.0,25.0,1.0,29.0,3.8,26.0,24.0,1.0,29.3,4.4,28.0,25.0,1.0,29.3,3.9,29.0,25.0
2023-06-05 19:15:00,29.4,28.0,29.2,27.0,28.6,27.100000000000005,28.1,"[25.6, 28.1, 27.6]",1.0,27.0,3.8,26.0,25.0,1.0,29.0,3.7,25.0,24.0,1.0,29.2,4.3,27.0,25.0,1.0,29.2,3.9,29.0,25.0
2023-06-05 19:20:00,29.4,28.0,29.2,26.8,28.525,27.066666666666663,28.0,"[25.6, 28.0, 27.6]",1.0,26.8,3.8,26.0,25.0,1.0,28.9,3.7,25.0,24.0,1.0,29.2,4.2,27.0,25.0,1.0,29.2,3.9,29.0,25.0
2023-06-05 19:25:00,29.4,28.0,29.1,26.7,28.45,27.066666666666663,28.1,"[25.5, 28.1, 27.6]",1.0,26.7,3.8,26.0,25.0,1.0,28.9,3.7,25.0,24.0,1.0,29.1,4.3,27.0,25.0,1.0,29.1,3.9,29.0,25.0
2023-06-05 19:30:00,29.3,28.0,29.1,26.7,28.4,27.0,28.0,"[25.5, 28.0, 27.5]",1.0,26.7,3.8,26.0,25.0,1.0,28.7,3.7,25.0,24.0,1.0,29.1,4.2,27.0,25.0,1.0,29.1,3.9,29.0,25.0
2023-06-05 19:35:00,29.3,28.0,29.0,26.6,28.325,27.0,28.0,"[25.5, 28.0, 27.5]",1.0,26.6,3.8,26.0,25.0,1.0,28.7,3.8,25.0,24.0,1.0,29.0,4.3,27.0,25.0,1.0,29.0,3.9,29.0,25.0
2023-06-05 19:40:00,29.3,28.0,29.0,26.6,28.325,26.933333333333334,27.9,"[25.4, 27.9, 27.5]",1.0,26.6,3.8,26.0,25.0,1.0,28.7,3.7,25.0,24.0,1.0,29.0,4.3,27.0,25.0,1.0,29.0,3.9,29.0,25.0
2023-06-05 19:45:00,29.3,28.0,29.0,26.5,28.275,26.899999999999995,27.9,"[25.4, 27.9, 27.4]",1.0,26.5,3.8,26.0,25.0,1.0,28.6,3.8,25.0,24.0,1.0,29.0,4.3,27.0,25.0,1.0,29.0,3.9,29.0,25.0
2023-06-05 19:50:00,29.3,28.0,28.9,26.5,28.225,26.866666666666664,27.8,"[25.4, 27.8, 27.4]",1.0,26.5,3.8,26.0,25.0,1.0,28.6,3.7,25.0,24.0,1.0,28.9,4.3,27.0,25.0,1.0,28.9,3.9,29.0,25.0
2023-06-05 19:55:00,29.3,28.0,28.9,26.4,28.200000000000003,26.83333333333333,27.8,"[25.3, 27.8, 27.4]",1.0,26.4,3.8,26.0,25.0,1.0,28.6,3.7,25.0,24.0,1.0,28.9,4.3,27.0,25.0,1.0,28.9,3.9,28.0,25.0
2023-06-05 20:00:00,29.3,28.0,28.8,26.3,28.1,26.83333333333333,27.8,"[25.3, 27.8, 27.4]",1.0,26.3,3.8,26.0,25.0,1.0,28.5,3.7,25.0,24.0,1.0,28.8,4.3,27.0,25.0,1.0,28.8,3.9,28.0,25.0
2023-06-05 20:05:00,29.3,28.0,28.8,26.3,28.1,26.8,27.7,"[25.3, 27.7, 27.4]",1.0,26.3,3.8,26.0,25.0,1.0,28.5,3.7,25.0,24.0,1.0,28.8,4.3,27.0,25.0,1.0,28.8,3.9,28.0,25.0
2023-06-05 20:10:00,29.3,28.0,28.8,26.2,28.05,26.8,27.7,"[25.3, 27.7, 27.4]",1.0,26.2,3.8,26.0,25.0,1.0,28.4,3.7,25.0,24.0,1.0,28.8,4.4,27.0,25.0,1.0,28.8,3.9,28.0,25.0
2023-06-05 20:15:00,29.3,28.0,28.7,26.1,27.975,26.73333333333333,27.7,"[25.2, 27.7, 27.3]",1.0,26.1,3.9,25.0,25.0,1.0,28.4,3.9,25.0,24.0,1.0,28.7,4.5,27.0,25.0,1.0,28.7,4.0,28.0,25.0
2023-06-05 20:20:00,29.3,28.0,28.7,26.1,27.950000000000003,26.7,27.6,"[25.2, 27.6, 27.3]",1.0,26.1,3.8,25.0,25.0,1.0,28.3,3.7,25.0,24.0,1.0,28.7,4.3,27.0,25.0,1.0,28.7,3.9,28.0,25.0
2023-06-05 20:25:00,29.3,28.0,28.6,26.1,27.9,26.7,27.7,"[25.1, 27.7, 27.3]",1.0,26.1,3.8,25.0,25.0,1.0,28.3,3.8,25.0,24.0,1.0,28.6,4.3,27.0,25.0,1.0,28.6,3.9,28.0,25.0
2023-06-05 20:30:00,29.3,28.0,28.6,26.0,27.85,26.7,27.7,"[25.1, 27.7, 27.3]",1.0,26.0,3.8,25.0,25.0,1.0,28.2,3.7,25.0,24.0,1.0,28.6,4.3,27.0,25.0,1.0,28.6,3.9,28.0,25.0
2023-06-05 20:35:00,29.3,28.0,28.6,26.0,27.85,26.666666666666668,27.7,"[25.1, 27.7, 27.2]",1.0,26.0,3.9,25.0,25.0,1.0,28.2,3.7,25.0,24.0,1.0,28.6,4.3,27.0,25.0,1.0,28.6,3.9,28.0,25.0
2023-06-05 20:40:00,29.3,28.0,28.5,26.0,27.8,26.633333333333336,27.7,"[25.0, 27.7, 27.2]",1.0,26.0,3.9,25.0,25.0,1.0,28.2,3.7,25.0,24.0,1.0,28.5,4.3,27.0,25.0,1.0,28.5,3.9,28.0,25.0
2023-06-05 20:45:00,29.3,28.0,28.5,25.9,27.75,26.6,27.6,"[25.0, 27.6, 27.2]",1.0,25.9,3.8,25.0,25.0,1.0,28.1,3.7,25.0,24.0,1.0,28.5,4.3,27.0,25.0,1.0,28.5,3.9,28.0,25.0
2023-06-05 20:50:00,29.3,28.0,28.5,25.9,27.75,26.6,27.6,"[25.0, 27.6, 27.2]",1.0,25.9,3.8,25.0,25.0,1.0,28.1,3.7,25.0,24.0,1.0,28.5,4.3,27.0,25.0,1.0,28.5,3.9,28.0,25.0
2023-06-05 20:55:00,29.3,28.0,28.5,25.8,27.725,26.566666666666663,27.6,"[24.9, 27.6, 27.2]",1.0,25.8,3.9,25.0,25.0,1.0,28.1,3.8,25.0,24.0,1.0,28.5,4.3,27.0,25.0,1.0,28.5,3.9,28.0,25.0
2023-06-05 21:00:00,29.2,28.0,28.4,25.8,27.65,26.53333333333333,27.5,"[24.9, 27.5, 27.2]",1.0,25.8,0.7,25.0,25.0,1.0,28.0,3.8,25.0,24.0,1.0,28.4,4.4,27.0,25.0,1.0,28.4,4.0,28.0,25.0
2023-06-05 21:05:00,29.2,28.0,28.4,25.8,27.65,26.566666666666663,27.5,"[25.0, 27.5, 27.2]",1.0,25.8,0.7,26.0,25.0,1.0,28.0,3.8,26.0,24.0,1.0,28.4,4.4,27.0,25.0,1.0,28.4,3.9,28.0,25.0
2023-06-05 21:10:00,29.2,28.0,28.4,25.8,27.65,26.666666666666668,27.6,"[25.2, 27.6, 27.2]",1.0,25.8,0.7,26.0,25.0,1.0,28.0,3.7,26.0,24.0,1.0,28.4,4.3,28.0,25.0,1.0,28.4,3.9,28.0,25.0
2023-06-05 21:15:00,29.2,28.0,28.6,25.9,27.8,26.766666666666666,27.8,"[25.3, 27.8, 27.2]",1.0,25.9,0.7,26.0,25.0,1.0,28.1,3.7,26.0,24.0,1.0,28.6,4.3,28.0,25.0,1.0,28.6,3.9,29.0,25.0
2023-06-05 21:20:00,29.2,28.0,28.6,26.1,27.9,26.866666666666664,27.9,"[25.4, 27.9, 27.3]",1.0,26.1,0.7,26.0,25.0,1.0,28.3,3.7,27.0,24.0,1.0,28.6,4.3,28.0,25.0,1.0,28.6,3.9,29.0,25.0
2023-06-05 21:25:00,29.2,28.0,28.7,26.3,28.025,26.933333333333334,28.0,"[25.5, 28.0, 27.3]",1.0,26.3,0.7,27.0,25.0,1.0,28.4,3.7,27.0,24.0,1.0,28.7,4.3,28.0,25.0,1.0,28.7,3.9,29.0,25.0
2023-06-05 21:30:00,29.2,28.0,28.8,26.5,28.15,26.96666666666667,28.1,"[25.5, 28.1, 27.3]",1.0,26.5,0.7,27.0,25.0,1.0,28.5,3.8,27.0,24.0,1.0,28.8,4.3,28.0,25.0,1.0,28.8,3.9,29.0,25.0
2023-06-05 21:35:00,29.2,28.0,28.9,26.7,28.3,27.03333333333333,28.1,"[25.6, 28.1, 27.4]",1.0,26.7,0.7,27.0,25.0,1.0,28.7,3.7,27.0,24.0,1.0,28.9,4.3,28.0,25.0,1.0,28.9,3.9,29.0,25.0
2023-06-05 21:40:00,29.2,28.0,29.0,26.9,28.45,27.1,28.2,"[25.7, 28.2, 27.4]",1.0,26.9,0.7,27.0,25.0,1.0,28.9,3.7,27.0,24.0,1.0,29.0,4.3,28.0,25.0,1.0,29.0,3.9,29.0,25.0
2023-06-05 21:45:00,29.2,28.0,29.1,27.0,28.525,27.133333333333336,28.2,"[25.8, 28.2, 27.4]",1.0,27.0,0.7,27.0,25.0,1.0,28.9,3.8,27.0,24.0,1.0,29.1,4.3,28.0,25.0,1.0,29.1,3.9,29.0,25.0
2023-06-05 21:50:00,29.2,28.0,29.1,27.2,28.6,27.2,28.3,"[25.8, 28.3, 27.5]",1.0,27.2,0.7,27.0,25.0,1.0,29.0,3.7,27.0,24.0,1.0,29.1,4.3,29.0,25.0,1.0,29.1,3.9,29.0,25.0
2023-06-05 21:55:00,29.2,28.0,29.2,27.3,28.700000000000003,27.23333333333333,28.3,"[25.9, 28.3, 27.5]",1.0,27.3,0.7,27.0,25.0,1.0,29.1,3.7,27.0,24.0,1.0,29.2,4.3,29.0,25.0,1.0,29.2,3.8,29.0,25.0
2023-06-05 22:00:00,29.2,28.0,29.3,27.4,28.775,27.266666666666666,28.4,"[25.9, 28.4, 27.5]",1.0,27.4,0.7,27.0,25.0,1.0,29.1,3.8,27.0,24.0,1.0,29.3,4.4,29.0,25.0,1.0,29.3,3.9,29.0,25.0
2023-06-05 22:05:00,29.2,28.0,29.3,27.5,28.825,27.3,28.4,"[25.9, 28.4, 27.6]",1.0,27.5,0.7,27.0,25.0,1.0,29.2,3.7,27.0,24.0,1.0,29.3,4.3,29.0,25.0,1.0,29.3,3.9,29.0,25.0
2023-06-05 22:10:00,29.2,28.0,29.4,27.6,28.925000000000004,27.33333333333333,28.4,"[26.0, 28.4, 27.6]",1.0,27.6,0.7,27.0,25.0,1.0,29.3,3.7,27.0,24.0,1.0,29.4,4.3,29.0,25.0,1.0,29.4,3.9,29.0,25.0
2023-06-05 22:15:00,29.2,28.0,29.5,27.7,29.0,27.33333333333333,28.4,"[26.0, 28.4, 27.6]",1.0,27.7,0.7,27.0,25.0,1.0,29.3,3.7,28.0,24.0,1.0,29.5,4.3,29.0,25.0,1.0,29.5,3.9,29.0,25.0
2023-06-05 22:20:00,29.2,28.0,29.5,27.8,29.05,27.366666666666664,28.4,"[26.1, 28.4, 27.6]",1.0,27.8,0.7,27.0,25.0,1.0,29.4,3.8,28.0,24.0,1.0,29.5,4.4,29.0,25.0,1.0,29.5,3.9,29.0,25.0
2023-06-05 22:25:00,29.2,28.0,29.6,27.9,29.125,27.433333333333334,28.5,"[26.1, 28.5, 27.7]",1.0,27.9,0.7,27.0,25.0,1.0,29.4,3.7,28.0,24.0,1.0,29.6,4.3,29.0,25.0,1.0,29.6,3.9,29.0,25.0
2023-06-05 22:30:00,29.2,28.0,29.6,27.9,29.15,27.433333333333334,28.5,"[26.1, 28.5, 27.7]",1.0,27.9,0.7,27.0,25.0,1.0,29.5,3.8,28.0,24.0,1.0,29.6,4.3,29.0,25.0,1.0,29.6,3.9,29.0,25.0
2023-06-05 22:35:00,29.2,28.0,29.7,28.0,29.225,27.5,28.6,"[26.2, 28.6, 27.7]",1.0,28.0,0.7,27.0,25.0,1.0,29.5,3.8,28.0,24.0,1.0,29.7,4.3,29.0,25.0,1.0,29.7,3.9,29.0,25.0
2023-06-05 22:40:00,29.2,28.0,29.7,28.0,29.25,27.5,28.6,"[26.2, 28.6, 27.7]",1.0,28.0,0.7,27.0,25.0,1.0,29.6,3.7,28.0,24.0,1.0,29.7,4.3,29.0,25.0,1.0,29.7,3.9,29.0,25.0
2023-06-05 22:45:00,29.2,28.0,29.8,28.1,29.325,27.53333333333333,28.7,"[26.2, 28.7, 27.7]",1.0,28.1,0.7,27.0,25.0,1.0,29.6,3.8,28.0,24.0,1.0,29.8,4.4,29.0,25.0,1.0,29.8,4.0,29.0,25.0
2023-06-05 22:50:00,29.2,28.0,29.8,28.1,29.325,27.566666666666663,28.7,"[26.2, 28.7, 27.8]",1.0,28.1,0.7,27.0,25.0,1.0,29.6,3.8,28.0,24.0,1.0,29.8,4.4,29.0,25.0,1.0,29.8,4.0,30.0,25.0
2023-06-05 22:55:00,29.2,28.0,29.9,28.2,29.425,27.6,28.7,"[26.3, 28.7, 27.8]",1.0,28.2,0.7,28.0,25.0,1.0,29.7,3.7,28.0,24.0,1.0,29.9,4.3,29.0,25.0,1.0,29.9,3.9,30.0,25.0
2023-06-05 23:00:00,29.2,28.0,29.9,28.3,29.450000000000003,27.633333333333336,28.8,"[26.3, 28.8, 27.8]",1.0,28.3,0.7,28.0,25.0,1.0,29.7,3.8,28.0,24.0,1.0,29.9,4.3,29.0,25.0,1.0,29.9,3.9,30.0,25.0
