time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3803329_c,3803329_h,3803329_p,3803329_r,3803329_s,3803330_c,3803330_h,3803330_p,3803330_r,3803330_s,3803331_c,3803331_h,3803331_p,3803331_r,3803331_s,3803332_c,3803332_h,3803332_p,3803332_r,3803332_s
2023-06-05 23:05:00,29.2,28.0,29.9,28.3,29.450000000000003,27.633333333333336,28.8,"[26.3, 28.8, 27.8]",1.0,28.3,0.7,28.0,25.0,1.0,29.7,3.7,28.0,24.0,1.0,29.9,4.3,29.0,25.0,1.0,29.9,3.9,30.0,25.0
2023-06-05 23:10:00,29.1,28.0,30.0,28.4,29.55,27.633333333333336,28.8,"[26.3, 28.8, 27.8]",1.0,28.4,0.7,28.0,25.0,1.0,29.8,3.7,28.0,24.0,1.0,30.0,4.4,29.0,25.0,1.0,30.0,3.9,30.0,25.0
2023-06-05 23:15:00,29.1,28.0,30.0,28.4,29.55,27.73333333333333,28.9,"[26.4, 28.9, 27.9]",1.0,28.4,0.7,28.0,25.0,1.0,29.8,3.7,28.0,24.0,1.0,30.0,4.3,29.0,25.0,1.0,30.0,3.9,30.0,25.0
2023-06-05 23:20:00,29.1,28.0,30.0,28.4,29.55,27.73333333333333,28.9,"[26.4, 28.9, 27.9]",1.0,28.4,0.7,28.0,25.0,1.0,29.8,3.7,28.0,24.0,1.0,30.0,4.3,29.0,25.0,1.0,30.0,3.9,30.0,25.0
2023-06-05 23:25:00,29.1,28.0,30.1,28.4,29.625,27.73333333333333,28.9,"[26.4, 28.9, 27.9]",1.0,28.4,0.7,28.0,25.0,1.0,29.9,3.8,28.0,24.0,1.0,30.1,4.3,29.0,25.0,1.0,30.1,3.9,30.0,25.0
2023-06-05 23:30:00,29.1,28.0,30.1,28.4,29.625,27.73333333333333,28.9,"[26.4, 28.9, 27.9]",1.0,28.4,0.7,28.0,25.0,1.0,29.9,3.7,28.0,24.0,1.0,30.1,4.4,30.0,25.0,1.0,30.1,3.9,30.0,25.0
2023-06-05 23:35:00,29.1,28.0,30.1,28.4,29.625,27.766666666666666,28.9,"[26.5, 28.9, 27.9]",1.0,28.4,0.7,28.0,25.0,1.0,29.9,3.7,28.0,24.0,1.0,30.1,4.3,30.0,25.0,1.0,30.1,3.9,30.0,25.0
2023-06-05 23:40:00,29.1,28.0,30.2,28.5,29.7,27.766666666666666,28.9,"[26.5, 28.9, 27.9]",1.0,28.5,0.7,28.0,25.0,1.0,29.9,3.7,28.0,24.0,1.0,30.2,4.3,29.0,25.0,1.0,30.2,3.9,30.0,25.0
2023-06-05 23:45:00,29.1,28.0,30.2,28.5,29.725,27.83333333333333,29.0,"[26.5, 29.0, 28.0]",1.0,28.5,0.7,28.0,25.0,1.0,30.0,3.7,28.0,24.0,1.0,30.2,4.3,30.0,25.0,1.0,30.2,3.9,30.0,25.0
2023-06-05 23:50:00,29.1,28.0,30.2,28.6,29.75,27.83333333333333,29.0,"[26.5, 29.0, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.0,3.8,28.0,24.0,1.0,30.2,4.4,30.0,25.0,1.0,30.2,3.9,30.0,25.0
2023-06-05 23:55:00,29.1,28.0,30.2,28.6,29.75,27.83333333333333,29.0,"[26.5, 29.0, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.0,3.7,28.0,24.0,1.0,30.2,4.3,30.0,25.0,1.0,30.2,3.9,30.0,25.0
2023-06-06 00:00:00,29.1,28.0,30.2,28.6,29.775,27.83333333333333,29.0,"[26.5, 29.0, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.1,3.8,28.0,24.0,1.0,30.2,4.3,30.0,25.0,1.0,30.2,3.9,30.0,25.0
2023-06-06 00:05:00,29.1,28.0,30.2,28.6,29.775,27.866666666666664,29.0,"[26.6, 29.0, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.1,3.8,28.0,24.0,1.0,30.2,4.3,30.0,25.0,1.0,30.2,3.9,30.0,25.0
2023-06-06 00:10:00,29.1,28.0,30.3,28.6,29.825,27.9,29.1,"[26.6, 29.1, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.1,3.7,28.0,24.0,1.0,30.3,4.3,30.0,25.0,1.0,30.3,3.9,30.0,25.0
2023-06-06 00:15:00,29.1,28.0,30.3,28.7,29.85,27.9,29.1,"[26.6, 29.1, 28.0]",1.0,28.7,0.7,28.0,25.0,1.0,30.1,3.8,28.0,24.0,1.0,30.3,4.4,30.0,25.0,1.0,30.3,3.9,30.0,25.0
2023-06-06 00:20:00,29.1,28.0,30.3,28.7,29.85,27.933333333333337,29.1,"[26.6, 29.1, 28.1]",1.0,28.7,0.7,28.0,25.0,1.0,30.1,3.7,28.0,24.0,1.0,30.3,4.3,30.0,25.0,1.0,30.3,3.9,30.0,25.0
2023-06-06 00:25:00,29.1,28.0,30.4,28.7,29.9,27.933333333333337,29.1,"[26.6, 29.1, 28.1]",1.0,28.7,0.7,28.0,25.0,1.0,30.1,3.7,28.0,24.0,1.0,30.4,4.3,30.0,25.0,1.0,30.4,3.9,30.0,25.0
2023-06-06 00:30:00,29.1,28.0,30.4,28.8,29.950000000000003,27.96666666666667,29.1,"[26.7, 29.1, 28.1]",1.0,28.8,0.7,28.0,25.0,1.0,30.2,3.8,28.0,24.0,1.0,30.4,4.4,30.0,25.0,1.0,30.4,3.9,30.0,25.0
2023-06-06 00:35:00,29.1,28.0,30.4,28.8,29.950000000000003,27.96666666666667,29.1,"[26.7, 29.1, 28.1]",1.0,28.8,0.7,28.0,25.0,1.0,30.2,3.7,28.0,24.0,1.0,30.4,4.4,30.0,25.0,1.0,30.4,4.0,30.0,25.0
2023-06-06 00:40:00,29.1,28.0,30.4,28.8,29.950000000000003,27.96666666666667,29.1,"[26.7, 29.1, 28.1]",1.0,28.8,0.7,28.0,25.0,1.0,30.2,3.8,28.0,24.0,1.0,30.4,4.4,30.0,25.0,1.0,30.4,3.9,30.0,25.0
2023-06-06 00:45:00,29.1,28.0,30.4,28.8,29.950000000000003,27.96666666666667,29.1,"[26.7, 29.1, 28.1]",1.0,28.8,0.7,28.0,25.0,1.0,30.2,3.8,28.0,24.0,1.0,30.4,4.3,30.0,25.0,1.0,30.4,3.9,30.0,25.0
2023-06-06 00:50:00,29.1,28.0,30.5,28.9,30.025,27.96666666666667,29.1,"[26.7, 29.1, 28.1]",1.0,28.9,0.7,28.0,25.0,1.0,30.2,3.8,28.0,24.0,1.0,30.5,4.3,30.0,25.0,1.0,30.5,3.9,30.0,25.0
2023-06-06 00:55:00,29.1,28.0,30.5,28.9,30.025,27.96666666666667,29.1,"[26.7, 29.1, 28.1]",1.0,28.9,0.7,28.0,25.0,1.0,30.2,3.7,28.0,24.0,1.0,30.5,4.3,30.0,25.0,1.0,30.5,3.9,30.0,25.0
2023-06-06 01:00:00,29.1,28.0,30.5,28.9,30.05,28.0,29.2,"[26.7, 29.2, 28.1]",1.0,28.9,0.7,28.0,25.0,1.0,30.3,3.7,28.0,24.0,1.0,30.5,4.3,30.0,25.0,1.0,30.5,3.9,30.0,25.0
2023-06-06 01:05:00,29.1,28.0,30.5,28.9,30.05,28.03333333333333,29.2,"[26.7, 29.2, 28.2]",1.0,28.9,0.7,28.0,25.0,1.0,30.3,3.8,28.0,24.0,1.0,30.5,4.6,30.0,25.0,1.0,30.5,3.9,30.0,25.0
2023-06-06 01:10:00,29.1,28.0,30.5,28.9,30.05,28.03333333333333,29.2,"[26.7, 29.2, 28.2]",1.0,28.9,0.7,28.0,25.0,1.0,30.3,3.7,28.0,24.0,1.0,30.5,4.4,30.0,25.0,1.0,30.5,3.9,30.0,25.0
2023-06-06 01:15:00,29.1,28.0,30.5,28.9,30.05,28.03333333333333,29.2,"[26.7, 29.2, 28.2]",1.0,28.9,0.7,28.0,25.0,1.0,30.3,3.8,28.0,24.0,1.0,30.5,4.4,30.0,25.0,1.0,30.5,3.9,30.0,25.0
2023-06-06 01:20:00,29.1,28.0,30.5,28.9,30.05,28.1,29.3,"[26.8, 29.3, 28.2]",1.0,28.9,0.7,28.0,25.0,1.0,30.3,3.8,28.0,24.0,1.0,30.5,4.4,30.0,25.0,1.0,30.5,3.9,30.0,25.0
2023-06-06 01:25:00,29.1,28.0,30.5,28.9,30.05,28.1,29.3,"[26.8, 29.3, 28.2]",1.0,28.9,,28.0,25.0,1.0,30.3,,28.0,24.0,1.0,30.5,,30.0,25.0,1.0,30.5,,30.0,25.0
2023-06-06 01:30:00,29.1,28.0,30.5,28.9,30.05,28.1,29.3,"[26.8, 29.3, 28.2]",1.0,28.9,0.7,28.0,25.0,1.0,30.3,3.7,28.0,24.0,1.0,30.5,4.3,30.0,25.0,1.0,30.5,3.9,30.0,25.0
2023-06-06 01:35:00,29.1,28.0,30.5,28.9,30.05,28.066666666666663,29.3,"[26.7, 29.3, 28.2]",1.0,28.9,3.9,28.0,25.0,1.0,30.3,3.8,27.0,24.0,1.0,30.5,4.5,29.0,25.0,1.0,30.5,3.9,30.0,25.0
2023-06-06 01:40:00,29.1,28.0,30.5,28.9,30.05,27.933333333333337,29.1,"[26.6, 29.1, 28.1]",1.0,28.9,3.9,28.0,25.0,1.0,30.3,3.7,27.0,24.0,1.0,30.5,4.3,29.0,25.0,1.0,30.5,3.9,30.0,25.0
2023-06-06 01:45:00,29.0,28.0,30.5,28.8,30.0,27.866666666666664,29.0,"[26.5, 29.0, 28.1]",1.0,28.8,3.8,27.0,25.0,1.0,30.2,3.7,27.0,24.0,1.0,30.5,4.3,28.0,25.0,1.0,30.5,3.9,30.0,25.0
2023-06-06 01:50:00,29.0,28.0,30.3,28.6,29.775,27.73333333333333,28.9,"[26.3, 28.9, 28.0]",1.0,28.6,3.9,27.0,25.0,1.0,29.9,3.8,26.0,24.0,1.0,30.3,4.4,28.0,25.0,1.0,30.3,3.9,30.0,25.0
2023-06-06 01:55:00,29.0,28.0,30.2,28.4,29.675,27.666666666666668,28.8,"[26.2, 28.8, 28.0]",1.0,28.4,3.8,27.0,25.0,1.0,29.9,3.7,26.0,24.0,1.0,30.2,4.3,28.0,25.0,1.0,30.2,3.8,29.0,25.0
2023-06-06 02:00:00,29.0,28.0,30.1,28.2,29.55,27.6,28.7,"[26.2, 28.7, 27.9]",1.0,28.2,3.8,27.0,25.0,1.0,29.8,3.7,26.0,24.0,1.0,30.1,4.3,28.0,25.0,1.0,30.1,3.9,29.0,25.0
2023-06-06 02:05:00,29.0,28.0,30.0,27.8,29.325,27.53333333333333,28.6,"[26.1, 28.6, 27.9]",1.0,27.8,3.8,26.0,25.0,1.0,29.5,3.8,26.0,24.0,1.0,30.0,4.3,28.0,25.0,1.0,30.0,3.8,29.0,25.0
2023-06-06 02:10:00,29.0,28.0,29.9,27.8,29.275,27.433333333333334,28.5,"[26.0, 28.5, 27.8]",1.0,27.8,3.8,26.0,25.0,1.0,29.5,3.7,26.0,24.0,1.0,29.9,4.3,28.0,25.0,1.0,29.9,3.9,29.0,25.0
2023-06-06 02:15:00,29.0,28.0,29.8,27.6,29.15,27.4,28.4,"[26.0, 28.4, 27.8]",1.0,27.6,3.8,26.0,25.0,1.0,29.4,3.8,26.0,24.0,1.0,29.8,4.3,28.0,25.0,1.0,29.8,4.0,29.0,25.0
2023-06-06 02:20:00,29.0,28.0,29.7,27.5,29.025,27.366666666666664,28.4,"[25.9, 28.4, 27.8]",1.0,27.5,3.9,26.0,25.0,1.0,29.2,3.8,26.0,24.0,1.0,29.7,4.3,28.0,25.0,1.0,29.7,3.9,29.0,25.0
2023-06-06 02:25:00,29.0,28.0,29.6,27.2,28.9,27.23333333333333,28.2,"[25.8, 28.2, 27.7]",1.0,27.2,3.9,26.0,25.0,1.0,29.2,3.8,26.0,24.0,1.0,29.6,4.4,28.0,25.0,1.0,29.6,3.9,29.0,25.0
2023-06-06 02:30:00,29.0,28.0,29.5,27.2,28.85,27.23333333333333,28.2,"[25.8, 28.2, 27.7]",1.0,27.2,3.8,26.0,25.0,1.0,29.2,3.7,26.0,24.0,1.0,29.5,4.3,28.0,25.0,1.0,29.5,3.9,29.0,25.0
2023-06-06 02:35:00,29.0,28.0,29.4,27.1,28.75,27.166666666666668,28.1,"[25.7, 28.1, 27.7]",1.0,27.1,3.8,26.0,25.0,1.0,29.1,3.7,26.0,24.0,1.0,29.4,4.3,27.0,25.0,1.0,29.4,3.9,29.0,25.0
2023-06-06 02:40:00,29.0,28.0,29.2,27.0,28.575,27.100000000000005,28.1,"[25.6, 28.1, 27.6]",1.0,27.0,3.8,26.0,25.0,1.0,28.9,3.8,25.0,24.0,1.0,29.2,4.3,27.0,25.0,1.0,29.2,3.9,29.0,25.0
2023-06-06 02:45:00,29.0,28.0,29.2,26.9,28.55,27.066666666666663,28.0,"[25.6, 28.0, 27.6]",1.0,26.9,3.8,26.0,25.0,1.0,28.9,3.8,25.0,24.0,1.0,29.2,4.3,27.0,25.0,1.0,29.2,3.9,29.0,25.0
2023-06-06 02:50:00,29.0,28.0,29.2,26.8,28.5,27.03333333333333,28.0,"[25.5, 28.0, 27.6]",1.0,26.8,3.8,26.0,25.0,1.0,28.8,3.7,25.0,24.0,1.0,29.2,4.3,27.0,25.0,1.0,29.2,3.9,29.0,25.0
2023-06-06 02:55:00,29.0,28.0,29.1,26.7,28.425,27.0,28.0,"[25.5, 28.0, 27.5]",1.0,26.7,3.9,26.0,25.0,1.0,28.8,3.8,25.0,24.0,1.0,29.1,4.4,27.0,25.0,1.0,29.1,3.9,29.0,25.0
2023-06-06 03:00:00,29.0,28.0,29.1,26.7,28.425,26.96666666666667,27.9,"[25.5, 27.9, 27.5]",1.0,26.7,3.9,26.0,25.0,1.0,28.8,3.7,25.0,24.0,1.0,29.1,4.3,27.0,25.0,1.0,29.1,3.9,29.0,25.0
2023-06-06 03:05:00,29.0,28.0,29.0,26.6,28.325,26.933333333333334,27.9,"[25.4, 27.9, 27.5]",1.0,26.6,3.8,26.0,25.0,1.0,28.7,3.7,25.0,24.0,1.0,29.0,4.3,27.0,25.0,1.0,29.0,3.9,29.0,25.0
2023-06-06 03:10:00,29.0,28.0,28.9,26.5,28.25,26.933333333333334,27.9,"[25.4, 27.9, 27.5]",1.0,26.5,3.8,26.0,25.0,1.0,28.7,3.7,25.0,24.0,1.0,28.9,4.3,27.0,25.0,1.0,28.9,3.9,29.0,25.0
2023-06-06 03:15:00,29.0,28.0,28.9,26.5,28.225,26.866666666666664,27.8,"[25.3, 27.8, 27.5]",1.0,26.5,3.8,26.0,25.0,1.0,28.6,3.7,25.0,24.0,1.0,28.9,4.2,27.0,25.0,1.0,28.9,3.9,29.0,25.0
2023-06-06 03:20:00,29.0,28.0,28.9,26.4,28.200000000000003,26.8,27.7,"[25.3, 27.7, 27.4]",1.0,26.4,3.8,26.0,25.0,1.0,28.6,3.7,25.0,24.0,1.0,28.9,4.3,27.0,25.0,1.0,28.9,3.9,29.0,25.0
2023-06-06 03:25:00,29.0,28.0,28.9,26.3,28.15,26.8,27.7,"[25.3, 27.7, 27.4]",1.0,26.3,3.8,26.0,25.0,1.0,28.5,3.7,25.0,24.0,1.0,28.9,4.3,27.0,25.0,1.0,28.9,3.9,28.0,25.0
2023-06-06 03:30:00,29.0,28.0,28.9,26.3,28.15,26.8,27.7,"[25.3, 27.7, 27.4]",1.0,26.3,3.9,26.0,25.0,1.0,28.5,3.7,25.0,24.0,1.0,28.9,4.3,27.0,25.0,1.0,28.9,3.9,29.0,25.0
2023-06-06 03:35:00,29.0,28.0,28.8,26.3,28.1,26.766666666666666,27.6,"[25.3, 27.6, 27.4]",1.0,26.3,3.9,26.0,25.0,1.0,28.5,3.7,25.0,24.0,1.0,28.8,4.3,27.0,25.0,1.0,28.8,3.9,29.0,25.0
2023-06-06 03:40:00,29.0,28.0,28.8,26.2,28.05,26.73333333333333,27.6,"[25.2, 27.6, 27.4]",1.0,26.2,3.8,26.0,25.0,1.0,28.4,3.7,25.0,24.0,1.0,28.8,4.2,27.0,25.0,1.0,28.8,3.9,28.0,25.0
2023-06-06 03:45:00,29.0,28.0,28.7,26.2,28.0,26.73333333333333,27.6,"[25.2, 27.6, 27.4]",1.0,26.2,3.8,26.0,25.0,1.0,28.4,3.7,25.0,24.0,1.0,28.7,4.2,27.0,25.0,1.0,28.7,3.9,28.0,25.0
2023-06-06 03:50:00,29.0,28.0,28.7,26.1,27.975,26.7,27.6,"[25.2, 27.6, 27.3]",1.0,26.1,3.8,25.0,25.0,1.0,28.4,3.7,25.0,24.0,1.0,28.7,4.2,27.0,25.0,1.0,28.7,3.9,28.0,25.0
2023-06-06 03:55:00,29.0,28.0,28.7,26.1,27.950000000000003,26.633333333333336,27.5,"[25.1, 27.5, 27.3]",1.0,26.1,3.8,25.0,25.0,1.0,28.3,3.8,25.0,24.0,1.0,28.7,4.3,27.0,25.0,1.0,28.7,3.9,28.0,25.0
2023-06-06 04:00:00,29.0,28.0,28.7,26.1,27.950000000000003,26.633333333333336,27.5,"[25.1, 27.5, 27.3]",1.0,26.1,3.8,25.0,25.0,1.0,28.3,3.7,25.0,24.0,1.0,28.7,4.3,27.0,25.0,1.0,28.7,3.9,28.0,25.0
2023-06-06 04:05:00,29.0,28.0,28.7,26.0,27.9,26.633333333333336,27.5,"[25.1, 27.5, 27.3]",1.0,26.0,3.9,25.0,25.0,1.0,28.2,3.8,25.0,24.0,1.0,28.7,4.3,27.0,25.0,1.0,28.7,3.9,28.0,25.0
2023-06-06 04:10:00,29.0,28.0,28.6,26.0,27.85,26.566666666666663,27.4,"[25.0, 27.4, 27.3]",1.0,26.0,3.9,25.0,25.0,1.0,28.2,3.8,25.0,24.0,1.0,28.6,4.3,27.0,25.0,1.0,28.6,3.9,28.0,25.0
2023-06-06 04:15:00,29.0,28.0,28.6,26.0,27.85,26.53333333333333,27.4,"[25.0, 27.4, 27.2]",1.0,26.0,3.9,25.0,25.0,1.0,28.2,3.7,25.0,24.0,1.0,28.6,4.3,27.0,25.0,1.0,28.6,3.9,28.0,25.0
2023-06-06 04:20:00,29.0,28.0,28.6,25.9,27.825,26.53333333333333,27.4,"[25.0, 27.4, 27.2]",1.0,25.9,3.8,25.0,25.0,1.0,28.2,3.7,25.0,24.0,1.0,28.6,4.3,27.0,25.0,1.0,28.6,3.9,28.0,25.0
2023-06-06 04:25:00,29.0,28.0,28.5,25.9,27.75,26.53333333333333,27.4,"[25.0, 27.4, 27.2]",1.0,25.9,3.8,25.0,25.0,1.0,28.1,3.7,25.0,24.0,1.0,28.5,4.2,27.0,25.0,1.0,28.5,3.9,28.0,25.0
2023-06-06 04:30:00,29.0,28.0,28.5,25.8,27.725,26.5,27.4,"[24.9, 27.4, 27.2]",1.0,25.8,3.8,25.0,25.0,1.0,28.1,3.7,25.0,24.0,1.0,28.5,4.3,27.0,25.0,1.0,28.5,3.9,28.0,25.0
2023-06-06 04:35:00,29.0,28.0,28.5,25.8,27.725,26.5,27.4,"[24.9, 27.4, 27.2]",1.0,25.8,3.8,25.0,25.0,1.0,28.1,3.7,25.0,24.0,1.0,28.5,4.3,27.0,25.0,1.0,28.5,3.9,28.0,25.0
2023-06-06 04:40:00,29.0,28.0,28.4,25.8,27.65,26.5,27.4,"[24.9, 27.4, 27.2]",1.0,25.8,0.7,25.0,25.0,1.0,28.0,3.8,25.0,24.0,1.0,28.4,4.3,27.0,25.0,1.0,28.4,3.9,28.0,25.0
2023-06-06 04:45:00,29.0,28.0,28.4,25.8,27.65,26.566666666666663,27.5,"[25.0, 27.5, 27.2]",1.0,25.8,0.7,26.0,25.0,1.0,28.0,3.8,26.0,24.0,1.0,28.4,4.3,27.0,25.0,1.0,28.4,3.9,28.0,25.0
2023-06-06 04:50:00,29.0,28.0,28.4,25.8,27.65,26.666666666666668,27.6,"[25.2, 27.6, 27.2]",1.0,25.8,0.7,26.0,25.0,1.0,28.0,3.7,26.0,24.0,1.0,28.4,4.3,28.0,25.0,1.0,28.4,3.9,28.0,25.0
2023-06-06 04:55:00,29.0,28.0,28.6,25.9,27.825,26.766666666666666,27.7,"[25.3, 27.7, 27.3]",1.0,25.9,0.7,26.0,25.0,1.0,28.2,3.7,26.0,24.0,1.0,28.6,4.3,28.0,25.0,1.0,28.6,3.9,29.0,25.0
2023-06-06 05:00:00,29.0,28.0,28.6,26.1,27.9,26.83333333333333,27.8,"[25.4, 27.8, 27.3]",1.0,26.1,0.7,26.0,25.0,1.0,28.3,3.7,27.0,24.0,1.0,28.6,4.3,28.0,25.0,1.0,28.6,3.9,29.0,25.0
2023-06-06 05:05:00,29.0,28.0,28.7,26.4,28.1,26.9,27.9,"[25.5, 27.9, 27.3]",1.0,26.4,0.7,27.0,25.0,1.0,28.6,3.8,27.0,24.0,1.0,28.7,4.3,28.0,25.0,1.0,28.7,3.9,29.0,25.0
2023-06-06 05:10:00,29.0,28.0,28.8,26.6,28.2,26.933333333333334,28.0,"[25.5, 28.0, 27.3]",1.0,26.6,0.7,27.0,25.0,1.0,28.6,3.7,27.0,24.0,1.0,28.8,4.3,28.0,25.0,1.0,28.8,3.9,29.0,25.0
2023-06-06 05:15:00,29.0,28.0,28.9,26.8,28.325000000000003,27.0,28.0,"[25.6, 28.0, 27.4]",1.0,26.8,0.7,27.0,25.0,1.0,28.7,3.7,27.0,24.0,1.0,28.9,4.3,28.0,25.0,1.0,28.9,3.9,29.0,25.0
2023-06-06 05:20:00,29.0,28.0,29.1,26.9,28.5,27.066666666666663,28.1,"[25.7, 28.1, 27.4]",1.0,26.9,0.7,27.0,25.0,1.0,28.9,3.7,27.0,24.0,1.0,29.1,4.3,28.0,25.0,1.0,29.1,3.9,29.0,25.0
2023-06-06 05:25:00,29.0,28.0,,,,27.1,28.2,"[25.7, 28.2, 27.4]",1.0,,0.7,27.0,25.0,1.0,,3.8,27.0,24.0,1.0,,4.3,28.0,25.0,1.0,,3.9,29.0,25.0
2023-06-06 05:30:00,29.0,28.0,29.1,27.2,28.6,27.166666666666668,28.2,"[25.8, 28.2, 27.5]",1.0,27.2,0.7,27.0,25.0,1.0,29.0,3.8,27.0,24.0,1.0,29.1,4.3,29.0,25.0,1.0,29.1,3.9,29.0,25.0
2023-06-06 05:35:00,29.0,28.0,29.2,27.3,28.700000000000003,27.2,28.3,"[25.8, 28.3, 27.5]",1.0,27.3,0.7,27.0,25.0,1.0,29.1,3.7,27.0,24.0,1.0,29.2,4.3,29.0,25.0,1.0,29.2,3.9,29.0,25.0
2023-06-06 05:40:00,29.0,28.0,29.3,27.4,28.775,27.2,28.3,"[25.8, 28.3, 27.5]",1.0,27.4,0.7,27.0,25.0,1.0,29.1,3.8,27.0,24.0,1.0,29.3,4.3,29.0,25.0,1.0,29.3,3.9,29.0,25.0
2023-06-06 05:45:00,29.0,28.0,29.4,27.5,28.875,27.23333333333333,28.3,"[25.9, 28.3, 27.5]",1.0,27.5,0.7,27.0,25.0,1.0,29.2,3.7,27.0,24.0,1.0,29.4,4.3,29.0,25.0,1.0,29.4,3.9,29.0,25.0
2023-06-06 05:50:00,28.9,28.0,29.4,27.6,28.925000000000004,27.3,28.4,"[25.9, 28.4, 27.6]",1.0,27.6,0.7,27.0,25.0,1.0,29.3,3.8,27.0,24.0,1.0,29.4,4.3,29.0,25.0,1.0,29.4,3.9,29.0,25.0
2023-06-06 05:55:00,28.9,28.0,29.5,27.7,29.0,27.33333333333333,28.4,"[26.0, 28.4, 27.6]",1.0,27.7,0.7,27.0,25.0,1.0,29.3,3.7,27.0,24.0,1.0,29.5,4.2,29.0,25.0,1.0,29.5,3.9,29.0,25.0
2023-06-06 06:00:00,28.9,28.0,29.5,27.8,29.05,27.366666666666664,28.5,"[26.0, 28.5, 27.6]",1.0,27.8,0.7,27.0,25.0,1.0,29.4,3.7,27.0,24.0,1.0,29.5,4.3,29.0,25.0,1.0,29.5,3.9,29.0,25.0
2023-06-06 06:05:00,28.9,28.0,29.6,27.9,29.15,27.366666666666664,28.5,"[26.0, 28.5, 27.6]",1.0,27.9,0.7,27.0,25.0,1.0,29.5,3.7,28.0,24.0,1.0,29.6,4.3,29.0,25.0,1.0,29.6,3.9,29.0,25.0
2023-06-06 06:10:00,28.9,28.0,29.6,27.9,29.15,27.46666666666667,28.6,"[26.1, 28.6, 27.7]",1.0,27.9,0.7,27.0,25.0,1.0,29.5,3.8,28.0,24.0,1.0,29.6,4.3,29.0,25.0,1.0,29.6,3.9,29.0,25.0
2023-06-06 06:15:00,28.9,28.0,29.7,28.0,29.225,27.5,28.7,"[26.1, 28.7, 27.7]",1.0,28.0,0.7,27.0,25.0,1.0,29.5,3.8,28.0,24.0,1.0,29.7,4.3,29.0,25.0,1.0,29.7,3.9,29.0,25.0
2023-06-06 06:20:00,28.9,28.0,29.8,28.0,29.3,27.5,28.7,"[26.1, 28.7, 27.7]",1.0,28.0,0.7,27.0,25.0,1.0,29.6,3.8,28.0,24.0,1.0,29.8,4.3,29.0,25.0,1.0,29.8,3.9,30.0,25.0
2023-06-06 06:25:00,28.9,28.0,29.8,28.1,29.325,27.566666666666663,28.8,"[26.2, 28.8, 27.7]",1.0,28.1,0.7,27.0,25.0,1.0,29.6,3.8,28.0,24.0,1.0,29.8,4.4,29.0,25.0,1.0,29.8,3.9,29.0,25.0
2023-06-06 06:30:00,28.9,28.0,29.8,28.1,29.35,27.6,28.9,"[26.2, 28.9, 27.7]",1.0,28.1,0.7,27.0,25.0,1.0,29.7,3.7,28.0,24.0,1.0,29.8,4.3,29.0,25.0,1.0,29.8,3.9,29.0,25.0
2023-06-06 06:35:00,28.9,28.0,29.9,28.2,29.425,27.666666666666668,29.0,"[26.2, 29.0, 27.8]",1.0,28.2,0.7,28.0,25.0,1.0,29.7,3.7,28.0,24.0,1.0,29.9,4.3,29.0,25.0,1.0,29.9,3.9,30.0,25.0
2023-06-06 06:40:00,28.9,28.0,29.9,28.2,29.425,27.7,29.1,"[26.2, 29.1, 27.8]",1.0,28.2,0.7,28.0,25.0,1.0,29.7,3.8,28.0,24.0,1.0,29.9,4.3,29.0,25.0,1.0,29.9,3.9,30.0,25.0
2023-06-06 06:45:00,28.9,28.0,29.9,28.3,29.475,27.766666666666666,29.2,"[26.3, 29.2, 27.8]",1.0,28.3,0.7,28.0,25.0,1.0,29.8,3.7,28.0,24.0,1.0,29.9,4.3,29.0,25.0,1.0,29.9,3.9,30.0,25.0
2023-06-06 06:50:00,29.0,28.0,30.0,28.4,29.55,27.8,29.3,"[26.3, 29.3, 27.8]",1.0,28.4,0.7,28.0,25.0,1.0,29.8,3.7,28.0,24.0,1.0,30.0,4.3,30.0,25.0,1.0,30.0,3.9,30.0,25.0
2023-06-06 06:55:00,29.0,28.0,30.0,28.4,29.55,27.866666666666664,29.4,"[26.3, 29.4, 27.9]",1.0,28.4,0.7,28.0,25.0,1.0,29.8,3.7,28.0,24.0,1.0,30.0,4.3,30.0,25.0,1.0,30.0,3.9,30.0,25.0
2023-06-06 07:00:00,28.9,28.0,30.1,28.4,29.6,27.866666666666664,29.4,"[26.3, 29.4, 27.9]",1.0,28.4,0.7,28.0,25.0,1.0,29.8,3.8,28.0,24.0,1.0,30.1,4.4,29.0,25.0,1.0,30.1,3.9,30.0,25.0
2023-06-06 07:05:00,28.9,28.0,30.1,28.4,29.625,27.933333333333334,29.5,"[26.4, 29.5, 27.9]",1.0,28.4,0.7,28.0,25.0,1.0,29.9,3.8,28.0,24.0,1.0,30.1,4.4,30.0,25.0,1.0,30.1,3.9,30.0,25.0
2023-06-06 07:10:00,28.9,28.0,30.2,28.5,29.7,27.933333333333334,29.5,"[26.4, 29.5, 27.9]",1.0,28.5,0.7,28.0,25.0,1.0,29.9,3.7,28.0,24.0,1.0,30.2,4.3,30.0,25.0,1.0,30.2,3.9,30.0,25.0
2023-06-06 07:15:00,28.9,28.0,30.2,28.5,29.7,27.933333333333334,29.5,"[26.4, 29.5, 27.9]",1.0,28.5,0.7,28.0,25.0,1.0,29.9,3.7,28.0,24.0,1.0,30.2,4.4,30.0,25.0,1.0,30.2,3.9,30.0,25.0
2023-06-06 07:20:00,28.9,28.0,30.2,28.5,29.7,27.933333333333334,29.4,"[26.4, 29.4, 28.0]",1.0,28.5,0.7,28.0,25.0,1.0,29.9,3.7,28.0,24.0,1.0,30.2,4.4,30.0,25.0,1.0,30.2,3.9,30.0,25.0
2023-06-06 07:25:00,28.9,28.0,30.2,28.6,29.75,27.96666666666667,29.4,"[26.5, 29.4, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.0,3.8,28.0,24.0,1.0,30.2,4.3,30.0,25.0,1.0,30.2,3.9,30.0,25.0
2023-06-06 07:30:00,28.9,28.0,30.2,28.6,29.75,28.0,29.5,"[26.5, 29.5, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.0,3.7,28.0,24.0,1.0,30.2,4.3,30.0,25.0,1.0,30.2,3.9,30.0,25.0
2023-06-06 07:35:00,28.9,28.0,30.3,28.6,29.8,27.96666666666667,29.4,"[26.5, 29.4, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.0,3.8,28.0,24.0,1.0,30.3,4.4,30.0,25.0,1.0,30.3,3.9,30.0,25.0
2023-06-06 07:40:00,28.9,28.0,30.3,28.6,29.825,28.0,29.5,"[26.5, 29.5, 28.0]",1.0,28.6,0.7,28.0,25.0,1.0,30.1,3.7,28.0,24.0,1.0,30.3,4.3,30.0,25.0,1.0,30.3,3.9,30.0,25.0
2023-06-06 07:45:00,28.9,28.0,30.3,28.7,29.85,28.0,29.5,"[26.5, 29.5, 28.0]",1.0,28.7,0.7,28.0,25.0,1.0,30.1,3.7,28.0,24.0,1.0,30.3,4.3,30.0,25.0,1.0,30.3,3.8,30.0,25.0
2023-06-06 07:50:00,28.9,28.0,30.3,28.7,29.85,28.03333333333333,29.5,"[26.6, 29.5, 28.0]",1.0,28.7,0.7,28.0,25.0,1.0,30.1,3.7,28.0,24.0,1.0,30.3,4.3,30.0,25.0,1.0,30.3,3.9,30.0,25.0
2023-06-06 07:55:00,28.9,28.0,30.4,28.7,29.9,28.066666666666663,29.5,"[26.6, 29.5, 28.1]",1.0,28.7,0.7,28.0,25.0,1.0,30.1,3.8,28.0,24.0,1.0,30.4,4.3,30.0,25.0,1.0,30.4,3.9,30.0,25.0
2023-06-06 08:00:00,28.9,28.0,30.4,28.8,29.925000000000004,28.03333333333333,29.4,"[26.6, 29.4, 28.1]",1.0,28.8,0.7,28.0,25.0,1.0,30.1,3.7,28.0,24.0,1.0,30.4,4.2,30.0,25.0,1.0,30.4,3.9,30.0,25.0
2023-06-06 08:05:00,28.9,28.0,30.4,28.8,29.950000000000003,28.0,29.3,"[26.6, 29.3, 28.1]",1.0,28.8,0.7,28.0,25.0,1.0,30.2,3.8,28.0,24.0,1.0,30.4,4.3,30.0,25.0,1.0,30.4,3.9,30.0,25.0
2023-06-06 08:10:00,28.9,28.0,30.4,28.8,29.950000000000003,28.0,29.3,"[26.6, 29.3, 28.1]",1.0,28.8,0.7,28.0,25.0,1.0,30.2,3.7,28.0,24.0,1.0,30.4,4.2,30.0,25.0,1.0,30.4,3.8,30.0,25.0
2023-06-06 08:15:00,28.9,28.0,30.5,28.8,30.0,28.0,29.3,"[26.6, 29.3, 28.1]",1.0,28.8,0.7,28.0,25.0,1.0,30.2,3.7,28.0,24.0,1.0,30.5,4.2,30.0,25.0,1.0,30.5,3.8,30.0,25.0
2023-06-06 08:20:00,28.9,28.0,30.5,28.8,30.0,28.0,29.2,"[26.7, 29.2, 28.1]",1.0,28.8,0.7,28.0,25.0,1.0,30.2,3.7,28.0,24.0,1.0,30.5,4.2,30.0,25.0,1.0,30.5,3.8,30.0,25.0
2023-06-06 08:25:00,28.9,28.0,30.5,28.9,30.025,28.0,29.2,"[26.7, 29.2, 28.1]",1.0,28.9,0.7,28.0,25.0,1.0,30.2,3.7,28.0,24.0,1.0,30.5,4.2,30.0,25.0,1.0,30.5,3.8,30.0,25.0
2023-06-06 08:30:00,28.9,28.0,30.5,28.9,30.025,28.0,29.2,"[26.7, 29.2, 28.1]",1.0,28.9,0.7,28.0,25.0,1.0,30.2,3.7,28.0,24.0,1.0,30.5,4.2,30.0,25.0,1.0,30.5,3.9,30.0,25.0
2023-06-06 08:35:00,28.9,28.0,30.5,28.9,30.025,28.03333333333333,29.2,"[26.7, 29.2, 28.2]",1.0,28.9,0.7,28.0,25.0,1.0,30.2,3.7,28.0,24.0,1.0,30.5,4.2,30.0,25.0,1.0,30.5,3.8,30.0,25.0
2023-06-06 08:40:00,28.9,28.0,30.6,28.9,30.1,28.03333333333333,29.2,"[26.7, 29.2, 28.2]",1.0,28.9,0.7,28.0,25.0,1.0,30.3,3.7,28.0,24.0,1.0,30.6,4.3,30.0,25.0,1.0,30.6,3.9,30.0,25.0
2023-06-06 08:45:00,28.9,28.0,30.6,28.9,30.1,28.066666666666663,29.3,"[26.7, 29.3, 28.2]",1.0,28.9,0.7,28.0,25.0,1.0,30.3,3.7,28.0,24.0,1.0,30.6,4.2,30.0,25.0,1.0,30.6,3.8,30.0,25.0
2023-06-06 08:50:00,28.9,28.0,30.6,28.9,30.1,27.96666666666667,29.2,"[26.6, 29.2, 28.1]",1.0,28.9,3.8,27.0,25.0,1.0,30.3,3.7,27.0,24.0,1.0,30.6,4.3,30.0,25.0,1.0,30.6,3.8,30.0,25.0
2023-06-06 08:55:00,28.9,28.0,30.6,28.9,30.075,27.866666666666664,29.0,"[26.5, 29.0, 28.1]",1.0,28.9,3.8,27.0,25.0,1.0,30.2,3.7,27.0,24.0,1.0,30.6,4.2,29.0,25.0,1.0,30.6,3.9,30.0,25.0
2023-06-06 09:00:00,28.9,28.0,30.4,28.7,29.9,27.766666666666666,28.9,"[26.4, 28.9, 28.0]",1.0,28.7,3.8,27.0,25.0,1.0,30.1,3.7,27.0,24.0,1.0,30.4,4.2,28.0,25.0,1.0,30.4,3.9,30.0,25.0
2023-06-06 09:05:00,28.8,28.0,30.2,28.3,29.65,27.7,28.8,"[26.3, 28.8, 28.0]",1.0,28.3,3.8,27.0,25.0,1.0,29.9,3.7,26.0,24.0,1.0,30.2,4.2,28.0,25.0,1.0,30.2,3.9,29.0,25.0
2023-06-06 09:10:00,28.8,28.0,30.2,28.3,29.625,27.6,28.7,"[26.2, 28.7, 27.9]",1.0,28.3,3.8,27.0,25.0,1.0,29.8,3.7,26.0,24.0,1.0,30.2,4.3,28.0,25.0,1.0,30.2,3.9,29.0,25.0
2023-06-06 09:15:00,28.8,28.0,30.0,28.1,29.425,27.566666666666663,28.7,"[26.1, 28.7, 27.9]",1.0,28.1,3.8,27.0,25.0,1.0,29.6,3.7,26.0,24.0,1.0,30.0,4.2,28.0,25.0,1.0,30.0,3.8,29.0,25.0
2023-06-06 09:20:00,28.8,28.0,29.9,27.9,29.325000000000003,27.5,28.6,"[26.0, 28.6, 27.9]",1.0,27.9,3.8,27.0,25.0,1.0,29.6,3.6,26.0,24.0,1.0,29.9,4.1,28.0,25.0,1.0,29.9,3.8,29.0,25.0
2023-06-06 09:25:00,28.8,28.0,29.8,27.6,29.175,27.4,28.5,"[25.9, 28.5, 27.8]",1.0,27.6,3.8,26.0,25.0,1.0,29.5,3.7,26.0,24.0,1.0,29.8,4.2,28.0,25.0,1.0,29.8,3.8,29.0,25.0
2023-06-06 09:30:00,28.8,28.0,29.7,27.6,29.1,27.366666666666664,28.4,"[25.9, 28.4, 27.8]",1.0,27.6,3.8,26.0,25.0,1.0,29.4,3.7,26.0,24.0,1.0,29.7,4.2,28.0,25.0,1.0,29.7,3.8,29.0,25.0
2023-06-06 09:35:00,28.8,28.0,29.6,27.4,28.95,27.5,28.5,"[26.1, 28.5, 27.9]",1.0,27.4,3.8,27.0,25.0,1.0,29.2,3.3,26.0,24.0,1.0,29.6,4.0,28.0,25.0,1.0,29.6,3.4,29.0,25.0
2023-06-06 09:40:00,28.8,28.0,29.7,27.4,29.0,27.566666666666663,28.6,"[26.1, 28.6, 28.0]",1.0,27.4,3.8,27.0,25.0,1.0,29.2,3.7,26.0,24.0,1.0,29.7,3.7,28.0,25.0,1.0,29.7,3.5,30.0,25.0
2023-06-06 09:45:00,28.8,28.0,29.8,27.3,28.975,27.6,28.6,"[26.2, 28.6, 28.0]",1.0,27.3,3.8,27.0,25.0,1.0,29.0,3.2,26.0,24.0,1.0,29.8,3.6,29.0,25.0,1.0,29.8,3.6,29.0,25.0
2023-06-06 09:50:00,28.8,28.0,30.0,27.3,29.0,27.633333333333336,28.6,"[26.2, 28.6, 28.1]",1.0,27.3,3.8,27.0,25.0,1.0,28.7,3.2,27.0,24.0,1.0,30.0,3.5,29.0,25.0,1.0,30.0,3.7,29.0,25.0
2023-06-06 09:55:00,28.8,28.0,30.1,27.3,29.0,27.666666666666668,28.6,"[26.3, 28.6, 28.1]",1.0,27.3,3.3,27.0,25.0,1.0,28.5,3.5,26.0,24.0,1.0,30.1,3.8,29.0,25.0,1.0,30.1,3.6,29.0,25.0
2023-06-06 10:00:00,28.8,28.0,30.2,27.3,29.025,27.7,28.7,"[26.3, 28.7, 28.1]",1.0,27.3,3.7,27.0,25.0,1.0,28.4,3.6,27.0,24.0,1.0,30.2,3.8,29.0,25.0,1.0,30.2,3.6,29.0,25.0
2023-06-06 10:05:00,28.8,28.0,30.3,27.4,29.1,27.666666666666668,28.7,"[26.2, 28.7, 28.1]",1.0,27.4,3.7,27.0,25.0,1.0,28.4,3.6,26.0,24.0,1.0,30.3,3.8,28.0,25.0,1.0,30.3,3.7,29.0,25.0
2023-06-06 10:10:00,28.8,28.0,30.3,27.4,29.125,27.53333333333333,28.5,"[26.1, 28.5, 28.0]",1.0,27.4,3.7,27.0,25.0,1.0,28.5,3.6,26.0,24.0,1.0,30.3,3.8,28.0,25.0,1.0,30.3,3.7,29.0,25.0
2023-06-06 10:15:00,28.8,28.0,30.2,27.3,29.1,27.433333333333334,28.4,"[26.0, 28.4, 27.9]",1.0,27.3,3.7,27.0,25.0,1.0,28.7,3.6,26.0,24.0,1.0,30.2,3.8,28.0,25.0,1.0,30.2,3.7,29.0,25.0
2023-06-06 10:20:00,28.8,28.0,30.0,27.3,29.025,27.366666666666664,28.3,"[25.9, 28.3, 27.9]",1.0,27.3,3.7,26.0,25.0,1.0,28.8,3.6,26.0,24.0,1.0,30.0,3.9,28.0,25.0,1.0,30.0,3.7,29.0,25.0
2023-06-06 10:25:00,28.8,28.0,29.8,27.2,28.925,27.3,28.2,"[25.9, 28.2, 27.8]",1.0,27.2,3.7,26.0,25.0,1.0,28.9,3.6,26.0,24.0,1.0,29.8,3.8,28.0,25.0,1.0,29.8,3.7,29.0,25.0
2023-06-06 10:30:00,28.8,28.0,29.7,27.2,28.9,27.2,28.1,"[25.8, 28.1, 27.7]",1.0,27.2,3.7,26.0,25.0,1.0,29.0,3.6,26.0,24.0,1.0,29.7,3.8,28.0,25.0,1.0,29.7,3.7,29.0,25.0
2023-06-06 10:35:00,28.8,28.0,29.6,27.1,28.825000000000003,27.166666666666668,28.1,"[25.7, 28.1, 27.7]",1.0,27.1,3.7,26.0,25.0,1.0,29.0,3.6,26.0,24.0,1.0,29.6,3.8,27.0,25.0,1.0,29.6,3.7,29.0,25.0
2023-06-06 10:40:00,28.8,28.0,29.4,27.0,28.700000000000003,27.1,28.0,"[25.6, 28.0, 27.7]",1.0,27.0,3.7,26.0,25.0,1.0,29.0,3.6,26.0,24.0,1.0,29.4,3.8,28.0,25.0,1.0,29.4,3.7,29.0,25.0
2023-06-06 10:45:00,28.8,28.0,29.3,26.9,28.6,27.066666666666663,28.0,"[25.6, 28.0, 27.6]",1.0,26.9,3.7,26.0,25.0,1.0,28.9,3.6,26.0,24.0,1.0,29.3,3.8,27.0,25.0,1.0,29.3,3.6,29.0,25.0
2023-06-06 10:50:00,28.8,28.0,29.2,26.8,28.5,27.03333333333333,28.0,"[25.5, 28.0, 27.6]",1.0,26.8,3.8,26.0,25.0,1.0,28.8,3.7,25.0,24.0,1.0,29.2,3.9,27.0,25.0,1.0,29.2,3.7,29.0,25.0
2023-06-06 10:55:00,28.8,28.0,29.1,26.8,28.450000000000003,27.0,28.0,"[25.5, 28.0, 27.5]",1.0,26.8,3.8,26.0,25.0,1.0,28.8,3.7,25.0,24.0,1.0,29.1,3.8,27.0,25.0,1.0,29.1,3.7,29.0,25.0
2023-06-06 11:00:00,28.8,28.0,29.0,26.7,28.35,26.96666666666667,28.0,"[25.4, 28.0, 27.5]",1.0,26.7,3.8,26.0,25.0,1.0,28.7,3.6,25.0,24.0,1.0,29.0,3.9,27.0,25.0,1.0,29.0,3.7,28.0,25.0
2023-06-06 11:05:00,28.8,28.0,28.9,26.5,28.25,26.9,28.0,"[25.3, 28.0, 27.4]",1.0,26.5,3.7,26.0,25.0,1.0,28.7,3.6,25.0,24.0,1.0,28.9,3.8,27.0,25.0,1.0,28.9,3.7,28.0,25.0
2023-06-06 11:10:00,28.8,28.0,28.8,26.5,28.175,26.933333333333334,28.1,"[25.3, 28.1, 27.4]",1.0,26.5,3.8,26.0,25.0,1.0,28.6,3.7,25.0,24.0,1.0,28.8,3.9,27.0,25.0,1.0,28.8,3.7,28.0,25.0
2023-06-06 11:15:00,28.8,28.0,28.7,26.5,28.125,26.9,28.0,"[25.3, 28.0, 27.4]",1.0,26.5,3.8,26.0,25.0,1.0,28.6,3.7,25.0,24.0,1.0,28.7,3.9,27.0,25.0,1.0,28.7,3.7,28.0,25.0
2023-06-06 11:20:00,28.8,28.0,28.6,26.4,28.025,26.9,28.0,"[25.3, 28.0, 27.4]",1.0,26.4,3.7,26.0,25.0,1.0,28.5,3.7,25.0,24.0,1.0,28.6,3.9,27.0,25.0,1.0,28.6,3.8,28.0,25.0
2023-06-06 11:25:00,28.8,28.0,28.6,26.3,28.0,26.83333333333333,28.0,"[25.2, 28.0, 27.3]",1.0,26.3,3.7,26.0,25.0,1.0,28.5,3.6,25.0,24.0,1.0,28.6,3.8,27.0,25.0,1.0,28.6,3.7,28.0,25.0
2023-06-06 11:30:00,28.8,28.0,28.5,26.3,27.925,26.83333333333333,28.0,"[25.2, 28.0, 27.3]",1.0,26.3,3.7,26.0,25.0,1.0,28.4,3.6,25.0,24.0,1.0,28.5,3.8,27.0,25.0,1.0,28.5,3.7,28.0,25.0
2023-06-06 11:35:00,28.8,28.0,28.5,26.2,27.9,26.766666666666666,28.0,"[25.1, 28.0, 27.2]",1.0,26.2,3.7,25.0,25.0,1.0,28.4,3.6,25.0,24.0,1.0,28.5,3.9,27.0,25.0,1.0,28.5,3.7,28.0,25.0
