time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3799855_c,3799855_h,3799855_p,3799855_r,3799855_s,3799856_c,3799856_h,3799856_p,3799856_r,3799856_s,3799857_c,3799857_h,3799857_p,3799857_r,3799857_s,3799858_c,3799858_h,3799858_p,3799858_r,3799858_s
2023-06-01 07:35:00,28.3,,28.7,25.7,26.8,27.633333333333336,28.3,"[27.5, 28.3, 27.1]",0.0,26.2,3.6,27.6,26.0,1.0,25.7,0.3,26.0,26.0,1.0,26.6,4.0,28.0,27.0,1.0,28.7,0.1,26.0,27.0
2023-06-01 07:40:00,28.4,,28.6,25.5,26.625,27.766666666666666,28.5,"[27.6, 28.5, 27.2]",0.0,26.1,3.6,28.1,26.0,1.0,25.5,3.5,27.0,26.0,1.0,26.3,4.1,29.0,27.0,1.0,28.6,0.1,28.0,27.0
2023-06-01 07:45:00,28.4,,28.6,25.9,27.075,27.83333333333333,28.6,"[27.7, 28.6, 27.2]",0.0,26.2,3.6,28.0,26.0,1.0,25.9,3.9,27.0,26.0,1.0,27.6,4.1,29.0,27.0,1.0,28.6,0.1,28.0,27.0
2023-06-01 07:50:00,28.5,,28.8,26.0,27.5,27.83333333333333,28.6,"[27.7, 28.6, 27.2]",0.0,26.4,3.6,28.0,26.0,1.0,26.0,3.9,27.0,26.0,1.0,28.8,4.0,29.0,27.0,1.0,28.8,3.0,28.0,27.0
2023-06-01 07:55:00,28.5,,28.6,25.9,27.05,27.73333333333333,28.5,"[27.6, 28.5, 27.1]",0.0,26.4,3.6,27.8,26.0,1.0,25.9,4.0,27.0,26.0,1.0,27.3,4.1,28.0,27.0,1.0,28.6,3.0,25.0,27.0
2023-06-01 08:00:00,28.5,,28.6,25.9,26.875,27.83333333333333,28.6,"[27.7, 28.6, 27.2]",,26.3,,,,,25.9,,,,,26.7,,,,,28.6,,,
2023-06-01 08:05:00,28.5,,28.6,26.1,27.200000000000003,27.866666666666664,28.7,"[27.7, 28.7, 27.2]",0.0,26.5,3.6,28.2,26.0,1.0,26.1,3.8,27.0,25.0,1.0,27.6,4.1,29.0,26.0,1.0,28.6,3.0,27.0,26.0
2023-06-01 08:10:00,28.6,,28.7,26.2,27.35,27.866666666666664,28.7,"[27.7, 28.7, 27.2]",0.0,26.6,3.6,28.0,26.0,1.0,26.2,3.9,27.0,25.0,1.0,27.9,4.0,28.0,26.0,1.0,28.7,3.1,25.0,26.0
2023-06-01 08:15:00,28.7,,28.7,26.2,27.05,27.8,28.6,"[27.7, 28.6, 27.1]",0.0,26.5,3.6,27.9,26.0,1.0,26.2,4.0,27.0,25.0,1.0,26.8,4.1,28.0,26.0,1.0,28.7,0.1,27.0,26.0
2023-06-01 08:20:00,28.7,,28.7,26.0,26.975,27.8,28.6,"[27.7, 28.6, 27.1]",0.0,26.4,3.6,28.0,26.0,1.0,26.0,4.0,27.0,25.0,1.0,26.8,4.1,28.0,26.0,1.0,28.7,3.0,25.0,26.0
2023-06-01 08:25:00,28.8,,28.7,25.9,26.85,27.73333333333333,28.5,"[27.6, 28.5, 27.1]",0.0,26.3,3.6,27.7,26.0,1.0,25.9,4.0,27.0,25.0,1.0,26.5,4.1,28.0,26.0,1.0,28.7,0.1,25.0,26.0
2023-06-01 08:30:00,28.8,,28.5,25.8,26.75,27.73333333333333,28.5,"[27.6, 28.5, 27.1]",0.0,26.3,3.6,27.8,26.0,1.0,25.8,4.0,27.0,25.0,1.0,26.4,4.1,29.0,26.0,1.0,28.5,0.1,27.0,26.0
2023-06-01 08:35:00,28.8,,28.5,25.6,26.825,27.73333333333333,28.5,"[27.6, 28.5, 27.1]",0.0,26.2,3.6,27.7,26.0,1.0,25.6,4.0,27.0,24.0,1.0,27.0,4.0,28.0,26.0,1.0,28.5,3.0,27.0,26.0
2023-06-01 08:40:00,28.8,,28.5,25.6,26.75,27.633333333333336,28.4,"[27.5, 28.4, 27.0]",0.0,26.2,3.6,27.6,26.0,1.0,25.6,4.0,27.0,24.0,1.0,26.7,4.0,28.0,25.0,1.0,28.5,0.1,25.0,25.0
2023-06-01 08:45:00,28.8,,28.5,25.5,26.575,27.6,28.3,"[27.5, 28.3, 27.0]",0.0,26.1,3.6,27.6,26.0,1.0,25.5,4.0,27.0,24.0,1.0,26.2,4.1,28.0,25.0,1.0,28.5,3.0,25.0,25.0
2023-06-01 08:50:00,28.9,,28.4,25.5,26.6,27.566666666666663,28.2,"[27.5, 28.2, 27.0]",0.0,26.1,3.6,27.6,26.0,1.0,25.5,4.0,26.0,24.0,1.0,26.4,4.0,27.0,25.0,1.0,28.4,3.0,24.0,25.0
2023-06-01 08:55:00,29.2,,28.4,25.4,26.450000000000003,27.566666666666663,28.2,"[27.5, 28.2, 27.0]",0.0,26.0,3.6,27.6,26.0,1.0,25.4,4.1,26.0,24.0,1.0,26.0,4.1,28.0,25.0,1.0,28.4,0.1,27.0,25.0
2023-06-01 09:00:00,29.5,,28.3,25.3,26.375,27.53333333333333,28.2,"[27.4, 28.2, 27.0]",0.0,26.0,3.6,27.4,26.0,1.0,25.3,4.0,26.0,24.0,1.0,25.9,4.1,27.0,25.0,1.0,28.3,3.1,23.0,25.0
2023-06-01 09:05:00,29.6,,28.3,25.3,26.35,27.46666666666667,28.1,"[27.4, 28.1, 26.9]",0.0,25.9,3.6,27.3,26.0,1.0,25.3,4.0,26.0,25.0,1.0,25.9,4.1,27.0,26.0,1.0,28.3,0.1,26.0,26.0
2023-06-01 09:10:00,29.5,,28.2,25.2,26.25,27.5,28.2,"[27.4, 28.2, 26.9]",0.0,25.8,3.6,27.4,26.0,1.0,25.2,4.0,26.0,25.0,1.0,25.8,4.2,28.0,26.0,1.0,28.2,3.0,27.0,26.0
2023-06-01 09:15:00,29.5,,28.2,25.3,26.625000000000004,27.46666666666667,28.1,"[27.4, 28.1, 26.9]",0.0,25.9,3.6,27.5,26.0,1.0,25.3,4.0,26.0,25.0,1.0,27.1,4.1,28.0,26.0,1.0,28.2,3.1,24.0,26.0
2023-06-01 09:20:00,29.6,,28.2,25.3,26.35,27.46666666666667,28.1,"[27.4, 28.1, 26.9]",0.0,25.9,3.6,27.5,26.0,1.0,25.3,4.0,26.0,25.0,1.0,26.0,4.2,28.0,26.0,1.0,28.2,0.1,26.0,26.0
2023-06-01 09:25:00,29.7,,28.2,25.2,26.425,27.5,28.2,"[27.4, 28.2, 26.9]",0.0,25.9,3.6,27.7,26.0,1.0,25.2,4.1,26.0,25.0,1.0,26.4,4.2,28.0,26.0,1.0,28.2,3.0,27.0,26.0
2023-06-01 09:30:00,30.0,,28.2,25.3,26.625,27.5,28.2,"[27.4, 28.2, 26.9]",0.0,26.0,3.6,27.4,26.0,1.0,25.3,4.0,26.0,25.0,1.0,27.0,4.1,28.0,26.0,1.0,28.2,3.1,24.0,26.0
2023-06-01 09:35:00,30.2,,28.2,25.3,26.375000000000004,27.53333333333333,28.2,"[27.4, 28.2, 27.0]",0.0,25.9,3.6,27.6,26.0,1.0,25.3,0.2,27.0,26.0,1.0,26.1,0.1,28.0,27.0,1.0,28.2,0.1,27.0,27.0
2023-06-01 09:40:00,30.5,,28.2,25.5,26.45,27.73333333333333,28.5,"[27.6, 28.5, 27.1]",0.0,25.9,3.6,28.2,26.0,1.0,25.5,3.6,27.0,26.0,1.0,26.2,4.0,29.0,27.0,1.0,28.2,0.1,28.0,27.0
2023-06-01 09:45:00,30.7,,29.2,25.9,27.625,27.83333333333333,28.7,"[27.7, 28.7, 27.1]",0.0,26.2,3.6,28.2,26.0,1.0,25.9,4.0,27.0,26.0,1.0,29.2,4.4,29.0,27.0,1.0,29.2,0.1,28.0,27.0
2023-06-01 09:50:00,30.7,,29.2,26.1,27.725,27.866666666666664,28.7,"[27.7, 28.7, 27.2]",0.0,26.4,3.6,28.1,26.0,1.0,26.1,4.0,27.0,26.0,1.0,29.2,4.3,29.0,27.0,1.0,29.2,3.2,25.0,27.0
2023-06-01 09:55:00,30.9,,28.6,26.2,27.15,27.8,28.6,"[27.7, 28.6, 27.1]",0.0,26.4,3.6,27.9,26.0,1.0,26.2,4.1,27.0,26.0,1.0,27.4,4.3,28.0,27.0,1.0,28.6,0.1,26.0,27.0
2023-06-01 10:00:00,31.0,,28.6,26.0,26.95,27.8,28.6,"[27.7, 28.6, 27.1]",0.0,26.3,3.6,28.0,26.0,1.0,26.0,4.1,27.0,26.0,1.0,26.9,4.3,29.0,27.0,1.0,28.6,0.1,28.0,27.0
2023-06-01 10:15:00,30.8,,28.6,26.0,26.95,27.8,28.6,"[27.7, 28.6, 27.1]",0.0,26.3,3.6,27.9,26.0,1.0,26.0,4.3,27.0,25.0,1.0,26.9,4.3,29.0,26.0,1.0,28.6,0.1,27.0,26.0
2023-06-01 10:20:00,30.7,,28.6,25.9,26.950000000000003,27.8,28.6,"[27.7, 28.6, 27.1]",0.0,26.3,3.6,27.8,26.0,1.0,25.9,4.2,26.0,25.0,1.0,27.0,4.2,28.0,26.0,1.0,28.6,3.1,25.0,26.0
2023-06-01 10:25:00,30.9,,28.6,25.8,26.825000000000003,27.766666666666666,28.5,"[27.7, 28.5, 27.1]",0.0,26.3,3.6,27.6,26.0,1.0,25.8,4.2,27.0,25.0,1.0,26.6,4.3,28.0,26.0,1.0,28.6,0.1,26.0,26.0
2023-06-01 10:30:00,31.5,,28.6,25.8,26.9,27.8,28.6,"[27.7, 28.6, 27.1]",0.0,26.3,3.6,27.9,26.0,1.0,25.8,4.2,27.0,25.0,1.0,26.9,4.3,28.0,26.0,1.0,28.6,3.2,27.0,26.0
2023-06-01 10:35:00,31.7,,28.5,25.8,26.9,27.766666666666666,28.5,"[27.7, 28.5, 27.1]",0.0,26.3,3.6,27.6,26.0,1.0,25.8,4.2,27.0,25.0,1.0,27.0,4.2,28.0,26.0,1.0,28.5,3.1,24.0,26.0
2023-06-01 10:40:00,31.5,,28.5,25.7,26.675,27.766666666666666,28.5,"[27.7, 28.5, 27.1]",0.0,26.1,3.6,27.7,26.0,1.0,25.7,4.3,27.0,24.0,1.0,26.4,4.3,28.0,25.0,1.0,28.5,3.1,26.0,25.0
2023-06-01 10:55:00,32.4,,28.4,25.5,26.525,27.73333333333333,28.4,"[27.7, 28.4, 27.1]",0.0,26.1,3.6,27.6,26.0,1.0,25.5,4.2,26.0,24.0,1.0,26.1,4.3,28.0,25.0,1.0,28.4,3.1,24.0,25.0
2023-06-01 11:00:00,32.3,,28.4,25.5,26.5,27.666666666666668,28.3,"[27.6, 28.3, 27.1]",0.0,26.0,3.7,27.5,26.0,1.0,25.5,4.4,26.0,24.0,1.0,26.1,4.4,28.0,25.0,1.0,28.4,0.1,26.0,25.0
2023-06-01 11:05:00,31.9,,28.3,25.4,26.425,27.73333333333333,28.4,"[27.7, 28.4, 27.1]",0.0,26.0,3.6,27.6,26.0,1.0,25.4,4.3,27.0,25.0,1.0,26.0,4.3,28.0,26.0,1.0,28.3,3.2,24.0,26.0
2023-06-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:20:00,31.8,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:30:00,31.9,,28.4,25.6,26.700000000000003,27.83333333333333,28.6,"[27.7, 28.6, 27.2]",0.0,26.2,3.7,27.9,26.0,1.0,25.6,4.3,26.0,25.0,1.0,26.6,4.3,28.0,26.0,1.0,28.4,3.2,26.0,26.0
2023-06-01 11:35:00,31.9,,28.4,25.8,26.775,27.766666666666666,28.4,"[27.7, 28.4, 27.2]",0.0,26.3,3.7,27.6,26.0,1.0,25.8,4.3,26.0,24.0,1.0,26.6,4.2,28.0,25.0,1.0,28.4,3.2,24.0,25.0
2023-06-01 11:40:00,31.9,,28.4,25.6,26.575000000000003,27.8,28.5,"[27.7, 28.5, 27.2]",0.0,26.1,3.7,27.7,26.0,1.0,25.6,4.3,27.0,24.0,1.0,26.2,4.3,28.0,25.0,1.0,28.4,3.1,25.0,25.0
2023-06-01 11:45:00,32.1,,28.4,25.6,26.625,27.766666666666666,28.4,"[27.7, 28.4, 27.2]",0.0,26.1,3.7,27.6,26.0,1.0,25.6,4.2,26.0,24.0,1.0,26.4,4.3,28.0,25.0,1.0,28.4,0.1,24.0,25.0
2023-06-01 11:50:00,32.2,,28.3,25.5,26.475,27.766666666666666,28.4,"[27.7, 28.4, 27.2]",0.0,26.1,3.6,27.6,26.0,1.0,25.5,4.2,26.0,24.0,1.0,26.0,4.3,28.0,25.0,1.0,28.3,3.1,27.0,25.0
2023-06-01 11:55:00,32.2,,28.3,25.5,26.525,27.766666666666666,28.4,"[27.7, 28.4, 27.2]",0.0,26.1,3.7,27.7,26.0,1.0,25.5,4.3,26.0,24.0,1.0,26.2,4.3,27.0,25.0,1.0,28.3,3.2,24.0,25.0
2023-06-01 12:00:00,32.2,,28.3,25.5,26.475,27.766666666666666,28.4,"[27.7, 28.4, 27.2]",0.0,26.1,3.7,27.7,26.0,1.0,25.5,4.2,26.0,24.0,1.0,26.0,4.3,28.0,25.0,1.0,28.3,0.1,26.0,25.0
2023-06-01 12:05:00,32.6,,28.3,25.5,26.475,27.83333333333333,28.5,"[27.8, 28.5, 27.2]",0.0,26.1,3.7,27.7,26.0,1.0,25.5,4.3,27.0,24.0,1.0,26.0,4.3,28.0,25.0,1.0,28.3,3.2,24.0,25.0
2023-06-01 12:10:00,32.4,,28.3,25.4,26.45,27.73333333333333,28.3,"[27.7, 28.3, 27.2]",0.0,26.1,3.7,27.5,26.0,1.0,25.4,4.2,27.0,24.0,1.0,26.0,4.3,28.0,25.0,1.0,28.3,0.1,26.0,25.0
2023-06-01 12:15:00,32.9,,28.3,25.4,26.425,27.766666666666666,28.4,"[27.7, 28.4, 27.2]",0.0,26.1,3.7,27.6,26.0,1.0,25.4,4.3,26.0,24.0,1.0,25.9,4.3,27.0,25.0,1.0,28.3,3.2,25.0,25.0
2023-06-01 12:20:00,32.9,,28.3,25.5,26.425,27.766666666666666,28.4,"[27.7, 28.4, 27.2]",0.0,26.1,3.6,27.5,26.0,1.0,25.5,4.3,26.0,24.0,1.0,25.8,4.4,28.0,25.0,1.0,28.3,0.1,25.0,25.0
2023-06-01 12:25:00,33.1,,28.3,25.4,26.4,27.83333333333333,28.5,"[27.7, 28.5, 27.3]",0.0,26.1,3.7,27.7,26.0,1.0,25.4,4.3,26.0,24.0,1.0,25.8,4.3,28.0,25.0,1.0,28.3,3.2,26.0,25.0
2023-06-01 12:30:00,33.7,,28.3,25.5,26.55,27.83333333333333,28.5,"[27.7, 28.5, 27.3]",0.0,26.2,3.7,27.6,26.0,1.0,25.5,4.3,26.0,24.0,1.0,26.2,4.2,28.0,25.0,1.0,28.3,3.2,24.0,25.0
2023-06-01 12:35:00,34.4,,28.3,25.6,26.55,27.83333333333333,28.5,"[27.7, 28.5, 27.3]",0.0,26.2,3.7,27.6,26.0,1.0,25.6,4.3,27.0,24.0,1.0,26.1,4.4,28.0,25.0,1.0,28.3,3.1,26.0,25.0
2023-06-01 12:40:00,34.5,,28.3,25.5,26.525,27.8,28.4,"[27.7, 28.4, 27.3]",0.0,26.1,3.7,27.7,26.0,1.0,25.5,4.3,27.0,24.0,1.0,26.2,4.4,28.0,25.0,1.0,28.3,3.2,24.0,25.0
2023-06-01 12:45:00,34.8,,28.3,25.5,26.475,27.83333333333333,28.5,"[27.7, 28.5, 27.3]",0.0,26.1,3.7,27.6,26.0,1.0,25.5,4.4,27.0,24.0,1.0,26.0,4.4,28.0,25.0,1.0,28.3,0.1,27.0,25.0
2023-06-01 12:50:00,34.4,,28.3,25.5,26.5,27.9,28.5,"[27.8, 28.5, 27.4]",0.0,26.1,3.7,27.6,26.0,1.0,25.5,4.4,26.0,24.0,1.0,26.1,4.5,28.0,25.0,1.0,28.3,3.3,24.0,25.0
2023-06-01 12:55:00,34.2,,28.3,25.5,26.525,27.9,28.5,"[27.8, 28.5, 27.4]",0.0,26.2,3.7,27.8,26.0,1.0,25.5,4.5,27.0,24.0,1.0,26.1,4.5,28.0,25.0,1.0,28.3,0.1,26.0,25.0
2023-06-01 13:00:00,34.4,,28.3,25.5,26.475,27.9,28.5,"[27.8, 28.5, 27.4]",0.0,26.2,3.7,27.7,26.0,1.0,25.5,4.5,27.0,24.0,1.0,25.9,4.5,28.0,25.0,1.0,28.3,3.3,25.0,25.0
2023-06-01 13:05:00,34.3,,28.3,25.5,26.525,27.933333333333334,28.5,"[27.9, 28.5, 27.4]",0.0,26.1,3.7,27.7,26.0,1.0,25.5,4.5,26.0,24.0,1.0,26.2,4.6,27.0,25.0,1.0,28.3,0.1,26.0,25.0
2023-06-01 13:10:00,34.8,,28.3,25.5,26.45,27.933333333333334,28.5,"[27.9, 28.5, 27.4]",0.0,26.1,3.7,27.6,26.0,1.0,25.5,4.4,27.0,24.0,1.0,25.9,4.5,28.0,25.0,1.0,28.3,3.3,25.0,25.0
2023-06-01 13:15:00,35.0,,28.4,25.6,26.6,27.96666666666667,28.5,"[27.9, 28.5, 27.5]",0.0,26.2,3.7,27.7,26.0,1.0,25.6,4.4,26.0,24.0,1.0,26.2,4.5,28.0,25.0,1.0,28.4,0.1,24.0,25.0
2023-06-01 13:20:00,34.7,,28.4,25.6,26.525,28.0,28.6,"[27.9, 28.6, 27.5]",0.0,26.2,3.7,27.7,26.0,1.0,25.6,4.4,27.0,24.0,1.0,25.9,4.5,28.0,25.0,1.0,28.4,3.1,26.0,25.0
2023-06-01 13:25:00,34.7,,28.4,25.6,26.6,28.0,28.6,"[27.9, 28.6, 27.5]",0.0,26.2,3.7,27.8,26.0,1.0,25.6,4.5,27.0,24.0,1.0,26.2,4.5,28.0,25.0,1.0,28.4,3.4,24.0,25.0
2023-06-01 13:30:00,34.6,,28.4,25.7,26.6,28.0,28.6,"[27.9, 28.6, 27.5]",0.0,26.2,3.7,27.9,26.0,1.0,25.7,4.5,27.0,24.0,1.0,26.1,4.5,28.0,25.0,1.0,28.4,0.1,27.0,25.0
2023-06-01 13:35:00,34.3,,28.4,25.6,26.625,28.03333333333333,28.6,"[27.9, 28.6, 27.6]",0.0,26.3,3.7,27.8,26.0,1.0,25.6,4.5,27.0,24.0,1.0,26.2,4.5,28.0,25.0,1.0,28.4,3.4,24.0,25.0
2023-06-01 13:40:00,34.6,,28.5,25.6,26.65,28.066666666666663,28.7,"[27.9, 28.7, 27.6]",0.0,26.3,3.7,27.8,26.0,1.0,25.6,4.5,26.0,24.0,1.0,26.2,4.6,28.0,25.0,1.0,28.5,0.1,26.0,25.0
2023-06-01 13:45:00,35.3,,28.5,25.6,26.65,28.133333333333336,28.8,"[28.0, 28.8, 27.6]",0.0,26.3,3.7,27.8,26.0,1.0,25.6,4.5,27.0,24.0,1.0,26.2,4.5,28.0,25.0,1.0,28.5,3.3,25.0,25.0
2023-06-01 13:50:00,35.3,,28.5,25.7,26.75,28.133333333333336,28.7,"[28.0, 28.7, 27.7]",0.0,26.4,3.7,27.9,26.0,1.0,25.7,4.5,27.0,24.0,1.0,26.4,4.4,28.0,25.0,1.0,28.5,0.1,26.0,25.0
2023-06-01 13:55:00,36.0,,28.5,25.8,26.75,28.166666666666668,28.8,"[28.0, 28.8, 27.7]",0.0,26.4,3.7,28.0,26.0,1.0,25.8,4.5,27.0,24.0,1.0,26.3,4.6,28.0,25.0,1.0,28.5,3.4,25.0,25.0
2023-06-01 14:00:00,36.1,,28.6,25.8,26.825,28.133333333333336,28.7,"[28.0, 28.7, 27.7]",0.0,26.5,3.7,28.1,26.0,1.0,25.8,4.4,27.0,24.0,1.0,26.4,4.5,28.0,25.0,1.0,28.6,0.1,26.0,25.0
2023-06-01 14:05:00,36.1,,28.6,25.8,26.8,28.166666666666668,28.8,"[28.0, 28.8, 27.7]",0.0,26.4,3.7,27.9,26.0,1.0,25.8,4.5,27.0,24.0,1.0,26.4,4.6,28.0,25.0,1.0,28.6,3.4,25.0,25.0
2023-06-01 14:10:00,36.3,,28.6,25.8,26.8,28.166666666666668,28.8,"[28.0, 28.8, 27.7]",0.0,26.4,3.7,27.9,26.0,1.0,25.8,4.5,27.0,24.0,1.0,26.4,4.5,28.0,25.0,1.0,28.6,0.1,25.0,25.0
2023-06-01 14:15:00,36.6,,28.6,25.7,26.75,28.266666666666666,28.9,"[28.1, 28.9, 27.8]",0.0,26.4,3.7,28.1,26.0,1.0,25.7,4.3,27.0,24.0,1.0,26.3,4.3,28.0,25.0,1.0,28.6,3.3,26.0,25.0
2023-06-01 14:20:00,36.9,,28.6,25.9,26.825000000000003,28.23333333333333,28.8,"[28.1, 28.8, 27.8]",0.0,26.5,3.7,28.0,26.0,1.0,25.9,4.5,27.0,24.0,1.0,26.3,4.5,28.0,25.0,1.0,28.6,3.4,24.0,25.0
2023-06-01 14:25:00,35.6,,28.6,25.9,26.75,28.266666666666666,28.9,"[28.1, 28.9, 27.8]",0.0,26.5,3.7,28.2,26.0,1.0,25.9,4.6,27.0,24.0,1.0,26.0,4.7,28.0,25.0,1.0,28.6,3.3,26.0,25.0
2023-06-01 14:30:00,35.8,,28.7,25.8,26.825,28.266666666666666,28.9,"[28.1, 28.9, 27.8]",0.0,26.5,3.7,28.1,26.0,1.0,25.8,4.6,27.0,24.0,1.0,26.3,4.6,28.0,25.0,1.0,28.7,3.4,25.0,25.0
2023-06-01 14:35:00,36.0,,28.7,25.9,26.825,28.3,28.9,"[28.1, 28.9, 27.9]",0.0,26.5,3.7,28.1,26.0,1.0,25.9,4.6,27.0,24.0,1.0,26.2,4.6,28.0,25.0,1.0,28.7,0.1,27.0,25.0
2023-06-01 14:40:00,36.1,,28.7,25.8,26.825,28.3,28.9,"[28.1, 28.9, 27.9]",0.0,26.5,3.7,28.0,26.0,1.0,25.8,4.4,27.0,24.0,1.0,26.3,4.6,28.0,25.0,1.0,28.7,3.4,25.0,25.0
2023-06-01 14:45:00,36.3,,28.7,25.9,26.875,28.366666666666664,29.0,"[28.2, 29.0, 27.9]",0.0,26.5,3.7,28.1,26.0,1.0,25.9,4.5,27.0,24.0,1.0,26.4,4.6,28.0,25.0,1.0,28.7,0.1,26.0,25.0
2023-06-01 14:50:00,36.3,,28.7,25.9,26.875,28.366666666666664,29.0,"[28.2, 29.0, 27.9]",0.0,26.5,3.7,28.0,26.0,1.0,25.9,4.6,27.0,24.0,1.0,26.4,4.7,28.0,25.0,1.0,28.7,3.5,25.0,25.0
2023-06-01 14:55:00,36.2,,28.7,26.0,26.875,28.4,29.0,"[28.2, 29.0, 28.0]",0.0,26.5,3.8,28.1,26.0,1.0,26.0,4.5,27.0,24.0,1.0,26.3,4.6,28.0,25.0,1.0,28.7,0.1,26.0,25.0
2023-06-01 15:00:00,35.9,,28.7,25.9,26.875,28.4,29.0,"[28.2, 29.0, 28.0]",0.0,26.6,3.8,28.1,26.0,1.0,25.9,4.7,27.0,24.0,1.0,26.3,4.7,28.0,25.0,1.0,28.7,3.5,25.0,25.0
2023-06-01 15:05:00,35.7,,28.7,26.0,26.925,28.433333333333334,29.0,"[28.3, 29.0, 28.0]",0.0,26.6,3.8,28.1,26.0,1.0,26.0,4.5,27.0,24.0,1.0,26.4,4.6,28.0,25.0,1.0,28.7,0.1,26.0,25.0
2023-06-01 15:10:00,36.5,,28.7,26.0,26.925,28.46666666666667,29.0,"[28.3, 29.0, 28.1]",0.0,26.6,3.7,28.2,26.0,1.0,26.0,4.5,27.0,24.0,1.0,26.4,4.6,28.0,25.0,1.0,28.7,3.3,25.0,25.0
2023-06-01 15:15:00,36.4,,28.8,26.0,27.0,28.46666666666667,29.0,"[28.3, 29.0, 28.1]",0.0,26.7,3.8,28.2,26.0,1.0,26.0,4.6,27.0,24.0,1.0,26.5,4.7,28.0,25.0,1.0,28.8,0.1,26.0,25.0
2023-06-01 15:20:00,36.4,,28.8,26.0,26.9,28.5,29.1,"[28.3, 29.1, 28.1]",0.0,26.6,3.8,28.3,26.0,1.0,26.0,4.7,27.0,24.0,1.0,26.2,4.6,28.0,25.0,1.0,28.8,3.4,25.0,25.0
2023-06-01 15:25:00,36.5,,28.8,26.0,27.0,28.53333333333333,29.1,"[28.3, 29.1, 28.2]",0.0,26.7,3.8,28.3,26.0,1.0,26.0,4.6,27.0,24.0,1.0,26.5,4.7,28.0,25.0,1.0,28.8,0.1,26.0,25.0
2023-06-01 15:30:00,36.3,,28.8,26.0,26.925,28.566666666666663,29.1,"[28.4, 29.1, 28.2]",0.0,26.7,3.8,28.1,26.0,1.0,26.0,4.6,27.0,24.0,1.0,26.2,4.7,28.0,25.0,1.0,28.8,3.4,26.0,25.0
2023-06-01 15:35:00,36.3,,28.9,26.1,27.05,28.566666666666663,29.1,"[28.4, 29.1, 28.2]",0.0,26.7,3.7,28.2,26.0,1.0,26.1,4.5,27.0,24.0,1.0,26.5,4.5,29.0,25.0,1.0,28.9,0.1,26.0,25.0
2023-06-01 15:40:00,35.8,,28.9,26.1,27.0,28.566666666666663,29.1,"[28.4, 29.1, 28.2]",0.0,26.7,3.8,28.3,26.0,1.0,26.1,4.6,27.0,24.0,1.0,26.3,4.7,28.0,25.0,1.0,28.9,3.4,25.0,25.0
2023-06-01 15:45:00,36.1,,28.9,26.0,26.975,28.6,29.1,"[28.4, 29.1, 28.3]",0.0,26.7,3.8,28.2,26.0,1.0,26.0,4.5,27.0,24.0,1.0,26.3,4.6,28.0,25.0,1.0,28.9,0.1,26.0,25.0
2023-06-01 15:50:00,36.2,,28.9,26.0,26.975,28.633333333333336,29.2,"[28.4, 29.2, 28.3]",0.0,26.7,3.7,28.4,26.0,1.0,26.0,4.5,27.0,24.0,1.0,26.3,4.6,28.0,25.0,1.0,28.9,3.4,26.0,25.0
2023-06-01 15:55:00,36.5,,28.9,26.1,27.1,28.633333333333336,29.2,"[28.4, 29.2, 28.3]",0.0,26.8,3.7,28.4,26.0,1.0,26.1,4.5,27.0,24.0,1.0,26.6,4.5,28.0,25.0,1.0,28.9,3.4,26.0,25.0
2023-06-01 16:00:00,36.6,,28.9,26.0,26.975,28.633333333333336,29.2,"[28.4, 29.2, 28.3]",0.0,26.8,3.7,28.4,26.0,1.0,26.0,4.6,27.0,24.0,1.0,26.2,4.6,28.0,25.0,1.0,28.9,3.4,26.0,25.0
2023-06-01 16:05:00,36.4,,28.9,26.0,27.05,28.666666666666668,29.2,"[28.4, 29.2, 28.4]",0.0,26.8,3.8,28.4,26.0,1.0,26.0,4.7,27.0,24.0,1.0,26.5,4.7,28.0,25.0,1.0,28.9,3.5,25.0,25.0
2023-06-01 16:10:00,36.4,,28.9,26.0,27.025,28.73333333333333,29.3,"[28.5, 29.3, 28.4]",0.0,26.8,3.8,28.2,26.0,1.0,26.0,4.6,27.0,24.0,1.0,26.4,4.6,28.0,25.0,1.0,28.9,3.4,26.0,25.0
2023-06-01 16:15:00,36.5,,29.0,26.1,27.15,28.7,29.2,"[28.5, 29.2, 28.4]",0.0,26.9,3.7,28.4,26.0,1.0,26.1,4.4,27.0,24.0,1.0,26.6,4.5,28.0,25.0,1.0,29.0,3.4,25.0,25.0
2023-06-01 16:20:00,36.6,,29.0,26.1,27.1,28.766666666666666,29.3,"[28.5, 29.3, 28.5]",0.0,26.9,3.7,28.4,26.0,1.0,26.1,4.5,27.0,25.0,1.0,26.4,4.7,29.0,26.0,1.0,29.0,0.1,27.0,26.0
2023-06-01 16:25:00,36.7,,29.0,26.1,27.15,28.83333333333333,29.4,"[28.6, 29.4, 28.5]",0.0,26.8,3.8,28.3,26.0,1.0,26.1,4.6,27.0,24.0,1.0,26.7,4.7,28.0,25.0,1.0,29.0,3.4,25.0,25.0
2023-06-01 16:30:00,36.6,,29.0,26.2,27.25,28.8,29.3,"[28.6, 29.3, 28.5]",0.0,26.9,3.8,28.4,26.0,1.0,26.2,4.6,27.0,24.0,1.0,26.9,4.6,29.0,25.0,1.0,29.0,0.1,26.0,25.0
2023-06-01 16:35:00,36.8,,29.0,26.2,27.2,28.866666666666664,29.4,"[28.6, 29.4, 28.6]",0.0,26.9,3.8,28.4,26.0,1.0,26.2,4.6,27.0,24.0,1.0,26.7,4.7,28.0,25.0,1.0,29.0,3.5,25.0,25.0
2023-06-01 16:40:00,36.5,,29.1,26.3,27.25,28.866666666666664,29.4,"[28.6, 29.4, 28.6]",0.0,26.9,3.7,28.2,26.0,1.0,26.3,4.5,27.0,24.0,1.0,26.7,4.6,28.0,25.0,1.0,29.1,0.1,26.0,25.0
2023-06-01 16:45:00,36.5,,29.1,26.3,27.225,28.866666666666664,29.4,"[28.6, 29.4, 28.6]",0.0,26.9,3.7,28.6,26.0,1.0,26.3,4.6,28.0,24.0,1.0,26.6,4.6,28.0,25.0,1.0,29.1,3.4,25.0,25.0
2023-06-01 16:50:00,36.3,,29.1,26.3,27.25,28.866666666666664,29.4,"[28.6, 29.4, 28.6]",0.0,27.0,3.7,28.5,26.0,1.0,26.3,4.5,28.0,24.0,1.0,26.6,4.7,28.0,25.0,1.0,29.1,0.1,26.0,25.0
2023-06-01 16:55:00,36.4,,29.1,26.2,27.175,28.866666666666664,29.4,"[28.6, 29.4, 28.6]",0.0,26.9,3.7,28.2,26.0,1.0,26.2,4.5,27.0,24.0,1.0,26.5,4.6,29.0,25.0,1.0,29.1,3.4,25.0,25.0
2023-06-01 17:00:00,36.1,,29.1,26.2,27.2,28.9,29.4,"[28.7, 29.4, 28.6]",0.0,26.9,3.7,28.4,26.0,1.0,26.2,4.5,27.0,24.0,1.0,26.6,4.6,28.0,25.0,1.0,29.1,0.1,26.0,25.0
2023-06-01 17:05:00,35.9,,29.1,26.2,27.2,28.933333333333334,29.4,"[28.7, 29.4, 28.7]",0.0,26.9,3.8,28.5,26.0,1.0,26.2,4.5,27.0,24.0,1.0,26.6,4.6,28.0,25.0,1.0,29.1,3.4,25.0,25.0
2023-06-01 17:10:00,36.1,,29.1,26.3,27.25,28.96666666666667,29.5,"[28.7, 29.5, 28.7]",0.0,27.0,3.8,28.4,26.0,1.0,26.3,4.6,27.0,24.0,1.0,26.6,4.6,28.0,25.0,1.0,29.1,0.1,26.0,25.0
2023-06-01 17:15:00,36.4,,29.1,26.3,27.25,28.96666666666667,29.5,"[28.7, 29.5, 28.7]",0.0,27.0,3.8,28.6,26.0,1.0,26.3,4.5,28.0,24.0,1.0,26.6,4.6,29.0,25.0,1.0,29.1,3.4,25.0,25.0
2023-06-01 17:20:00,36.2,,29.2,26.3,27.275,28.933333333333334,29.4,"[28.7, 29.4, 28.7]",0.0,26.9,3.8,28.6,26.0,1.0,26.3,4.5,28.0,24.0,1.0,26.7,4.6,28.0,25.0,1.0,29.2,0.1,26.0,25.0
2023-06-01 17:25:00,36.2,,29.2,26.2,27.225,29.0,29.5,"[28.7, 29.5, 28.8]",0.0,26.9,3.7,28.7,26.0,1.0,26.2,4.5,28.0,24.0,1.0,26.6,4.6,28.0,25.0,1.0,29.2,3.4,25.0,25.0
2023-06-01 17:30:00,36.1,,29.2,26.2,27.275,29.0,29.5,"[28.7, 29.5, 28.8]",0.0,27.0,3.7,28.5,26.0,1.0,26.2,4.5,27.0,24.0,1.0,26.7,4.6,28.0,25.0,1.0,29.2,0.1,26.0,25.0
2023-06-01 17:35:00,35.7,,29.2,26.2,27.250000000000004,29.0,29.5,"[28.7, 29.5, 28.8]",0.0,27.0,3.8,28.5,26.0,1.0,26.2,4.5,27.0,24.0,1.0,26.6,4.5,29.0,25.0,1.0,29.2,3.4,25.0,25.0
2023-06-01 17:40:00,35.1,,29.2,26.4,27.375,29.03333333333333,29.6,"[28.7, 29.6, 28.8]",0.0,27.1,3.8,28.5,26.0,1.0,26.4,4.5,27.0,24.0,1.0,26.8,4.5,28.0,25.0,1.0,29.2,0.1,26.0,25.0
2023-06-01 17:45:00,34.4,,29.2,26.3,27.35,29.066666666666663,29.6,"[28.7, 29.6, 28.9]",0.0,27.1,3.7,28.7,26.0,1.0,26.3,4.5,27.0,24.0,1.0,26.8,4.5,28.0,25.0,1.0,29.2,3.4,25.0,25.0
2023-06-01 17:50:00,34.3,,29.2,26.5,27.475,29.066666666666663,29.6,"[28.7, 29.6, 28.9]",0.0,27.2,3.7,28.6,26.0,1.0,26.5,4.5,27.0,24.0,1.0,27.0,4.5,28.0,25.0,1.0,29.2,0.1,26.0,25.0
2023-06-01 17:55:00,34.2,,29.3,26.5,27.5,29.1,29.6,"[28.8, 29.6, 28.9]",0.0,27.2,3.8,28.7,26.0,1.0,26.5,4.4,28.0,24.0,1.0,27.0,4.6,28.0,25.0,1.0,29.3,3.4,26.0,25.0
2023-06-01 18:00:00,34.2,,29.3,26.5,27.475,29.066666666666663,29.5,"[28.8, 29.5, 28.9]",0.0,27.1,3.7,28.6,26.0,1.0,26.5,4.5,28.0,24.0,1.0,27.0,4.5,28.0,25.0,1.0,29.3,0.1,26.0,25.0
2023-06-01 18:05:00,34.3,,29.3,26.3,27.35,29.1,29.6,"[28.8, 29.6, 28.9]",0.0,27.1,3.7,28.6,26.0,1.0,26.3,4.5,28.0,24.0,1.0,26.7,4.5,28.0,25.0,1.0,29.3,3.3,25.0,25.0
2023-06-01 18:10:00,34.3,,29.3,26.3,27.4,29.1,29.6,"[28.8, 29.6, 28.9]",0.0,27.1,3.7,28.5,26.0,1.0,26.3,4.5,27.0,24.0,1.0,26.9,4.5,28.0,25.0,1.0,29.3,0.1,26.0,25.0
2023-06-01 18:15:00,34.2,,29.3,26.3,27.4,29.1,29.6,"[28.8, 29.6, 28.9]",0.0,27.1,3.7,28.6,26.0,1.0,26.3,4.5,27.0,24.0,1.0,26.9,4.5,28.0,25.0,1.0,29.3,3.3,25.0,25.0
2023-06-01 18:20:00,34.3,,29.3,26.3,27.4,29.1,29.6,"[28.8, 29.6, 28.9]",0.0,27.1,3.7,28.5,26.0,1.0,26.3,4.4,27.0,24.0,1.0,26.9,4.5,28.0,25.0,1.0,29.3,0.1,26.0,25.0
2023-06-01 18:25:00,34.2,,29.3,26.2,27.35,29.133333333333336,29.6,"[28.8, 29.6, 29.0]",0.0,27.0,3.7,28.5,26.0,1.0,26.2,4.4,27.0,24.0,1.0,26.9,4.5,29.0,25.0,1.0,29.3,3.3,25.0,25.0
2023-06-01 18:30:00,34.1,,29.3,26.3,27.4,29.066666666666663,29.5,"[28.8, 29.5, 28.9]",0.0,27.1,3.7,28.5,26.0,1.0,26.3,4.4,27.0,24.0,1.0,26.9,4.5,28.0,25.0,1.0,29.3,0.1,26.0,25.0
2023-06-01 18:35:00,34.0,,29.3,26.3,27.325,29.166666666666668,29.6,"[28.9, 29.6, 29.0]",0.0,27.0,3.7,28.6,26.0,1.0,26.3,4.4,27.0,24.0,1.0,26.7,4.5,28.0,25.0,1.0,29.3,3.3,25.0,25.0
2023-06-01 18:40:00,33.9,,29.2,26.2,27.3,29.066666666666663,29.5,"[28.8, 29.5, 28.9]",0.0,27.0,3.7,28.4,26.0,1.0,26.2,4.4,27.0,24.0,1.0,26.8,4.4,28.0,25.0,1.0,29.2,0.1,26.0,25.0
2023-06-01 18:45:00,33.7,,29.2,26.2,27.225,29.1,29.5,"[28.9, 29.5, 28.9]",0.0,27.0,3.7,28.4,26.0,1.0,26.2,4.3,27.0,24.0,1.0,26.5,4.5,28.0,25.0,1.0,29.2,3.3,25.0,25.0
2023-06-01 18:50:00,33.6,,29.2,26.2,27.275,29.1,29.5,"[28.9, 29.5, 28.9]",0.0,27.0,3.7,28.4,26.0,1.0,26.2,4.4,27.0,24.0,1.0,26.7,4.4,28.0,25.0,1.0,29.2,0.1,26.0,25.0
2023-06-01 18:55:00,33.5,,29.2,26.2,27.175,29.133333333333336,29.5,"[28.9, 29.5, 29.0]",0.0,26.9,3.7,28.5,26.0,1.0,26.2,4.3,27.0,24.0,1.0,26.4,4.5,28.0,25.0,1.0,29.2,3.3,25.0,25.0
2023-06-01 19:00:00,33.5,,29.2,26.2,27.225,29.066666666666663,29.5,"[28.8, 29.5, 28.9]",0.0,26.9,3.7,28.3,26.0,1.0,26.2,4.3,27.0,24.0,1.0,26.6,4.4,28.0,25.0,1.0,29.2,0.1,25.0,25.0
2023-06-01 19:05:00,33.4,,29.2,26.2,27.15,29.133333333333336,29.5,"[28.9, 29.5, 29.0]",0.0,26.9,3.7,28.5,26.0,1.0,26.2,4.3,27.0,24.0,1.0,26.3,4.5,28.0,25.0,1.0,29.2,3.3,25.0,25.0
2023-06-01 19:10:00,33.4,,29.1,26.1,27.175,29.1,29.5,"[28.8, 29.5, 29.0]",0.0,26.9,3.7,28.4,26.0,1.0,26.1,4.4,27.0,24.0,1.0,26.6,4.4,28.0,25.0,1.0,29.1,0.1,25.0,25.0
2023-06-01 19:15:00,33.3,,29.1,26.1,27.125,29.133333333333336,29.5,"[28.9, 29.5, 29.0]",0.0,26.9,3.7,28.5,26.0,1.0,26.1,4.3,28.0,24.0,1.0,26.4,4.4,28.0,25.0,1.0,29.1,3.3,25.0,25.0
2023-06-01 19:20:00,33.3,,29.1,26.2,27.175,29.1,29.5,"[28.8, 29.5, 29.0]",0.0,26.9,3.7,28.5,26.0,1.0,26.2,4.3,27.0,24.0,1.0,26.5,4.3,28.0,25.0,1.0,29.1,0.1,26.0,25.0
2023-06-01 19:25:00,33.2,,29.1,26.1,27.15,29.1,29.5,"[28.8, 29.5, 29.0]",0.0,27.0,3.7,28.6,26.0,1.0,26.1,4.3,27.0,24.0,1.0,26.4,4.4,28.0,25.0,1.0,29.1,3.2,25.0,25.0
2023-06-01 19:30:00,33.2,,29.1,26.2,27.225,29.1,29.5,"[28.8, 29.5, 29.0]",0.0,27.0,3.7,28.4,26.0,1.0,26.2,4.3,27.0,24.0,1.0,26.6,4.3,28.0,25.0,1.0,29.1,0.1,25.0,25.0
2023-06-01 19:35:00,33.3,,29.1,26.2,27.2,29.1,29.5,"[28.8, 29.5, 29.0]",0.0,26.9,3.7,28.4,26.0,1.0,26.2,4.4,27.0,24.0,1.0,26.6,4.4,28.0,25.0,1.0,29.1,3.3,25.0,25.0
2023-06-01 19:40:00,33.3,,29.1,26.2,27.225,29.066666666666663,29.5,"[28.7, 29.5, 29.0]",0.0,27.0,3.7,28.5,26.0,1.0,26.2,4.5,27.0,24.0,1.0,26.6,4.4,28.0,25.0,1.0,29.1,0.1,25.0,25.0
2023-06-01 19:45:00,33.0,,29.2,26.2,27.250000000000004,29.1,29.5,"[28.8, 29.5, 29.0]",0.0,27.0,3.7,28.5,26.0,1.0,26.2,4.4,27.0,24.0,1.0,26.6,4.4,28.0,25.0,1.0,29.2,3.3,25.0,25.0
2023-06-01 19:50:00,32.8,,29.2,26.2,27.275,29.1,29.5,"[28.8, 29.5, 29.0]",0.0,27.0,3.7,28.4,26.0,1.0,26.2,4.3,27.0,24.0,1.0,26.7,4.3,28.0,25.0,1.0,29.2,0.1,25.0,25.0
2023-06-01 19:55:00,32.8,,29.1,26.2,27.200000000000003,29.066666666666663,29.4,"[28.8, 29.4, 29.0]",0.0,27.0,3.7,28.4,26.0,1.0,26.2,4.2,27.0,24.0,1.0,26.5,4.3,28.0,25.0,1.0,29.1,3.3,25.0,25.0
2023-06-01 20:00:00,32.9,,29.1,26.2,27.175,29.066666666666663,29.4,"[28.8, 29.4, 29.0]",0.0,26.9,3.7,28.4,26.0,1.0,26.2,4.3,27.0,24.0,1.0,26.5,4.3,28.0,25.0,1.0,29.1,3.3,25.0,25.0
2023-06-01 20:05:00,32.8,,29.1,26.2,27.15,29.1,29.5,"[28.8, 29.5, 29.0]",0.0,27.0,3.7,28.4,26.0,1.0,26.2,4.2,27.0,24.0,1.0,26.3,4.4,28.0,25.0,1.0,29.1,3.1,26.0,25.0
2023-06-01 20:10:00,32.6,,29.1,26.2,27.2,29.03333333333333,29.4,"[28.8, 29.4, 28.9]",0.0,26.9,3.7,28.3,26.0,1.0,26.2,4.2,27.0,24.0,1.0,26.6,4.3,28.0,25.0,1.0,29.1,0.1,25.0,25.0
2023-06-01 20:15:00,32.5,,29.1,26.2,27.1,29.03333333333333,29.4,"[28.8, 29.4, 28.9]",0.0,26.9,3.7,28.5,26.0,1.0,26.2,4.3,27.0,24.0,1.0,26.2,4.4,28.0,25.0,1.0,29.1,3.1,26.0,25.0
2023-06-01 20:20:00,32.5,,29.1,26.1,27.075000000000003,29.03333333333333,29.4,"[28.8, 29.4, 28.9]",0.0,26.9,3.7,28.5,26.0,1.0,26.1,4.3,27.0,24.0,1.0,26.2,4.3,28.0,25.0,1.0,29.1,3.2,25.0,25.0
2023-06-01 20:25:00,32.4,,29.1,26.1,27.075000000000003,29.03333333333333,29.4,"[28.8, 29.4, 28.9]",0.0,26.9,3.7,28.3,26.0,1.0,26.1,4.3,27.0,24.0,1.0,26.2,4.4,28.0,25.0,1.0,29.1,3.1,26.0,25.0
2023-06-01 20:30:00,32.3,,29.1,26.1,27.05,29.03333333333333,29.4,"[28.8, 29.4, 28.9]",0.0,26.9,3.7,28.4,26.0,1.0,26.1,4.3,27.0,24.0,1.0,26.1,4.4,28.0,25.0,1.0,29.1,3.2,24.0,25.0
2023-06-01 20:35:00,32.3,,29.1,26.1,27.05,29.066666666666663,29.5,"[28.8, 29.5, 28.9]",0.0,26.9,3.7,28.5,26.0,1.0,26.1,4.4,27.0,24.0,1.0,26.1,4.4,28.0,25.0,1.0,29.1,3.2,26.0,25.0
2023-06-01 20:40:00,32.3,,29.1,26.1,27.125,29.03333333333333,29.4,"[28.8, 29.4, 28.9]",0.0,26.9,3.7,28.4,26.0,1.0,26.1,4.3,27.0,24.0,1.0,26.4,4.3,28.0,25.0,1.0,29.1,3.2,25.0,25.0
2023-06-01 20:45:00,32.2,,29.1,26.1,27.075000000000003,29.066666666666663,29.5,"[28.8, 29.5, 28.9]",0.0,26.9,3.7,28.4,26.0,1.0,26.1,4.3,27.0,24.0,1.0,26.2,4.4,28.0,25.0,1.0,29.1,3.2,26.0,25.0
2023-06-01 20:50:00,32.2,,29.1,26.1,27.125,29.03333333333333,29.4,"[28.8, 29.4, 28.9]",0.0,26.9,3.7,28.2,26.0,1.0,26.1,4.2,27.0,24.0,1.0,26.4,4.3,28.0,25.0,1.0,29.1,3.2,24.0,25.0
2023-06-01 20:55:00,31.9,,29.0,26.1,27.025,29.0,29.4,"[28.8, 29.4, 28.8]",0.0,26.9,3.7,28.4,26.0,1.0,26.1,4.2,27.0,24.0,1.0,26.1,4.3,28.0,25.0,1.0,29.0,0.1,27.0,25.0
2023-06-01 21:00:00,32.0,,29.0,26.1,27.1,29.03333333333333,29.4,"[28.8, 29.4, 28.9]",0.0,26.9,3.7,28.4,26.0,1.0,26.1,4.2,27.0,24.0,1.0,26.4,4.2,28.0,25.0,1.0,29.0,3.2,25.0,25.0
2023-06-01 21:05:00,32.0,,29.1,26.0,27.1,29.03333333333333,29.4,"[28.8, 29.4, 28.9]",0.0,26.9,3.7,28.2,26.0,1.0,26.0,4.3,27.0,24.0,1.0,26.4,4.4,28.0,25.0,1.0,29.1,3.1,26.0,25.0
2023-06-01 21:10:00,31.9,,29.1,26.0,27.125,28.96666666666667,29.3,"[28.8, 29.3, 28.8]",0.0,26.9,3.7,28.2,26.0,1.0,26.0,4.2,27.0,24.0,1.0,26.5,4.3,28.0,25.0,1.0,29.1,3.2,25.0,25.0
2023-06-01 21:15:00,31.9,,29.1,26.0,27.05,28.933333333333334,29.3,"[28.7, 29.3, 28.8]",0.0,26.8,3.7,28.1,26.0,1.0,26.0,4.2,27.0,24.0,1.0,26.3,4.3,28.0,25.0,1.0,29.1,3.2,26.0,25.0
2023-06-01 21:20:00,32.0,,29.0,26.0,27.025,28.933333333333334,29.3,"[28.7, 29.3, 28.8]",0.0,26.8,3.7,28.2,26.0,1.0,26.0,4.2,27.0,24.0,1.0,26.3,4.3,28.0,25.0,1.0,29.0,3.2,24.0,25.0
2023-06-01 21:25:00,31.5,,29.0,26.0,27.0,28.933333333333334,29.3,"[28.7, 29.3, 28.8]",0.0,26.8,3.7,28.4,26.0,1.0,26.0,4.2,27.0,24.0,1.0,26.2,4.3,28.0,25.0,1.0,29.0,3.0,27.0,25.0
2023-06-01 21:30:00,31.1,,29.0,25.9,26.975,28.933333333333334,29.3,"[28.7, 29.3, 28.8]",0.0,26.8,3.7,28.2,26.0,1.0,25.9,4.1,27.0,24.0,1.0,26.2,4.1,28.0,25.0,1.0,29.0,3.1,25.0,25.0
2023-06-01 21:35:00,31.1,,29.0,25.9,27.05,28.933333333333334,29.3,"[28.7, 29.3, 28.8]",0.0,26.8,3.7,28.1,26.0,1.0,25.9,4.2,27.0,24.0,1.0,26.5,4.2,28.0,25.0,1.0,29.0,0.1,26.0,25.0
2023-06-01 21:40:00,31.3,,29.0,25.9,27.05,28.933333333333334,29.3,"[28.7, 29.3, 28.8]",0.0,26.8,3.6,28.3,26.0,1.0,25.9,4.2,27.0,24.0,1.0,26.5,4.1,28.0,25.0,1.0,29.0,3.1,24.0,25.0
2023-06-01 21:45:00,30.9,,28.9,25.9,26.925,28.866666666666664,29.2,"[28.7, 29.2, 28.7]",0.0,26.7,3.7,28.2,26.0,1.0,25.9,4.1,27.0,24.0,1.0,26.2,4.1,28.0,25.0,1.0,28.9,0.1,27.0,25.0
2023-06-01 21:50:00,30.7,,28.9,25.8,26.9,28.83333333333333,29.2,"[28.6, 29.2, 28.7]",0.0,26.7,3.6,28.2,26.0,1.0,25.8,4.1,27.0,24.0,1.0,26.2,4.0,28.0,25.0,1.0,28.9,3.1,25.0,25.0
2023-06-01 21:55:00,30.8,,28.9,25.8,26.925,28.83333333333333,29.2,"[28.6, 29.2, 28.7]",0.0,26.8,3.6,28.0,26.0,1.0,25.8,4.1,27.0,24.0,1.0,26.2,4.1,28.0,25.0,1.0,28.9,0.1,26.0,25.0
2023-06-01 22:00:00,31.1,,28.9,25.8,26.925,28.83333333333333,29.2,"[28.6, 29.2, 28.7]",0.0,26.7,3.7,28.1,26.0,1.0,25.8,4.1,27.0,24.0,1.0,26.3,4.0,28.0,25.0,1.0,28.9,3.1,25.0,25.0
2023-06-01 22:05:00,31.1,,28.9,25.8,26.9,28.8,29.1,"[28.6, 29.1, 28.7]",0.0,26.7,3.6,28.1,26.0,1.0,25.8,4.1,27.0,24.0,1.0,26.2,4.1,28.0,25.0,1.0,28.9,0.1,26.0,25.0
2023-06-01 22:10:00,30.9,,28.9,25.7,26.825000000000003,28.8,29.1,"[28.6, 29.1, 28.7]",0.0,26.6,3.6,28.2,26.0,1.0,25.7,4.1,27.0,24.0,1.0,26.1,4.1,28.0,25.0,1.0,28.9,3.1,25.0,25.0
2023-06-01 22:15:00,30.8,,28.9,25.7,26.875,28.76666666666667,29.1,"[28.6, 29.1, 28.6]",0.0,26.7,3.6,28.2,26.0,1.0,25.7,4.1,27.0,24.0,1.0,26.2,4.1,28.0,25.0,1.0,28.9,0.1,26.0,25.0
2023-06-01 22:20:00,30.9,,28.8,25.7,26.8,28.76666666666667,29.1,"[28.6, 29.1, 28.6]",0.0,26.7,3.7,27.9,26.0,1.0,25.7,4.1,27.0,24.0,1.0,26.0,4.0,28.0,25.0,1.0,28.8,3.1,25.0,25.0
2023-06-01 22:25:00,30.9,,28.8,25.8,26.825,28.7,29.0,"[28.5, 29.0, 28.6]",0.0,26.5,3.7,28.0,26.0,1.0,25.8,4.1,27.0,24.0,1.0,26.2,4.1,28.0,25.0,1.0,28.8,0.1,24.0,25.0
2023-06-01 22:30:00,31.2,,28.8,25.7,26.75,28.7,29.0,"[28.5, 29.0, 28.6]",0.0,26.5,3.7,28.2,26.0,1.0,25.7,4.1,27.0,24.0,1.0,26.0,4.1,28.0,25.0,1.0,28.8,3.1,25.0,25.0
2023-06-01 22:35:00,31.0,,28.8,25.6,26.775,28.7,29.0,"[28.5, 29.0, 28.6]",0.0,26.5,3.6,28.1,26.0,1.0,25.6,4.1,27.0,24.0,1.0,26.2,4.0,28.0,25.0,1.0,28.8,3.1,25.0,25.0
2023-06-01 22:40:00,30.9,,28.7,25.7,26.7,28.666666666666668,29.0,"[28.5, 29.0, 28.5]",0.0,26.5,,28.0,26.0,1.0,25.7,,26.0,24.0,1.0,25.9,,28.0,25.0,1.0,28.7,,26.0,25.0
2023-06-01 22:45:00,30.7,,28.7,25.7,26.775,28.666666666666668,29.0,"[28.5, 29.0, 28.5]",0.0,26.5,3.7,27.7,26.0,1.0,25.7,4.0,27.0,24.0,1.0,26.2,4.0,28.0,25.0,1.0,28.7,3.1,24.0,25.0
2023-06-01 22:50:00,30.7,,28.7,25.6,26.675,28.666666666666668,29.0,"[28.5, 29.0, 28.5]",0.0,26.5,3.7,27.9,26.0,1.0,25.6,4.0,27.0,24.0,1.0,25.9,4.0,28.0,25.0,1.0,28.7,3.0,27.0,25.0
2023-06-01 22:55:00,30.4,,28.7,25.6,26.725,28.666666666666668,29.0,"[28.5, 29.0, 28.5]",0.0,26.5,,28.0,26.0,1.0,25.6,,27.0,24.0,1.0,26.1,,28.0,25.0,1.0,28.7,,24.0,25.0
2023-06-01 23:00:00,30.2,,28.7,25.6,26.725,28.666666666666668,29.0,"[28.5, 29.0, 28.5]",0.0,26.5,3.6,28.0,26.0,1.0,25.6,4.0,27.0,24.0,1.0,26.1,4.0,28.0,25.0,1.0,28.7,0.1,27.0,25.0
2023-06-01 23:05:00,30.3,,28.7,25.6,26.725,28.6,28.9,"[28.5, 28.9, 28.4]",0.0,26.5,3.7,27.8,26.0,1.0,25.6,4.1,27.0,24.0,1.0,26.1,4.0,28.0,25.0,1.0,28.7,3.1,24.0,25.0
2023-06-01 23:10:00,30.5,,28.6,25.5,26.6,28.566666666666663,28.9,"[28.4, 28.9, 28.4]",0.0,26.4,3.6,27.9,26.0,1.0,25.5,4.1,27.0,24.0,1.0,25.9,4.1,28.0,25.0,1.0,28.6,0.1,26.0,25.0
2023-06-01 23:15:00,30.5,,28.6,25.5,26.6,28.6,28.9,"[28.5, 28.9, 28.4]",0.0,26.4,3.6,28.0,26.0,1.0,25.5,4.0,27.0,24.0,1.0,25.9,4.1,28.0,25.0,1.0,28.6,3.1,25.0,25.0
2023-06-01 23:20:00,30.4,,28.6,25.5,26.6,28.566666666666663,28.9,"[28.4, 28.9, 28.4]",0.0,26.5,3.6,27.8,26.0,1.0,25.5,4.0,26.0,24.0,1.0,25.8,4.0,28.0,25.0,1.0,28.6,0.1,26.0,25.0
2023-06-01 23:25:00,30.3,,28.6,25.6,26.6,28.6,29.0,"[28.4, 29.0, 28.4]",0.0,26.4,3.6,28.0,26.0,1.0,25.6,4.0,26.0,24.0,1.0,25.8,4.0,28.0,25.0,1.0,28.6,3.1,25.0,25.0
2023-06-01 23:30:00,30.4,,28.6,25.5,26.65,28.566666666666663,28.9,"[28.4, 28.9, 28.4]",0.0,26.4,3.6,28.0,26.0,1.0,25.5,4.0,27.0,24.0,1.0,26.1,4.0,28.0,25.0,1.0,28.6,0.1,24.0,25.0
2023-06-01 23:35:00,30.3,,28.6,25.5,26.6,28.5,28.8,"[28.4, 28.8, 28.3]",0.0,26.5,3.6,28.0,26.0,1.0,25.5,3.9,27.0,24.0,1.0,25.8,4.0,28.0,25.0,1.0,28.6,2.9,26.0,25.0
2023-06-01 23:40:00,30.0,,28.5,25.5,26.65,28.53333333333333,28.9,"[28.4, 28.9, 28.3]",0.0,26.5,3.6,28.1,26.0,1.0,25.5,3.8,27.0,24.0,1.0,26.1,3.9,28.0,25.0,1.0,28.5,3.0,24.0,25.0
2023-06-01 23:45:00,30.0,,28.6,25.5,26.625,28.5,28.8,"[28.4, 28.8, 28.3]",0.0,26.5,3.6,27.9,26.0,1.0,25.5,4.0,26.0,24.0,1.0,25.9,4.0,28.0,25.0,1.0,28.6,3.2,26.0,25.0
2023-06-01 23:50:00,30.1,,28.5,25.5,26.625,28.5,28.8,"[28.4, 28.8, 28.3]",0.0,26.4,3.6,28.0,26.0,1.0,25.5,4.0,27.0,24.0,1.0,26.1,4.0,28.0,25.0,1.0,28.5,3.1,25.0,25.0
2023-06-01 23:55:00,30.1,,28.5,25.4,26.575,28.46666666666667,28.8,"[28.4, 28.8, 28.2]",0.0,26.5,3.6,28.0,26.0,1.0,25.4,3.9,27.0,24.0,1.0,25.9,3.9,28.0,25.0,1.0,28.5,0.1,26.0,25.0
2023-06-02 00:00:00,30.2,,28.5,25.4,26.6,28.46666666666667,28.8,"[28.4, 28.8, 28.2]",0.0,26.4,3.6,27.9,26.0,1.0,25.4,4.0,27.0,24.0,1.0,26.1,4.0,28.0,25.0,1.0,28.5,3.0,25.0,25.0
2023-06-02 00:05:00,30.1,,28.5,25.5,26.625,28.4,28.7,"[28.3, 28.7, 28.2]",0.0,26.4,3.6,27.8,26.0,1.0,25.5,3.9,27.0,24.0,1.0,26.1,3.9,28.0,25.0,1.0,28.5,0.1,25.0,25.0
2023-06-02 00:10:00,30.0,,28.5,25.4,26.5,28.433333333333334,28.8,"[28.3, 28.8, 28.2]",0.0,26.4,3.6,27.8,26.0,1.0,25.4,3.9,27.0,24.0,1.0,25.7,4.0,28.0,25.0,1.0,28.5,2.9,26.0,25.0
2023-06-02 00:15:00,30.0,,28.5,25.5,26.625,28.4,28.7,"[28.3, 28.7, 28.2]",0.0,26.4,3.6,27.7,26.0,1.0,25.5,4.0,26.0,24.0,1.0,26.1,4.0,28.0,25.0,1.0,28.5,0.2,24.0,25.0
2023-06-02 00:20:00,29.9,,28.5,25.5,26.575,28.4,28.7,"[28.3, 28.7, 28.2]",0.0,26.3,3.6,27.9,26.0,1.0,25.5,4.0,27.0,24.0,1.0,26.0,4.1,28.0,25.0,1.0,28.5,3.0,27.0,25.0
2023-06-02 00:25:00,30.2,,28.5,25.4,26.55,28.433333333333334,28.8,"[28.3, 28.8, 28.2]",0.0,26.3,3.6,27.8,26.0,1.0,25.4,4.0,26.0,24.0,1.0,26.0,4.1,28.0,25.0,1.0,28.5,3.1,24.0,25.0
2023-06-02 00:30:00,30.1,,28.5,25.4,26.55,28.366666666666664,28.7,"[28.3, 28.7, 28.1]",0.0,26.3,3.6,27.8,26.0,1.0,25.4,4.0,27.0,24.0,1.0,26.0,4.1,28.0,25.0,1.0,28.5,0.1,26.0,25.0
2023-06-02 00:35:00,30.1,,28.5,25.4,26.525,28.366666666666664,28.7,"[28.3, 28.7, 28.1]",0.0,26.3,3.6,27.8,26.0,1.0,25.4,4.0,26.0,24.0,1.0,25.9,4.1,28.0,25.0,1.0,28.5,3.1,24.0,25.0
2023-06-02 00:40:00,29.5,,28.5,25.4,26.575,28.366666666666664,28.7,"[28.3, 28.7, 28.1]",0.0,26.4,3.6,27.5,26.0,1.0,25.4,4.0,26.0,24.0,1.0,26.0,4.1,27.0,25.0,1.0,28.5,0.1,25.0,25.0
2023-06-02 00:45:00,29.3,,28.4,25.5,26.5,28.366666666666664,28.7,"[28.3, 28.7, 28.1]",0.0,26.3,3.6,27.8,26.0,1.0,25.5,4.0,26.0,24.0,1.0,25.8,4.1,27.0,25.0,1.0,28.4,3.1,25.0,25.0
2023-06-02 00:50:00,29.3,,28.4,25.5,26.55,28.3,28.6,"[28.2, 28.6, 28.1]",0.0,26.3,3.6,27.8,26.0,1.0,25.5,4.0,27.0,24.0,1.0,26.0,4.1,28.0,25.0,1.0,28.4,0.2,25.0,25.0
2023-06-02 00:55:00,29.5,,28.4,25.4,26.525,28.33333333333333,28.7,"[28.2, 28.7, 28.1]",0.0,26.3,3.6,27.8,26.0,1.0,25.4,4.0,26.0,24.0,1.0,26.0,4.1,28.0,25.0,1.0,28.4,3.0,26.0,25.0
2023-06-02 01:00:00,29.3,,28.4,25.4,26.525,28.3,28.6,"[28.2, 28.6, 28.1]",0.0,26.3,3.6,27.6,26.0,1.0,25.4,4.0,27.0,24.0,1.0,26.0,4.1,28.0,25.0,1.0,28.4,3.1,24.0,25.0
2023-06-02 01:05:00,29.1,,28.4,25.4,26.475,28.33333333333333,28.7,"[28.2, 28.7, 28.1]",0.0,26.3,3.6,27.8,26.0,1.0,25.4,4.0,27.0,24.0,1.0,25.8,4.1,28.0,25.0,1.0,28.4,2.9,26.0,25.0
2023-06-02 01:10:00,29.1,,28.4,25.4,26.5,28.266666666666666,28.6,"[28.2, 28.6, 28.0]",0.0,26.3,3.6,27.7,26.0,1.0,25.4,4.0,27.0,24.0,1.0,25.9,4.1,28.0,25.0,1.0,28.4,3.1,24.0,25.0
2023-06-02 01:15:00,29.4,,28.4,25.4,26.5,28.266666666666666,28.6,"[28.2, 28.6, 28.0]",0.0,26.3,3.6,27.7,26.0,1.0,25.4,4.0,27.0,24.0,1.0,25.9,4.1,27.0,25.0,1.0,28.4,0.2,26.0,25.0
2023-06-02 01:20:00,29.5,,28.4,25.3,26.425,28.3,28.7,"[28.2, 28.7, 28.0]",0.0,26.2,3.7,27.8,26.0,1.0,25.3,4.0,26.0,24.0,1.0,25.8,4.0,28.0,25.0,1.0,28.4,3.1,25.0,25.0
2023-06-02 01:25:00,29.6,,28.4,25.4,26.5,28.266666666666666,28.7,"[28.1, 28.7, 28.0]",0.0,26.3,3.6,27.7,26.0,1.0,25.4,4.0,26.0,24.0,1.0,25.9,4.1,27.0,25.0,1.0,28.4,0.1,26.0,25.0
2023-06-02 01:30:00,29.6,,28.4,25.4,26.5,28.23333333333333,28.6,"[28.1, 28.6, 28.0]",0.0,26.3,3.6,27.8,26.0,1.0,25.4,4.0,27.0,24.0,1.0,25.9,4.1,27.0,25.0,1.0,28.4,3.0,25.0,25.0
2023-06-02 01:35:00,29.6,,28.4,25.4,26.575000000000003,28.2,28.6,"[28.1, 28.6, 27.9]",0.0,26.3,3.6,27.7,26.0,1.0,25.4,4.0,26.0,24.0,1.0,26.2,4.1,28.0,25.0,1.0,28.4,1.7,25.0,25.0
2023-06-02 01:40:00,29.5,,28.4,25.3,26.450000000000003,28.2,28.6,"[28.1, 28.6, 27.9]",0.0,26.3,3.6,27.8,26.0,1.0,25.3,4.0,27.0,24.0,1.0,25.8,4.1,28.0,25.0,1.0,28.4,3.0,26.0,25.0
2023-06-02 01:45:00,29.5,,28.4,25.3,26.525,28.2,28.6,"[28.1, 28.6, 27.9]",0.0,26.3,3.6,27.6,26.0,1.0,25.3,4.0,26.0,24.0,1.0,26.1,4.0,28.0,25.0,1.0,28.4,3.1,24.0,25.0
2023-06-02 01:50:00,29.8,,28.4,25.3,26.475,28.166666666666668,28.5,"[28.1, 28.5, 27.9]",0.0,26.3,3.6,27.5,26.0,1.0,25.3,4.0,26.0,24.0,1.0,25.9,4.1,28.0,25.0,1.0,28.4,0.1,27.0,25.0
2023-06-02 01:55:00,29.7,,28.3,25.3,26.425,28.166666666666668,28.5,"[28.1, 28.5, 27.9]",0.0,26.2,3.6,27.8,26.0,1.0,25.3,4.0,27.0,24.0,1.0,25.9,4.1,28.0,25.0,1.0,28.3,3.1,24.0,25.0
2023-06-02 02:00:00,29.5,,28.3,25.3,26.425,28.166666666666668,28.5,"[28.1, 28.5, 27.9]",0.0,26.2,3.6,27.7,26.0,1.0,25.3,4.0,26.0,24.0,1.0,25.9,4.1,27.0,25.0,1.0,28.3,0.1,26.0,25.0
2023-06-02 02:05:00,29.6,,28.3,25.2,26.35,28.133333333333336,28.5,"[28.1, 28.5, 27.8]",0.0,26.2,3.6,27.8,26.0,1.0,25.2,4.0,27.0,24.0,1.0,25.7,4.1,27.0,25.0,1.0,28.3,3.1,25.0,25.0
2023-06-02 02:10:00,29.7,,28.3,25.3,26.375,28.1,28.5,"[28.0, 28.5, 27.8]",0.0,26.2,3.6,27.7,26.0,1.0,25.3,4.0,27.0,24.0,1.0,25.7,4.0,27.0,25.0,1.0,28.3,0.1,25.0,25.0
2023-06-02 02:15:00,29.7,,28.3,25.3,26.45,28.133333333333336,28.5,"[28.1, 28.5, 27.8]",0.0,26.2,3.6,27.5,26.0,1.0,25.3,4.0,26.0,24.0,1.0,26.0,4.1,28.0,25.0,1.0,28.3,3.0,25.0,25.0
2023-06-02 02:20:00,29.5,,28.3,25.3,26.45,28.1,28.5,"[28.0, 28.5, 27.8]",0.0,26.2,3.6,27.7,26.0,1.0,25.3,3.9,26.0,24.0,1.0,26.0,4.0,27.0,25.0,1.0,28.3,3.1,24.0,25.0
2023-06-02 02:25:00,29.5,,28.3,25.4,26.45,28.1,28.5,"[28.0, 28.5, 27.8]",0.0,26.2,3.6,27.8,26.0,1.0,25.4,4.0,26.0,24.0,1.0,25.9,4.1,28.0,25.0,1.0,28.3,3.0,26.0,25.0
2023-06-02 02:30:00,29.5,,28.3,25.4,26.525,28.1,28.5,"[28.0, 28.5, 27.8]",,26.3,,,,,25.4,,,,,26.1,,,,,28.3,,,
2023-06-02 02:35:00,29.6,,28.3,25.3,26.375,28.1,28.5,"[28.0, 28.5, 27.8]",0.0,26.2,3.6,27.6,26.0,1.0,25.3,4.0,26.0,24.0,1.0,25.7,4.1,28.0,25.0,1.0,28.3,0.1,27.0,25.0
2023-06-02 02:40:00,29.6,,28.3,25.3,26.425,28.066666666666663,28.5,"[28.0, 28.5, 27.7]",0.0,26.2,3.6,27.6,26.0,1.0,25.3,3.9,26.0,24.0,1.0,25.9,4.0,27.0,25.0,1.0,28.3,3.0,24.0,25.0
2023-06-02 02:45:00,29.4,,28.3,25.3,26.425,28.066666666666663,28.5,"[28.0, 28.5, 27.7]",0.0,26.1,3.6,27.6,26.0,1.0,25.3,3.9,26.0,24.0,1.0,26.0,4.1,28.0,25.0,1.0,28.3,0.1,26.0,25.0
2023-06-02 02:50:00,29.4,,28.3,25.3,26.45,28.066666666666663,28.5,"[28.0, 28.5, 27.7]",0.0,26.1,3.6,27.6,26.0,1.0,25.3,3.9,26.0,24.0,1.0,26.1,4.0,27.0,25.0,1.0,28.3,3.0,25.0,25.0
2023-06-02 02:55:00,29.3,,28.3,25.3,26.45,28.03333333333333,28.5,"[27.9, 28.5, 27.7]",0.0,26.1,3.6,27.5,26.0,1.0,25.3,3.9,26.0,24.0,1.0,26.1,4.0,27.0,25.0,1.0,28.3,0.2,25.0,25.0
2023-06-02 03:00:00,29.5,,,,,28.03333333333333,28.5,"[27.9, 28.5, 27.7]",0.0,,3.6,27.7,26.0,1.0,,3.9,26.0,24.0,1.0,,4.0,27.0,25.0,1.0,,3.0,26.0,25.0
2023-06-02 03:05:00,29.6,,28.3,25.4,26.525,28.03333333333333,28.5,"[27.9, 28.5, 27.7]",0.0,26.2,3.6,27.4,26.0,1.0,25.4,3.9,26.0,24.0,1.0,26.2,4.0,27.0,25.0,1.0,28.3,0.1,23.0,25.0
2023-06-02 03:10:00,29.6,,28.3,25.4,26.5,28.0,28.4,"[27.9, 28.4, 27.7]",0.0,26.1,3.6,27.4,26.0,1.0,25.4,3.9,26.0,24.0,1.0,26.2,4.0,28.0,25.0,1.0,28.3,3.0,27.0,25.0
2023-06-02 03:15:00,29.5,,28.3,25.3,26.4,28.0,28.4,"[27.9, 28.4, 27.7]",0.0,26.1,3.6,27.5,26.0,1.0,25.3,3.9,26.0,24.0,1.0,25.9,4.0,28.0,25.0,1.0,28.3,3.0,24.0,25.0
2023-06-02 03:20:00,29.4,,28.3,25.2,26.375,27.933333333333334,28.3,"[27.9, 28.3, 27.6]",0.0,26.1,3.6,27.4,26.0,1.0,25.2,3.9,26.0,24.0,1.0,25.9,4.0,27.0,25.0,1.0,28.3,0.1,26.0,25.0
2023-06-02 03:25:00,29.5,,28.3,25.2,26.35,27.96666666666667,28.4,"[27.9, 28.4, 27.6]",0.0,26.1,3.6,27.6,26.0,1.0,25.2,4.0,26.0,24.0,1.0,25.8,4.1,27.0,25.0,1.0,28.3,3.0,26.0,25.0
2023-06-02 03:30:00,29.5,,28.2,25.3,26.4,27.933333333333334,28.3,"[27.9, 28.3, 27.6]",0.0,26.1,3.6,27.4,26.0,1.0,25.3,3.9,26.0,24.0,1.0,26.0,4.0,27.0,25.0,1.0,28.2,0.1,25.0,25.0
2023-06-02 03:35:00,29.5,,28.2,25.3,26.375000000000004,27.96666666666667,28.4,"[27.9, 28.4, 27.6]",0.0,26.1,3.6,27.6,26.0,1.0,25.3,3.9,26.0,24.0,1.0,25.9,4.0,28.0,25.0,1.0,28.2,3.0,25.0,25.0
2023-06-02 03:40:00,29.5,,28.2,25.3,26.275,27.933333333333334,28.3,"[27.9, 28.3, 27.6]",0.0,26.0,3.6,27.6,26.0,1.0,25.3,3.9,26.0,24.0,1.0,25.6,4.0,27.0,25.0,1.0,28.2,3.0,24.0,25.0
2023-06-02 03:45:00,29.4,,28.2,25.2,26.250000000000004,27.9,28.3,"[27.9, 28.3, 27.5]",0.0,26.0,3.6,27.4,26.0,1.0,25.2,3.9,26.0,24.0,1.0,25.6,4.1,28.0,25.0,1.0,28.2,0.1,27.0,25.0
2023-06-02 03:50:00,29.4,,28.2,25.1,26.3,27.866666666666664,28.3,"[27.8, 28.3, 27.5]",0.0,26.0,3.6,27.5,26.0,1.0,25.1,3.9,26.0,24.0,1.0,25.9,4.0,27.0,25.0,1.0,28.2,3.0,23.0,25.0
2023-06-02 03:55:00,29.4,,28.2,25.1,26.275,27.83333333333333,28.2,"[27.8, 28.2, 27.5]",0.0,26.1,3.6,27.5,26.0,1.0,25.1,3.9,26.0,24.0,1.0,25.7,4.1,27.0,25.0,1.0,28.2,0.1,26.0,25.0
2023-06-02 04:00:00,29.4,,28.1,25.1,26.225,27.866666666666664,28.3,"[27.8, 28.3, 27.5]",0.0,26.0,3.6,27.3,26.0,1.0,25.1,3.9,26.0,24.0,1.0,25.7,4.0,27.0,25.0,1.0,28.1,3.0,25.0,25.0
2023-06-02 04:05:00,29.3,,28.1,25.2,26.3,27.8,28.2,"[27.8, 28.2, 27.4]",0.0,26.0,3.6,27.2,26.0,1.0,25.2,3.9,26.0,24.0,1.0,25.9,4.0,27.0,25.0,1.0,28.1,0.1,25.0,25.0
2023-06-02 04:10:00,29.2,,28.1,25.1,26.225,27.83333333333333,28.3,"[27.8, 28.3, 27.4]",0.0,25.9,3.6,27.5,26.0,1.0,25.1,3.9,26.0,24.0,1.0,25.8,4.1,28.0,25.0,1.0,28.1,3.0,25.0,25.0
2023-06-02 04:15:00,29.3,,28.1,25.2,26.275,27.8,28.2,"[27.8, 28.2, 27.4]",0.0,26.0,3.6,27.3,26.0,1.0,25.2,3.9,26.0,24.0,1.0,25.8,4.0,27.0,25.0,1.0,28.1,0.2,23.0,25.0
2023-06-02 04:20:00,29.3,,28.1,25.1,26.125,27.8,28.2,"[27.8, 28.2, 27.4]",0.0,25.9,3.6,27.7,26.0,1.0,25.1,3.9,26.0,24.0,1.0,25.4,4.0,28.0,25.0,1.0,28.1,3.0,26.0,25.0
2023-06-02 04:25:00,29.3,,28.1,25.1,26.225,27.8,28.2,"[27.8, 28.2, 27.4]",0.0,26.0,3.6,27.4,26.0,1.0,25.1,3.9,26.0,24.0,1.0,25.7,4.0,27.0,25.0,1.0,28.1,3.0,23.0,25.0
2023-06-02 04:30:00,29.3,,28.1,25.1,26.15,27.766666666666666,28.2,"[27.7, 28.2, 27.4]",0.0,26.0,3.6,27.3,26.0,1.0,25.1,3.9,26.0,24.0,1.0,25.4,4.0,28.0,25.0,1.0,28.1,0.1,26.0,25.0
2023-06-02 04:35:00,29.2,,28.1,25.1,26.125,27.766666666666666,28.2,"[27.7, 28.2, 27.4]",0.0,25.9,3.6,27.3,26.0,1.0,25.1,3.9,26.0,24.0,1.0,25.4,4.0,27.0,25.0,1.0,28.1,3.0,24.0,25.0
2023-06-02 04:40:00,29.3,,28.1,25.2,26.225,27.73333333333333,28.2,"[27.7, 28.2, 27.3]",0.0,26.0,3.6,27.4,26.0,1.0,25.2,3.9,26.0,24.0,1.0,25.6,4.0,27.0,25.0,1.0,28.1,0.1,25.0,25.0
2023-06-02 04:45:00,29.3,,28.0,25.1,26.1,27.7,28.1,"[27.7, 28.1, 27.3]",0.0,25.9,3.6,27.3,26.0,1.0,25.1,3.9,26.0,24.0,1.0,25.4,4.0,27.0,25.0,1.0,28.0,3.0,25.0,25.0
2023-06-02 04:50:00,29.3,,28.0,25.0,26.175,27.7,28.1,"[27.7, 28.1, 27.3]",0.0,25.9,3.6,27.4,26.0,1.0,25.0,3.9,26.0,24.0,1.0,25.8,4.0,27.0,25.0,1.0,28.0,3.0,23.0,25.0
2023-06-02 04:55:00,29.2,,28.0,25.0,26.075,27.7,28.1,"[27.7, 28.1, 27.3]",0.0,25.9,3.6,27.3,26.0,1.0,25.0,3.9,26.0,24.0,1.0,25.4,4.0,28.0,25.0,1.0,28.0,0.1,27.0,25.0
2023-06-02 05:00:00,29.2,,28.0,25.0,26.2,27.7,28.1,"[27.7, 28.1, 27.3]",0.0,25.9,3.6,27.3,26.0,1.0,25.0,4.0,26.0,24.0,1.0,25.9,4.0,27.0,25.0,1.0,28.0,3.0,23.0,25.0
2023-06-02 05:05:00,29.1,,28.0,25.0,26.125,27.666666666666668,28.1,"[27.7, 28.1, 27.2]",0.0,25.9,3.6,27.3,26.0,1.0,25.0,3.9,26.0,25.0,1.0,25.6,4.0,27.0,26.0,1.0,28.0,0.1,26.0,26.0
2023-06-02 05:10:00,28.8,,28.0,24.9,26.425,27.73333333333333,28.2,"[27.7, 28.2, 27.3]",0.0,25.8,3.6,27.5,26.0,1.0,24.9,3.8,26.0,25.0,1.0,27.0,3.9,29.0,26.0,1.0,28.0,0.1,27.0,26.0
2023-06-02 05:15:00,28.7,,28.0,25.0,26.475,27.73333333333333,28.2,"[27.7, 28.2, 27.3]",0.0,25.9,3.6,27.5,26.0,1.0,25.0,3.9,26.0,25.0,1.0,27.0,3.9,28.0,26.0,1.0,28.0,3.0,25.0,26.0
2023-06-02 05:20:00,28.6,,28.0,25.2,26.375,27.7,28.1,"[27.7, 28.1, 27.3]",0.0,25.9,3.6,27.4,26.0,1.0,25.2,3.9,26.0,25.0,1.0,26.4,3.9,27.0,26.0,1.0,28.0,0.1,25.0,26.0
2023-06-02 05:25:00,28.6,,28.0,25.1,26.2,27.7,28.2,"[27.7, 28.2, 27.2]",0.0,25.9,3.6,27.5,26.0,1.0,25.1,3.9,26.0,25.0,1.0,25.8,4.0,28.0,26.0,1.0,28.0,0.1,27.0,26.0
2023-06-02 05:30:00,28.7,,28.0,25.1,26.45,27.7,28.2,"[27.7, 28.2, 27.2]",0.0,25.9,3.6,27.6,26.0,1.0,25.1,3.9,26.0,25.0,1.0,26.8,4.0,28.0,26.0,1.0,28.0,3.0,25.0,26.0
2023-06-02 05:35:00,28.6,,28.1,25.2,26.6,27.7,28.2,"[27.7, 28.2, 27.2]",0.0,26.1,3.6,27.7,26.0,1.0,25.2,0.2,27.0,26.0,1.0,27.0,0.2,28.0,27.0,1.0,28.1,0.1,24.0,27.0
2023-06-02 05:40:00,28.4,,28.1,25.5,26.375,27.9,28.5,"[27.8, 28.5, 27.4]",0.0,26.0,3.6,28.2,26.0,1.0,25.5,3.4,27.0,26.0,1.0,25.9,3.9,29.0,27.0,1.0,28.1,0.1,27.0,27.0
2023-06-02 05:45:00,28.4,,28.2,25.8,26.775,27.96666666666667,28.6,"[27.9, 28.6, 27.4]",0.0,26.2,3.6,28.1,26.0,1.0,25.8,3.7,27.0,26.0,1.0,26.9,3.9,29.0,27.0,1.0,28.2,0.1,28.0,27.0
2023-06-02 05:50:00,28.5,,28.4,26.0,27.3,28.0,28.6,"[28.0, 28.6, 27.4]",0.0,26.4,3.6,28.2,26.0,1.0,26.0,3.8,27.0,26.0,1.0,28.4,4.0,29.0,27.0,1.0,28.4,0.1,28.0,27.0
2023-06-02 05:55:00,28.7,,29.2,26.0,27.725,28.0,28.6,"[28.0, 28.6, 27.4]",0.0,26.5,3.6,28.1,26.0,1.0,26.0,3.9,27.0,26.0,1.0,29.2,4.1,28.0,27.0,1.0,29.2,3.0,25.0,27.0
2023-06-02 06:00:00,28.9,,28.5,26.0,27.225,27.96666666666667,28.6,"[27.9, 28.6, 27.4]",0.0,26.5,3.6,28.0,26.0,1.0,26.0,3.9,27.0,26.0,1.0,27.9,4.0,28.0,27.0,1.0,28.5,0.1,25.0,27.0
2023-06-02 06:05:00,28.9,,28.5,25.8,26.825,27.96666666666667,28.6,"[27.9, 28.6, 27.4]",0.0,26.3,3.6,27.9,26.0,1.0,25.8,3.9,27.0,25.0,1.0,26.7,4.1,29.0,26.0,1.0,28.5,0.1,27.0,26.0
2023-06-02 06:10:00,29.0,,28.5,25.8,26.875,27.933333333333334,28.5,"[27.9, 28.5, 27.4]",0.0,26.3,3.6,27.8,26.0,1.0,25.8,3.9,27.0,25.0,1.0,26.9,4.0,28.0,26.0,1.0,28.5,3.0,24.0,26.0
2023-06-02 06:15:00,28.8,,28.5,25.7,26.8,27.866666666666664,28.4,"[27.9, 28.4, 27.3]",0.0,26.3,3.6,27.7,26.0,1.0,25.7,3.9,27.0,25.0,1.0,26.7,4.0,28.0,26.0,1.0,28.5,0.1,26.0,26.0
2023-06-02 06:20:00,28.8,,28.4,25.5,26.625,27.9,28.5,"[27.9, 28.5, 27.3]",0.0,26.2,3.6,27.8,26.0,1.0,25.5,3.9,26.0,25.0,1.0,26.4,4.0,29.0,26.0,1.0,28.4,3.0,28.0,26.0
2023-06-02 06:25:00,28.7,,28.4,25.5,26.9,27.866666666666664,28.4,"[27.9, 28.4, 27.3]",0.0,26.2,3.6,27.8,26.0,1.0,25.5,3.9,27.0,25.0,1.0,27.5,3.9,28.0,26.0,1.0,28.4,3.0,24.0,26.0
2023-06-02 06:30:00,28.7,,28.4,25.5,26.575000000000003,27.8,28.3,"[27.8, 28.3, 27.3]",0.0,26.2,3.6,27.6,26.0,1.0,25.5,3.9,27.0,25.0,1.0,26.2,3.9,28.0,26.0,1.0,28.4,0.1,26.0,26.0
2023-06-02 06:35:00,28.8,,28.4,25.4,26.525,27.8,28.3,"[27.8, 28.3, 27.3]",0.0,26.1,3.6,27.8,26.0,1.0,25.4,4.0,27.0,24.0,1.0,26.2,4.0,28.0,25.0,1.0,28.4,3.0,26.0,25.0
2023-06-02 06:40:00,28.9,,28.3,25.4,26.675,27.8,28.3,"[27.8, 28.3, 27.3]",0.0,26.2,3.6,27.6,26.0,1.0,25.4,4.0,26.0,24.0,1.0,26.8,4.0,28.0,25.0,1.0,28.3,3.0,23.0,25.0
2023-06-02 06:45:00,29.2,,28.3,25.3,26.425,27.73333333333333,28.3,"[27.7, 28.3, 27.2]",0.0,26.1,3.6,27.6,26.0,1.0,25.3,3.9,26.0,24.0,1.0,26.0,4.1,28.0,25.0,1.0,28.3,3.1,26.0,25.0
2023-06-02 06:50:00,29.3,,28.3,25.2,26.45,27.73333333333333,28.3,"[27.7, 28.3, 27.2]",0.0,26.1,3.6,27.6,26.0,1.0,25.2,4.1,26.0,24.0,1.0,26.2,4.1,27.0,25.0,1.0,28.3,3.0,24.0,25.0
2023-06-02 06:55:00,29.3,,28.2,25.2,26.375,27.73333333333333,28.3,"[27.7, 28.3, 27.2]",0.0,26.1,3.6,27.6,26.0,1.0,25.2,4.0,26.0,24.0,1.0,26.0,4.1,27.0,25.0,1.0,28.2,0.1,26.0,25.0
2023-06-02 07:00:00,29.3,,28.2,25.1,26.325,27.73333333333333,28.3,"[27.7, 28.3, 27.2]",0.0,26.1,3.6,27.5,26.0,1.0,25.1,4.0,26.0,24.0,1.0,25.9,4.1,28.0,25.0,1.0,28.2,3.0,24.0,25.0
