time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3799855_c,3799855_h,3799855_p,3799855_r,3799855_s,3799856_c,3799856_h,3799856_p,3799856_r,3799856_s,3799857_c,3799857_h,3799857_p,3799857_r,3799857_s,3799858_c,3799858_h,3799858_p,3799858_r,3799858_s
2023-06-02 07:05:00,29.3,,28.2,25.1,26.325,27.666666666666668,28.2,"[27.7, 28.2, 27.1]",0.0,26.1,3.6,27.4,26.0,1.0,25.1,4.0,26.0,24.0,1.0,25.9,4.1,27.0,25.0,1.0,28.2,0.1,25.0,25.0
2023-06-02 07:10:00,29.3,,28.2,25.0,26.225,27.633333333333336,28.2,"[27.6, 28.2, 27.1]",0.0,26.0,3.6,27.4,26.0,1.0,25.0,4.0,26.0,24.0,1.0,25.7,4.0,28.0,25.0,1.0,28.2,3.0,26.0,25.0
2023-06-02 07:15:00,28.9,,28.1,25.1,26.15,27.633333333333336,28.2,"[27.6, 28.2, 27.1]",0.0,25.9,3.6,27.5,26.0,1.0,25.1,4.0,26.0,24.0,1.0,25.5,4.1,27.0,25.0,1.0,28.1,3.1,23.0,25.0
2023-06-02 07:20:00,28.7,,28.1,25.1,26.15,27.633333333333336,28.2,"[27.6, 28.2, 27.1]",0.0,25.9,3.6,27.5,26.0,1.0,25.1,4.0,26.0,24.0,1.0,25.5,4.1,28.0,25.0,1.0,28.1,0.1,26.0,25.0
2023-06-02 07:25:00,28.9,,28.1,25.1,26.25,27.633333333333336,28.2,"[27.6, 28.2, 27.1]",0.0,26.0,3.6,27.3,26.0,1.0,25.1,4.0,26.0,24.0,1.0,25.8,4.0,27.0,25.0,1.0,28.1,3.0,24.0,25.0
2023-06-02 07:30:00,28.9,,28.1,25.1,26.15,27.600000000000005,28.1,"[27.6, 28.1, 27.1]",0.0,25.9,3.6,27.3,26.0,1.0,25.1,4.0,26.0,24.0,1.0,25.5,4.1,27.0,25.0,1.0,28.1,0.1,26.0,25.0
2023-06-02 07:35:00,29.2,,28.1,25.1,26.15,27.633333333333336,28.2,"[27.6, 28.2, 27.1]",0.0,25.9,3.6,27.5,26.0,1.0,25.1,4.0,26.0,25.0,1.0,25.5,4.0,27.0,26.0,1.0,28.1,3.1,25.0,26.0
2023-06-02 07:40:00,29.2,,28.1,25.2,26.275,27.600000000000005,28.1,"[27.6, 28.1, 27.1]",0.0,25.9,3.6,27.2,26.0,1.0,25.2,4.0,26.0,25.0,1.0,25.9,4.0,27.0,26.0,1.0,28.1,0.1,24.0,26.0
2023-06-02 07:45:00,29.3,,28.1,25.1,26.375,27.600000000000005,28.1,"[27.6, 28.1, 27.1]",0.0,25.9,3.6,27.4,26.0,1.0,25.1,4.0,26.0,25.0,1.0,26.4,4.1,28.0,26.0,1.0,28.1,0.1,27.0,26.0
2023-06-02 07:50:00,29.4,,28.1,25.1,26.35,27.666666666666668,28.2,"[27.7, 28.2, 27.1]",0.0,25.8,3.6,27.6,26.0,1.0,25.1,4.0,26.0,25.0,1.0,26.4,4.2,28.0,26.0,1.0,28.1,2.9,25.0,26.0
2023-06-02 07:55:00,29.9,,28.1,25.3,26.55,27.633333333333336,28.1,"[27.7, 28.1, 27.1]",0.0,25.9,3.6,27.5,26.0,1.0,25.3,4.0,26.0,25.0,1.0,26.9,4.1,28.0,26.0,1.0,28.1,3.1,24.0,26.0
2023-06-02 08:00:00,30.2,,28.1,25.2,26.35,27.666666666666668,28.2,"[27.7, 28.2, 27.1]",0.0,26.0,3.6,27.6,26.0,1.0,25.2,4.1,26.0,25.0,1.0,26.1,4.3,28.0,26.0,1.0,28.1,0.1,27.0,26.0
2023-06-02 08:05:00,30.4,,28.1,25.4,26.65,27.7,28.3,"[27.7, 28.3, 27.1]",0.0,26.0,3.6,27.9,26.0,1.0,25.4,0.2,27.0,26.0,1.0,27.1,4.2,28.0,27.0,1.0,28.1,3.0,26.0,27.0
2023-06-02 08:10:00,30.4,,28.3,25.4,26.75,27.8,28.4,"[27.8, 28.4, 27.2]",0.0,26.2,3.6,28.0,26.0,1.0,25.4,3.7,27.0,26.0,1.0,27.1,4.1,28.0,27.0,1.0,28.3,3.1,24.0,27.0
2023-06-02 08:15:00,30.3,,28.3,25.6,26.675,27.83333333333333,28.5,"[27.8, 28.5, 27.2]",0.0,26.2,3.6,28.0,26.0,1.0,25.6,3.9,27.0,26.0,1.0,26.6,4.2,28.0,27.0,1.0,28.3,0.1,27.0,27.0
2023-06-02 08:20:00,30.1,,28.3,25.7,26.725,27.83333333333333,28.5,"[27.8, 28.5, 27.2]",0.0,26.3,3.6,28.0,26.0,1.0,25.7,4.0,27.0,26.0,1.0,26.6,4.1,29.0,27.0,1.0,28.3,0.1,28.0,27.0
2023-06-02 08:25:00,30.1,,28.4,25.8,27.175000000000004,27.9,28.6,"[27.9, 28.6, 27.2]",0.0,26.4,3.6,28.0,26.0,1.0,25.8,4.0,27.0,26.0,1.0,28.1,4.2,30.0,27.0,1.0,28.4,0.1,28.0,27.0
2023-06-02 08:30:00,30.5,,29.0,25.8,27.55,27.96666666666667,28.6,"[28.0, 28.6, 27.3]",0.0,26.4,3.6,28.1,26.0,1.0,25.8,4.1,27.0,26.0,1.0,29.0,4.2,29.0,27.0,1.0,29.0,3.1,25.0,27.0
2023-06-02 08:35:00,30.7,,28.5,25.9,27.225,27.9,28.5,"[27.9, 28.5, 27.3]",0.0,26.5,3.6,28.0,26.0,1.0,25.9,4.1,27.0,25.0,1.0,28.0,4.2,28.0,26.0,1.0,28.5,3.1,25.0,26.0
2023-06-02 08:40:00,31.0,,28.5,25.7,26.85,27.933333333333334,28.6,"[27.9, 28.6, 27.3]",0.0,26.4,3.6,27.9,26.0,1.0,25.7,4.2,27.0,25.0,1.0,26.8,4.3,29.0,26.0,1.0,28.5,3.1,28.0,26.0
2023-06-02 08:45:00,31.1,,28.5,25.7,27.0,27.9,28.5,"[27.9, 28.5, 27.3]",0.0,26.4,3.7,27.9,26.0,1.0,25.7,4.1,27.0,25.0,1.0,27.4,4.1,28.0,26.0,1.0,28.5,3.1,25.0,26.0
2023-06-02 08:50:00,31.1,,28.5,25.7,26.8,27.9,28.5,"[27.9, 28.5, 27.3]",0.0,26.3,3.7,27.9,26.0,1.0,25.7,4.0,27.0,25.0,1.0,26.7,4.1,28.0,26.0,1.0,28.5,0.1,26.0,26.0
2023-06-02 08:55:00,31.2,,28.5,25.6,26.675,27.933333333333334,28.6,"[27.9, 28.6, 27.3]",0.0,26.2,3.6,28.0,26.0,1.0,25.6,4.1,27.0,25.0,1.0,26.4,4.1,28.0,26.0,1.0,28.5,3.1,27.0,26.0
2023-06-02 09:00:00,31.4,,28.5,25.6,26.8,27.9,28.5,"[27.9, 28.5, 27.3]",0.0,26.3,3.6,27.8,26.0,1.0,25.6,4.2,27.0,25.0,1.0,26.8,4.1,28.0,26.0,1.0,28.5,3.1,24.0,26.0
2023-06-02 09:05:00,31.2,,28.5,25.6,26.65,27.9,28.5,"[27.9, 28.5, 27.3]",0.0,26.3,3.6,27.8,26.0,1.0,25.6,4.1,27.0,24.0,1.0,26.2,4.2,28.0,25.0,1.0,28.5,3.0,26.0,25.0
2023-06-02 09:10:00,31.2,,28.5,25.5,26.675,27.866666666666664,28.5,"[27.9, 28.5, 27.2]",0.0,26.3,3.6,27.8,26.0,1.0,25.5,4.0,27.0,24.0,1.0,26.4,4.0,28.0,25.0,1.0,28.5,3.1,24.0,25.0
2023-06-02 09:15:00,30.7,,28.4,25.5,26.575000000000003,27.866666666666664,28.5,"[27.9, 28.5, 27.2]",0.0,26.3,3.6,27.7,26.0,1.0,25.5,4.0,26.0,24.0,1.0,26.1,4.0,28.0,25.0,1.0,28.4,0.1,27.0,25.0
2023-06-02 09:20:00,30.2,,28.4,25.4,26.55,27.83333333333333,28.4,"[27.9, 28.4, 27.2]",0.0,26.2,3.6,27.7,26.0,1.0,25.4,4.0,26.0,24.0,1.0,26.2,4.0,28.0,25.0,1.0,28.4,3.1,24.0,25.0
2023-06-02 09:25:00,29.8,,28.4,25.4,26.5,27.83333333333333,28.5,"[27.8, 28.5, 27.2]",0.0,26.2,3.6,27.7,26.0,1.0,25.4,4.0,26.0,24.0,1.0,26.0,4.0,28.0,25.0,1.0,28.4,0.1,26.0,25.0
2023-06-02 09:30:00,29.3,,28.4,25.4,26.450000000000003,27.8,28.4,"[27.8, 28.4, 27.2]",0.0,26.1,3.6,27.6,26.0,1.0,25.4,4.0,27.0,24.0,1.0,25.9,4.0,28.0,25.0,1.0,28.4,3.0,24.0,25.0
2023-06-02 09:35:00,29.3,,28.3,25.4,26.425,27.73333333333333,28.3,"[27.8, 28.3, 27.1]",0.0,26.1,3.6,27.6,26.0,1.0,25.4,3.9,26.0,24.0,1.0,25.9,4.0,27.0,25.0,1.0,28.3,0.1,26.0,25.0
2023-06-02 09:40:00,29.4,,28.3,25.2,26.3,27.766666666666666,28.3,"[27.8, 28.3, 27.2]",0.0,26.0,3.6,27.4,26.0,1.0,25.2,4.0,26.0,24.0,1.0,25.7,4.0,28.0,25.0,1.0,28.3,3.0,25.0,25.0
2023-06-02 09:45:00,29.3,,28.3,25.2,26.325,27.73333333333333,28.3,"[27.8, 28.3, 27.1]",0.0,26.1,3.6,27.3,26.0,1.0,25.2,3.9,26.0,24.0,1.0,25.7,3.9,27.0,25.0,1.0,28.3,0.1,25.0,25.0
2023-06-02 09:50:00,29.3,,28.2,25.2,26.275,27.7,28.2,"[27.8, 28.2, 27.1]",0.0,26.0,3.6,27.5,26.0,1.0,25.2,4.0,26.0,24.0,1.0,25.7,4.0,28.0,25.0,1.0,28.2,3.0,26.0,25.0
2023-06-02 09:55:00,29.3,,28.2,25.2,26.35,27.7,28.2,"[27.8, 28.2, 27.1]",0.0,26.0,3.6,27.4,26.0,1.0,25.2,4.0,26.0,24.0,1.0,26.0,3.9,27.0,25.0,1.0,28.2,3.0,23.0,25.0
2023-06-02 10:00:00,29.3,,28.2,25.2,26.275,27.7,28.2,"[27.8, 28.2, 27.1]",0.0,26.0,3.6,27.4,26.0,1.0,25.2,4.0,26.0,24.0,1.0,25.7,4.0,28.0,25.0,1.0,28.2,0.1,26.0,25.0
2023-06-02 10:05:00,29.5,,28.2,25.1,26.275,27.7,28.2,"[27.8, 28.2, 27.1]",0.0,26.0,3.6,27.5,26.0,1.0,25.1,4.0,26.0,25.0,1.0,25.8,3.9,27.0,26.0,1.0,28.2,3.0,24.0,26.0
2023-06-02 10:10:00,30.1,,28.1,25.1,26.275,27.666666666666668,28.2,"[27.7, 28.2, 27.1]",0.0,26.0,3.6,27.5,26.0,1.0,25.1,4.1,26.0,25.0,1.0,25.9,4.1,27.0,26.0,1.0,28.1,0.1,25.0,26.0
2023-06-02 10:15:00,30.9,,28.1,25.1,26.200000000000003,27.7,28.2,"[27.8, 28.2, 27.1]",0.0,25.9,3.7,27.6,26.0,1.0,25.1,4.1,26.0,25.0,1.0,25.7,4.1,29.0,26.0,1.0,28.1,0.1,27.0,26.0
2023-06-02 10:20:00,30.9,,28.1,25.1,26.525,27.766666666666666,28.3,"[27.8, 28.3, 27.2]",0.0,26.0,3.7,27.6,26.0,1.0,25.1,4.2,26.0,25.0,1.0,26.9,4.2,28.0,26.0,1.0,28.1,3.1,25.0,26.0
2023-06-02 10:25:00,31.5,,28.2,25.2,26.425,27.73333333333333,28.3,"[27.8, 28.3, 27.1]",0.0,26.1,3.7,27.4,26.0,1.0,25.2,4.1,26.0,25.0,1.0,26.2,4.1,28.0,26.0,1.0,28.2,0.1,24.0,26.0
2023-06-02 10:30:00,31.5,,28.2,25.2,26.35,27.8,28.4,"[27.8, 28.4, 27.2]",0.0,26.1,3.6,27.7,26.0,1.0,25.2,4.1,26.0,25.0,1.0,25.9,4.1,29.0,26.0,1.0,28.2,0.1,28.0,26.0
2023-06-02 10:35:00,31.1,,28.2,25.3,26.65,27.8,28.3,"[27.9, 28.3, 27.2]",0.0,26.1,3.7,27.6,26.0,1.0,25.3,4.1,26.0,24.0,1.0,27.0,4.2,28.0,25.0,1.0,28.2,3.1,25.0,25.0
2023-06-02 10:40:00,30.6,,28.2,25.3,26.475,27.8,28.3,"[27.9, 28.3, 27.2]",0.0,26.1,3.6,27.6,26.0,1.0,25.3,4.0,26.0,24.0,1.0,26.3,4.0,28.0,25.0,1.0,28.2,0.1,26.0,25.0
2023-06-02 10:45:00,30.3,,28.2,25.3,26.450000000000003,27.8,28.3,"[27.9, 28.3, 27.2]",0.0,26.1,3.6,27.5,26.0,1.0,25.3,4.0,26.0,24.0,1.0,26.2,4.0,28.0,25.0,1.0,28.2,3.1,24.0,25.0
2023-06-02 10:50:00,30.2,,28.2,25.3,26.450000000000003,27.766666666666666,28.3,"[27.8, 28.3, 27.2]",0.0,26.1,3.6,27.5,26.0,1.0,25.3,4.0,26.0,24.0,1.0,26.2,4.0,27.0,25.0,1.0,28.2,0.1,25.0,25.0
2023-06-02 10:55:00,30.2,,28.2,25.2,26.325,27.766666666666666,28.3,"[27.8, 28.3, 27.2]",0.0,26.1,3.6,27.7,26.0,1.0,25.2,4.0,26.0,24.0,1.0,25.8,4.0,28.0,25.0,1.0,28.2,3.1,25.0,25.0
2023-06-02 11:00:00,29.8,,28.2,25.4,26.45,27.766666666666666,28.3,"[27.8, 28.3, 27.2]",0.0,26.1,3.6,27.4,26.0,1.0,25.4,4.0,26.0,24.0,1.0,26.1,4.0,27.0,25.0,1.0,28.2,0.1,24.0,25.0
2023-06-02 11:05:00,29.6,,28.2,25.3,26.3,27.766666666666666,28.3,"[27.8, 28.3, 27.2]",0.0,26.0,3.6,27.5,26.0,1.0,25.3,3.9,26.0,24.0,1.0,25.7,4.0,28.0,25.0,1.0,28.2,2.9,27.0,25.0
2023-06-02 11:10:00,29.7,,28.2,25.3,26.375,27.73333333333333,28.2,"[27.8, 28.2, 27.2]",0.0,26.0,3.6,27.5,26.0,1.0,25.3,4.0,26.0,24.0,1.0,26.0,4.0,27.0,25.0,1.0,28.2,3.1,24.0,25.0
2023-06-02 11:15:00,29.9,,28.2,25.2,26.3,27.73333333333333,28.3,"[27.8, 28.3, 27.1]",0.0,26.0,3.6,27.4,26.0,1.0,25.2,4.0,26.0,24.0,1.0,25.8,3.9,28.0,25.0,1.0,28.2,0.1,27.0,25.0
2023-06-02 11:20:00,30.0,,28.1,25.2,26.275,27.73333333333333,28.2,"[27.8, 28.2, 27.2]",0.0,26.0,3.6,27.3,26.0,1.0,25.2,4.0,26.0,24.0,1.0,25.8,4.0,27.0,25.0,1.0,28.1,3.0,24.0,25.0
2023-06-02 11:25:00,30.0,,28.1,25.2,26.275,27.666666666666668,28.1,"[27.8, 28.1, 27.1]",0.0,26.0,3.6,27.4,26.0,1.0,25.2,4.0,26.0,24.0,1.0,25.8,4.0,27.0,25.0,1.0,28.1,0.1,26.0,25.0
2023-06-02 11:30:00,29.8,,28.1,25.1,26.225,27.7,28.2,"[27.8, 28.2, 27.1]",0.0,25.9,3.6,27.3,26.0,1.0,25.1,4.0,26.0,24.0,1.0,25.8,3.9,27.0,25.0,1.0,28.1,3.1,25.0,25.0
2023-06-02 11:35:00,29.7,,28.1,25.1,26.200000000000003,27.666666666666668,28.1,"[27.8, 28.1, 27.1]",0.0,25.8,3.6,27.4,26.0,1.0,25.1,4.0,26.0,25.0,1.0,25.8,4.0,27.0,26.0,1.0,28.1,0.1,25.0,26.0
2023-06-02 11:40:00,29.7,,28.0,25.0,26.075,27.666666666666668,28.2,"[27.7, 28.2, 27.1]",0.0,25.8,3.6,27.4,26.0,1.0,25.0,4.0,26.0,25.0,1.0,25.5,4.0,28.0,26.0,1.0,28.0,0.1,27.0,26.0
2023-06-02 11:45:00,29.6,,28.0,25.0,26.55,27.7,28.2,"[27.8, 28.2, 27.1]",0.0,25.8,3.6,27.3,26.0,1.0,25.0,4.0,26.0,25.0,1.0,27.4,4.0,29.0,26.0,1.0,28.0,3.0,26.0,26.0
2023-06-02 11:50:00,29.6,,28.1,25.2,26.375,27.7,28.2,"[27.8, 28.2, 27.1]",0.0,25.9,3.6,27.2,26.0,1.0,25.2,4.0,26.0,25.0,1.0,26.3,4.0,28.0,26.0,1.0,28.1,3.1,24.0,26.0
2023-06-02 11:55:00,29.7,,28.1,25.2,26.325,27.73333333333333,28.2,"[27.8, 28.2, 27.2]",0.0,25.9,3.7,27.6,26.0,1.0,25.2,4.0,26.0,25.0,1.0,26.1,4.1,28.0,26.0,1.0,28.1,0.1,27.0,26.0
2023-06-02 12:00:00,29.9,,28.1,25.3,26.425,27.8,28.3,"[27.9, 28.3, 27.2]",0.0,25.9,3.6,27.5,26.0,1.0,25.3,4.1,26.0,25.0,1.0,26.4,4.1,28.0,26.0,1.0,28.1,3.0,27.0,26.0
2023-06-02 12:05:00,29.9,,28.1,25.3,26.5,27.73333333333333,28.2,"[27.8, 28.2, 27.2]",0.0,26.0,3.6,27.5,26.0,1.0,25.3,4.0,26.0,24.0,1.0,26.6,3.9,27.0,25.0,1.0,28.1,3.1,24.0,25.0
2023-06-02 12:10:00,29.9,,28.1,25.2,26.3,27.73333333333333,28.2,"[27.8, 28.2, 27.2]",0.0,25.9,3.6,27.3,26.0,1.0,25.2,4.0,26.0,24.0,1.0,26.0,4.1,28.0,25.0,1.0,28.1,3.1,26.0,25.0
2023-06-02 12:15:00,30.1,,28.1,25.2,26.325,27.766666666666666,28.3,"[27.8, 28.3, 27.2]",0.0,25.9,3.6,27.5,26.0,1.0,25.2,4.0,26.0,24.0,1.0,26.1,3.9,27.0,25.0,1.0,28.1,3.1,24.0,25.0
2023-06-02 12:20:00,30.1,,28.1,25.2,26.3,27.73333333333333,28.2,"[27.8, 28.2, 27.2]",0.0,25.9,3.7,27.3,26.0,1.0,25.2,4.0,26.0,24.0,1.0,26.0,4.0,28.0,25.0,1.0,28.1,3.1,27.0,25.0
2023-06-02 12:25:00,30.4,,28.1,25.2,26.3,27.73333333333333,28.2,"[27.8, 28.2, 27.2]",0.0,25.9,3.6,27.3,26.0,1.0,25.2,4.0,26.0,24.0,1.0,26.0,4.0,27.0,25.0,1.0,28.1,3.1,23.0,25.0
2023-06-02 12:30:00,30.6,,28.1,25.2,26.275,27.7,28.2,"[27.7, 28.2, 27.2]",0.0,25.9,3.6,27.4,26.0,1.0,25.2,4.0,26.0,24.0,1.0,25.9,4.0,28.0,25.0,1.0,28.1,0.1,26.0,25.0
2023-06-02 12:35:00,30.7,,28.1,25.2,26.225,27.73333333333333,28.3,"[27.7, 28.3, 27.2]",0.0,25.9,3.7,27.4,26.0,1.0,25.2,4.1,26.0,25.0,1.0,25.7,4.0,27.0,26.0,1.0,28.1,3.1,24.0,26.0
2023-06-02 12:40:00,30.7,,28.1,25.3,26.3,27.7,28.2,"[27.7, 28.2, 27.2]",0.0,26.0,3.7,27.3,26.0,1.0,25.3,4.1,26.0,25.0,1.0,25.8,4.1,27.0,26.0,1.0,28.1,0.1,25.0,26.0
2023-06-02 12:45:00,30.8,,28.1,25.2,26.175,27.73333333333333,28.3,"[27.7, 28.3, 27.2]",0.0,25.9,3.6,27.5,26.0,1.0,25.2,4.1,26.0,25.0,1.0,25.5,4.1,29.0,26.0,1.0,28.1,0.1,27.0,26.0
2023-06-02 12:50:00,30.7,,28.1,25.3,26.550000000000004,27.8,28.4,"[27.8, 28.4, 27.2]",0.0,26.1,3.7,27.6,26.0,1.0,25.3,4.1,26.0,25.0,1.0,26.7,4.0,28.0,26.0,1.0,28.1,3.1,24.0,26.0
2023-06-02 12:55:00,30.7,,28.1,25.4,26.450000000000003,27.766666666666666,28.3,"[27.8, 28.3, 27.2]",0.0,26.1,3.6,27.5,26.0,1.0,25.4,4.0,26.0,25.0,1.0,26.2,4.0,28.0,26.0,1.0,28.1,0.1,25.0,26.0
2023-06-02 13:00:00,30.8,,28.1,25.3,26.625,27.83333333333333,28.4,"[27.8, 28.4, 27.3]",0.0,26.1,3.6,27.6,26.0,1.0,25.3,4.1,26.0,25.0,1.0,27.0,4.1,29.0,26.0,1.0,28.1,0.1,27.0,26.0
2023-06-02 13:05:00,30.8,,28.2,25.3,26.65,27.83333333333333,28.3,"[27.9, 28.3, 27.3]",0.0,26.1,3.6,27.7,26.0,1.0,25.3,4.1,26.0,24.0,1.0,27.0,4.1,28.0,25.0,1.0,28.2,3.1,24.0,25.0
2023-06-02 13:10:00,30.7,,28.2,25.3,26.450000000000003,27.8,28.3,"[27.8, 28.3, 27.3]",0.0,26.1,3.7,27.5,26.0,1.0,25.3,4.1,26.0,24.0,1.0,26.2,4.1,28.0,25.0,1.0,28.2,0.1,26.0,25.0
2023-06-02 13:15:00,30.8,,28.2,25.3,26.450000000000003,27.8,28.3,"[27.8, 28.3, 27.3]",0.0,26.1,3.6,27.5,26.0,1.0,25.3,4.1,26.0,24.0,1.0,26.2,4.0,27.0,25.0,1.0,28.2,3.1,24.0,25.0
2023-06-02 13:20:00,30.8,,28.2,25.4,26.475,27.8,28.3,"[27.8, 28.3, 27.3]",0.0,26.1,3.6,27.5,26.0,1.0,25.4,4.1,26.0,24.0,1.0,26.2,4.1,27.0,25.0,1.0,28.2,0.1,26.0,25.0
2023-06-02 13:25:00,31.1,,28.2,25.2,26.375,27.8,28.3,"[27.8, 28.3, 27.3]",0.0,26.1,3.7,27.5,26.0,1.0,25.2,4.1,26.0,24.0,1.0,26.0,4.1,28.0,25.0,1.0,28.2,3.1,25.0,25.0
2023-06-02 13:30:00,31.3,,28.2,25.2,26.250000000000004,27.766666666666666,28.2,"[27.8, 28.2, 27.3]",0.0,26.0,3.7,27.6,26.0,1.0,25.2,4.2,26.0,24.0,1.0,25.6,4.1,27.0,25.0,1.0,28.2,0.1,25.0,25.0
2023-06-02 13:35:00,31.5,,28.1,25.1,26.25,27.8,28.3,"[27.8, 28.3, 27.3]",0.0,25.9,3.7,27.5,26.0,1.0,25.1,4.2,26.0,24.0,1.0,25.9,4.2,28.0,25.0,1.0,28.1,3.0,26.0,25.0
2023-06-02 13:40:00,32.2,,28.1,25.2,26.325000000000003,27.8,28.3,"[27.8, 28.3, 27.3]",0.0,26.0,3.7,27.6,26.0,1.0,25.2,4.2,26.0,24.0,1.0,26.0,4.2,27.0,25.0,1.0,28.1,3.2,24.0,25.0
2023-06-02 13:45:00,32.8,,,,,27.8,28.3,"[27.8, 28.3, 27.3]",0.0,,3.7,27.6,26.0,1.0,,4.2,26.0,24.0,1.0,,4.2,28.0,25.0,1.0,,0.1,26.0,25.0
2023-06-02 13:50:00,33.3,,28.1,25.2,26.325000000000003,27.8,28.3,"[27.8, 28.3, 27.3]",0.0,26.0,3.7,27.6,26.0,1.0,25.2,4.2,26.0,24.0,1.0,26.0,4.2,28.0,25.0,1.0,28.1,3.2,24.0,25.0
2023-06-02 13:55:00,33.9,,28.1,25.3,26.35,27.83333333333333,28.4,"[27.8, 28.4, 27.3]",0.0,26.1,3.7,27.5,26.0,1.0,25.3,4.2,26.0,24.0,1.0,25.9,4.3,27.0,25.0,1.0,28.1,0.1,26.0,25.0
2023-06-02 14:00:00,33.9,,28.1,25.3,26.325,27.866666666666664,28.4,"[27.8, 28.4, 27.4]",0.0,26.0,3.7,27.6,26.0,1.0,25.3,4.3,26.0,24.0,1.0,25.9,4.3,28.0,25.0,1.0,28.1,3.3,24.0,25.0
2023-06-02 14:05:00,34.2,,28.2,25.4,26.4,27.83333333333333,28.4,"[27.8, 28.4, 27.3]",0.0,26.1,3.7,27.6,26.0,1.0,25.4,4.3,26.0,24.0,1.0,25.9,4.3,28.0,25.0,1.0,28.2,0.1,26.0,25.0
2023-06-02 14:10:00,34.5,,28.2,25.4,26.35,27.899999999999995,28.4,"[27.9, 28.4, 27.4]",0.0,26.1,3.7,27.6,26.0,1.0,25.4,4.4,26.0,24.0,1.0,25.7,4.4,28.0,25.0,1.0,28.2,3.3,25.0,25.0
2023-06-02 14:15:00,34.7,,28.2,25.4,26.4,27.899999999999995,28.4,"[27.9, 28.4, 27.4]",0.0,26.1,3.7,27.6,26.0,1.0,25.4,4.4,26.0,24.0,1.0,25.9,4.3,27.0,25.0,1.0,28.2,0.1,25.0,25.0
2023-06-02 14:20:00,34.6,,28.2,25.4,26.425,27.933333333333334,28.5,"[27.9, 28.5, 27.4]",0.0,26.1,3.8,27.7,26.0,1.0,25.4,4.3,26.0,24.0,1.0,26.0,4.4,28.0,25.0,1.0,28.2,3.3,25.0,25.0
2023-06-02 14:25:00,34.9,,28.2,25.4,26.45,27.899999999999995,28.4,"[27.9, 28.4, 27.4]",0.0,26.2,3.7,27.5,26.0,1.0,25.4,4.3,27.0,24.0,1.0,26.0,4.4,28.0,25.0,1.0,28.2,0.1,23.0,25.0
2023-06-02 14:30:00,35.1,,28.2,25.4,26.325,27.933333333333334,28.5,"[27.9, 28.5, 27.4]",0.0,26.1,3.7,27.7,26.0,1.0,25.4,4.4,26.0,24.0,1.0,25.6,4.4,28.0,25.0,1.0,28.2,3.2,26.0,25.0
2023-06-02 14:35:00,35.1,,28.3,25.4,26.475,27.933333333333334,28.5,"[27.9, 28.5, 27.4]",0.0,26.2,3.7,27.7,26.0,1.0,25.4,4.3,26.0,24.0,1.0,26.0,4.3,27.0,25.0,1.0,28.3,3.3,23.0,25.0
2023-06-02 14:40:00,34.8,,28.3,25.4,26.45,27.96666666666667,28.5,"[27.9, 28.5, 27.5]",0.0,26.3,3.7,27.7,26.0,1.0,25.4,4.3,26.0,24.0,1.0,25.8,4.3,28.0,25.0,1.0,28.3,0.1,26.0,25.0
2023-06-02 14:45:00,35.1,,28.3,25.5,26.525,27.96666666666667,28.5,"[27.9, 28.5, 27.5]",0.0,26.3,3.7,27.8,26.0,1.0,25.5,4.3,27.0,24.0,1.0,26.0,4.3,28.0,25.0,1.0,28.3,3.3,24.0,25.0
2023-06-02 14:50:00,35.3,,28.3,25.4,26.45,27.96666666666667,28.5,"[27.9, 28.5, 27.5]",0.0,26.3,3.7,27.8,26.0,1.0,25.4,4.4,27.0,24.0,1.0,25.8,4.4,28.0,25.0,1.0,28.3,0.1,26.0,25.0
2023-06-02 14:55:00,35.4,,28.3,25.5,26.525,27.96666666666667,28.5,"[27.9, 28.5, 27.5]",0.0,26.2,3.7,27.7,26.0,1.0,25.5,4.4,26.0,24.0,1.0,26.1,4.4,28.0,25.0,1.0,28.3,3.3,25.0,25.0
2023-06-02 15:00:00,35.2,,28.3,25.5,26.55,27.96666666666667,28.5,"[27.9, 28.5, 27.5]",0.0,26.3,3.7,27.7,26.0,1.0,25.5,4.4,26.0,24.0,1.0,26.1,4.4,28.0,25.0,1.0,28.3,0.1,26.0,25.0
2023-06-02 15:05:00,34.7,,28.3,25.5,26.5,28.03333333333333,28.6,"[28.0, 28.6, 27.5]",0.0,26.3,3.7,27.9,26.0,1.0,25.5,4.4,26.0,24.0,1.0,25.9,4.4,28.0,25.0,1.0,28.3,3.4,25.0,25.0
2023-06-02 15:10:00,34.6,,28.4,25.5,26.6,28.066666666666663,28.6,"[28.0, 28.6, 27.6]",0.0,26.3,3.7,27.7,26.0,1.0,25.5,4.3,26.0,24.0,1.0,26.2,4.4,28.0,25.0,1.0,28.4,0.1,26.0,25.0
2023-06-02 15:15:00,33.8,,28.4,25.5,26.525,28.066666666666663,28.6,"[28.0, 28.6, 27.6]",0.0,26.3,3.7,27.8,26.0,1.0,25.5,4.4,27.0,24.0,1.0,25.9,4.5,28.0,25.0,1.0,28.4,3.3,26.0,25.0
2023-06-02 15:20:00,34.1,,28.4,25.6,26.65,28.066666666666663,28.6,"[28.0, 28.6, 27.6]",0.0,26.4,3.7,27.8,26.0,1.0,25.6,4.3,26.0,24.0,1.0,26.2,4.3,28.0,25.0,1.0,28.4,3.4,24.0,25.0
2023-06-02 15:25:00,34.6,,28.4,25.5,26.575000000000003,28.100000000000005,28.6,"[28.1, 28.6, 27.6]",0.0,26.3,3.7,27.8,26.0,1.0,25.5,4.3,26.0,24.0,1.0,26.1,4.4,28.0,25.0,1.0,28.4,3.1,26.0,25.0
2023-06-02 15:30:00,34.6,,28.4,25.6,26.625,28.100000000000005,28.6,"[28.1, 28.6, 27.6]",0.0,26.4,3.8,27.8,26.0,1.0,25.6,4.4,26.0,24.0,1.0,26.1,4.4,28.0,25.0,1.0,28.4,3.4,25.0,25.0
2023-06-02 15:35:00,34.6,,28.4,25.6,26.575000000000003,28.133333333333336,28.7,"[28.1, 28.7, 27.6]",0.0,26.3,3.7,27.8,26.0,1.0,25.6,4.3,27.0,24.0,1.0,26.0,4.3,28.0,25.0,1.0,28.4,3.1,27.0,25.0
2023-06-02 15:40:00,34.9,,28.4,25.6,26.625,28.133333333333336,28.7,"[28.1, 28.7, 27.6]",0.0,26.3,3.7,28.0,26.0,1.0,25.6,4.3,27.0,24.0,1.0,26.2,4.3,28.0,25.0,1.0,28.4,3.3,24.0,25.0
2023-06-02 15:45:00,34.9,,28.5,25.7,26.7,28.2,28.8,"[28.1, 28.8, 27.7]",0.0,26.4,3.7,28.0,26.0,1.0,25.7,4.3,27.0,24.0,1.0,26.2,4.4,28.0,25.0,1.0,28.5,3.3,26.0,25.0
2023-06-02 15:50:00,35.5,,28.5,25.6,26.675,28.166666666666668,28.7,"[28.1, 28.7, 27.7]",0.0,26.4,3.7,27.9,26.0,1.0,25.6,4.4,27.0,24.0,1.0,26.2,4.4,28.0,25.0,1.0,28.5,3.3,24.0,25.0
2023-06-02 15:55:00,35.3,,28.5,25.6,26.65,28.166666666666668,28.7,"[28.1, 28.7, 27.7]",0.0,26.4,3.7,27.9,26.0,1.0,25.6,4.3,27.0,24.0,1.0,26.1,4.4,28.0,25.0,1.0,28.5,0.1,26.0,25.0
2023-06-02 16:00:00,35.5,,28.5,25.6,26.65,28.166666666666668,28.7,"[28.1, 28.7, 27.7]",0.0,26.4,3.7,27.9,26.0,1.0,25.6,4.5,27.0,24.0,1.0,26.1,4.4,28.0,25.0,1.0,28.5,3.3,25.0,25.0
2023-06-02 16:05:00,35.4,,28.5,25.6,26.675,28.166666666666668,28.7,"[28.1, 28.7, 27.7]",0.0,26.4,3.7,28.0,26.0,1.0,25.6,4.4,27.0,24.0,1.0,26.2,4.4,28.0,25.0,1.0,28.5,0.1,26.0,25.0
2023-06-02 16:10:00,35.0,,28.5,25.6,26.65,28.23333333333333,28.8,"[28.1, 28.8, 27.8]",0.0,26.4,3.7,28.0,26.0,1.0,25.6,4.4,27.0,24.0,1.0,26.1,4.3,28.0,25.0,1.0,28.5,3.3,25.0,25.0
2023-06-02 16:15:00,35.2,,28.5,25.7,26.725,28.23333333333333,28.8,"[28.1, 28.8, 27.8]",0.0,26.5,3.8,28.0,26.0,1.0,25.7,4.4,27.0,24.0,1.0,26.2,4.4,28.0,25.0,1.0,28.5,0.1,26.0,25.0
2023-06-02 16:20:00,35.1,,28.6,25.6,26.675,28.266666666666666,28.8,"[28.2, 28.8, 27.8]",0.0,26.4,3.7,28.1,26.0,1.0,25.6,4.4,27.0,24.0,1.0,26.1,4.4,28.0,25.0,1.0,28.6,3.3,25.0,25.0
2023-06-02 16:25:00,35.1,,28.6,25.6,26.75,28.266666666666666,28.8,"[28.2, 28.8, 27.8]",0.0,26.5,3.7,28.0,26.0,1.0,25.6,4.3,27.0,24.0,1.0,26.3,4.3,28.0,25.0,1.0,28.6,0.1,25.0,25.0
2023-06-02 16:30:00,35.1,,28.6,25.6,26.675,28.266666666666666,28.8,"[28.2, 28.8, 27.8]",0.0,26.4,3.7,28.0,26.0,1.0,25.6,4.4,27.0,24.0,1.0,26.1,4.3,28.0,25.0,1.0,28.6,3.2,27.0,25.0
2023-06-02 16:35:00,35.2,,28.6,25.7,26.75,28.266666666666666,28.8,"[28.2, 28.8, 27.8]",0.0,26.5,3.8,28.0,26.0,1.0,25.7,4.4,26.0,24.0,1.0,26.2,4.3,28.0,25.0,1.0,28.6,3.3,25.0,25.0
2023-06-02 16:40:00,35.0,,28.6,25.7,26.75,28.3,28.8,"[28.2, 28.8, 27.9]",0.0,26.5,3.7,28.1,26.0,1.0,25.7,4.4,27.0,24.0,1.0,26.2,4.4,28.0,25.0,1.0,28.6,3.3,26.0,25.0
2023-06-02 16:45:00,34.8,,28.6,25.7,26.75,28.3,28.8,"[28.2, 28.8, 27.9]",0.0,26.5,3.7,28.0,26.0,1.0,25.7,4.3,27.0,24.0,1.0,26.2,4.3,28.0,25.0,1.0,28.6,3.3,24.0,25.0
2023-06-02 16:50:00,34.7,,28.6,25.6,26.725,28.3,28.8,"[28.2, 28.8, 27.9]",0.0,26.5,3.7,28.0,26.0,1.0,25.6,4.4,26.0,24.0,1.0,26.2,4.4,28.0,25.0,1.0,28.6,0.1,27.0,25.0
2023-06-02 16:55:00,34.7,,28.6,25.6,26.725,28.3,28.8,"[28.2, 28.8, 27.9]",0.0,26.5,3.7,27.9,26.0,1.0,25.6,4.3,26.0,24.0,1.0,26.2,4.3,28.0,25.0,1.0,28.6,3.3,25.0,25.0
2023-06-02 17:00:00,34.8,,28.6,25.7,26.725,28.3,28.8,"[28.2, 28.8, 27.9]",0.0,26.5,3.7,27.9,26.0,1.0,25.7,4.3,27.0,24.0,1.0,26.1,4.3,28.0,25.0,1.0,28.6,3.2,26.0,25.0
2023-06-02 17:05:00,34.9,,28.6,25.6,26.725,28.3,28.8,"[28.2, 28.8, 27.9]",0.0,26.5,3.7,27.9,26.0,1.0,25.6,4.3,27.0,24.0,1.0,26.2,4.3,28.0,25.0,1.0,28.6,3.3,25.0,25.0
2023-06-02 17:10:00,34.7,,28.6,25.6,26.675,28.3,28.8,"[28.2, 28.8, 27.9]",0.0,26.5,3.7,27.9,26.0,1.0,25.6,4.2,26.0,24.0,1.0,26.0,4.3,28.0,25.0,1.0,28.6,0.1,27.0,25.0
2023-06-02 17:15:00,34.7,,28.6,25.6,26.725,28.366666666666664,28.8,"[28.3, 28.8, 28.0]",0.0,26.5,3.7,27.9,26.0,1.0,25.6,4.3,27.0,24.0,1.0,26.2,4.3,28.0,25.0,1.0,28.6,3.3,25.0,25.0
2023-06-02 17:20:00,34.5,,28.6,25.7,26.75,28.33333333333333,28.8,"[28.2, 28.8, 28.0]",0.0,26.5,3.7,27.8,26.0,1.0,25.7,4.3,27.0,24.0,1.0,26.2,4.3,28.0,25.0,1.0,28.6,0.1,26.0,25.0
2023-06-02 17:25:00,34.6,,28.6,25.6,26.675,28.366666666666664,28.8,"[28.3, 28.8, 28.0]",0.0,26.5,3.7,28.0,26.0,1.0,25.6,4.4,27.0,24.0,1.0,26.0,4.3,28.0,25.0,1.0,28.6,3.3,25.0,25.0
2023-06-02 17:30:00,34.0,,28.6,25.6,26.725,28.366666666666664,28.8,"[28.3, 28.8, 28.0]",0.0,26.5,3.7,28.2,26.0,1.0,25.6,4.3,27.0,24.0,1.0,26.2,4.3,28.0,25.0,1.0,28.6,0.1,26.0,25.0
2023-06-02 17:35:00,33.6,,28.6,25.6,26.675,28.4,28.9,"[28.3, 28.9, 28.0]",0.0,26.5,3.7,28.0,26.0,1.0,25.6,4.3,27.0,24.0,1.0,26.0,4.3,28.0,25.0,1.0,28.6,3.3,25.0,25.0
2023-06-02 17:40:00,33.6,,28.6,25.6,26.75,28.366666666666664,28.8,"[28.3, 28.8, 28.0]",0.0,26.6,3.7,27.8,26.0,1.0,25.6,4.3,26.0,24.0,1.0,26.2,4.3,28.0,25.0,1.0,28.6,0.1,25.0,25.0
2023-06-02 17:45:00,33.3,,28.6,25.6,26.675,28.4,28.9,"[28.3, 28.9, 28.0]",0.0,26.5,3.7,28.1,26.0,1.0,25.6,4.2,27.0,24.0,1.0,26.0,4.2,28.0,25.0,1.0,28.6,3.2,25.0,25.0
2023-06-02 17:50:00,33.3,,28.6,25.6,26.65,28.433333333333334,28.9,"[28.3, 28.9, 28.1]",0.0,26.5,3.7,27.8,26.0,1.0,25.6,4.3,27.0,24.0,1.0,25.9,4.2,28.0,25.0,1.0,28.6,0.1,24.0,25.0
2023-06-02 17:55:00,33.3,,28.6,25.6,26.625,28.433333333333334,28.9,"[28.3, 28.9, 28.1]",0.0,26.4,3.7,28.0,26.0,1.0,25.6,4.3,26.0,24.0,1.0,25.9,4.3,28.0,25.0,1.0,28.6,3.2,26.0,25.0
2023-06-02 18:00:00,33.4,,28.6,25.6,26.675,28.433333333333334,28.9,"[28.3, 28.9, 28.1]",0.0,26.4,3.7,27.9,26.0,1.0,25.6,4.3,27.0,24.0,1.0,26.1,4.2,28.0,25.0,1.0,28.6,3.3,24.0,25.0
2023-06-02 18:05:00,33.7,,28.6,25.6,26.725,28.433333333333334,28.9,"[28.3, 28.9, 28.1]",0.0,26.5,3.7,28.0,26.0,1.0,25.6,4.3,27.0,24.0,1.0,26.2,4.4,28.0,25.0,1.0,28.6,3.2,26.0,25.0
2023-06-02 18:10:00,33.6,,28.6,25.7,26.75,28.433333333333334,28.9,"[28.3, 28.9, 28.1]",0.0,26.5,3.7,28.0,26.0,1.0,25.7,4.3,27.0,24.0,1.0,26.2,4.3,28.0,25.0,1.0,28.6,3.3,25.0,25.0
2023-06-02 18:15:00,33.4,,28.6,25.7,26.725,28.433333333333334,28.9,"[28.3, 28.9, 28.1]",0.0,26.5,3.7,27.9,26.0,1.0,25.7,4.3,27.0,24.0,1.0,26.1,4.5,28.0,25.0,1.0,28.6,0.1,26.0,25.0
2023-06-02 18:20:00,33.3,,28.6,25.7,26.725,28.433333333333334,28.9,"[28.3, 28.9, 28.1]",0.0,26.5,3.7,28.0,26.0,1.0,25.7,4.4,27.0,24.0,1.0,26.1,4.4,28.0,25.0,1.0,28.6,3.3,25.0,25.0
2023-06-02 18:25:00,33.2,,28.6,25.7,26.725,28.433333333333334,28.9,"[28.3, 28.9, 28.1]",0.0,26.5,3.7,28.1,26.0,1.0,25.7,4.4,27.0,24.0,1.0,26.1,4.5,28.0,25.0,1.0,28.6,3.1,27.0,25.0
2023-06-02 18:30:00,33.1,,28.6,25.7,26.75,28.433333333333334,28.9,"[28.3, 28.9, 28.1]",0.0,26.5,3.7,28.0,26.0,1.0,25.7,4.3,27.0,24.0,1.0,26.2,4.4,28.0,25.0,1.0,28.6,3.3,24.0,25.0
2023-06-02 18:35:00,33.0,,28.6,25.7,26.725,28.433333333333334,28.9,"[28.3, 28.9, 28.1]",0.0,26.5,3.7,28.0,26.0,1.0,25.7,4.3,27.0,24.0,1.0,26.1,4.4,28.0,25.0,1.0,28.6,0.1,26.0,25.0
2023-06-02 18:40:00,32.9,,28.6,25.7,26.725,28.433333333333334,28.9,"[28.3, 28.9, 28.1]",0.0,26.5,3.7,28.1,26.0,1.0,25.7,4.3,27.0,24.0,1.0,26.1,4.4,28.0,25.0,1.0,28.6,3.3,25.0,25.0
2023-06-02 18:45:00,32.9,,28.6,25.7,26.700000000000003,28.433333333333334,28.9,"[28.3, 28.9, 28.1]",0.0,26.5,3.7,28.1,26.0,1.0,25.7,4.3,27.0,24.0,1.0,26.0,4.4,28.0,25.0,1.0,28.6,0.1,26.0,25.0
2023-06-02 18:50:00,32.9,,28.6,25.6,26.65,28.46666666666667,28.9,"[28.3, 28.9, 28.2]",0.0,26.5,3.7,28.1,26.0,1.0,25.6,4.3,27.0,24.0,1.0,25.9,4.4,28.0,25.0,1.0,28.6,3.2,24.0,25.0
2023-06-02 18:55:00,32.8,,28.6,25.6,26.700000000000003,28.433333333333334,28.9,"[28.3, 28.9, 28.1]",0.0,26.5,3.7,27.9,26.0,1.0,25.6,4.3,27.0,24.0,1.0,26.1,4.4,28.0,25.0,1.0,28.6,0.1,26.0,25.0
2023-06-02 19:00:00,32.9,,28.6,25.6,26.675,28.5,29.0,"[28.3, 29.0, 28.2]",0.0,26.6,3.7,27.9,26.0,1.0,25.6,4.3,27.0,24.0,1.0,25.9,4.3,28.0,25.0,1.0,28.6,3.2,25.0,25.0
2023-06-02 19:05:00,32.8,,28.6,25.7,26.775,28.5,29.0,"[28.3, 29.0, 28.2]",0.0,26.6,3.7,27.9,26.0,1.0,25.7,4.2,27.0,24.0,1.0,26.2,4.2,28.0,25.0,1.0,28.6,0.1,26.0,25.0
2023-06-02 19:10:00,32.7,,28.6,25.7,26.775,28.5,29.0,"[28.3, 29.0, 28.2]",0.0,26.6,3.7,28.1,26.0,1.0,25.7,4.2,27.0,24.0,1.0,26.2,4.3,28.0,25.0,1.0,28.6,3.2,25.0,25.0
2023-06-02 19:15:00,32.6,,28.7,25.7,26.825,28.46666666666667,28.9,"[28.3, 28.9, 28.2]",0.0,26.6,3.7,27.9,26.0,1.0,25.7,4.2,27.0,24.0,1.0,26.3,4.3,28.0,25.0,1.0,28.7,0.1,24.0,25.0
2023-06-02 19:20:00,32.6,,28.7,25.7,26.725,28.46666666666667,28.9,"[28.3, 28.9, 28.2]",0.0,26.5,3.7,27.8,26.0,1.0,25.7,4.2,26.0,24.0,1.0,26.0,4.3,28.0,25.0,1.0,28.7,3.2,25.0,25.0
2023-06-02 19:25:00,32.6,,28.7,25.7,26.750000000000004,28.433333333333334,28.8,"[28.3, 28.8, 28.2]",0.0,26.5,3.7,28.0,26.0,1.0,25.7,4.3,26.0,24.0,1.0,26.1,4.3,28.0,25.0,1.0,28.7,3.2,24.0,25.0
2023-06-02 19:30:00,32.5,,28.6,25.6,26.6,28.46666666666667,28.9,"[28.3, 28.9, 28.2]",0.0,26.4,3.7,27.9,26.0,1.0,25.6,4.2,27.0,24.0,1.0,25.8,4.3,28.0,25.0,1.0,28.6,3.2,26.0,25.0
2023-06-02 19:35:00,32.6,,28.6,25.6,26.725,28.433333333333334,28.8,"[28.3, 28.8, 28.2]",0.0,26.5,3.7,27.8,26.0,1.0,25.6,4.2,27.0,24.0,1.0,26.2,4.2,28.0,25.0,1.0,28.6,3.2,24.0,25.0
2023-06-02 19:40:00,32.5,,28.6,25.6,26.65,28.46666666666667,28.9,"[28.3, 28.9, 28.2]",0.0,26.5,3.7,28.0,26.0,1.0,25.6,4.2,27.0,24.0,1.0,25.9,4.3,28.0,25.0,1.0,28.6,3.2,26.0,25.0
2023-06-02 19:45:00,32.2,,28.6,25.6,26.700000000000003,28.46666666666667,28.9,"[28.3, 28.9, 28.2]",0.0,26.5,3.7,27.9,26.0,1.0,25.6,4.2,27.0,24.0,1.0,26.1,4.3,28.0,25.0,1.0,28.6,3.2,24.0,25.0
2023-06-02 19:50:00,32.0,,28.5,25.6,26.625,28.433333333333334,28.9,"[28.2, 28.9, 28.2]",0.0,26.4,3.7,27.9,26.0,1.0,25.6,4.2,26.0,24.0,1.0,26.0,4.3,28.0,25.0,1.0,28.5,0.1,26.0,25.0
2023-06-02 19:55:00,32.0,,28.5,25.6,26.625,28.46666666666667,28.9,"[28.3, 28.9, 28.2]",0.0,26.4,3.7,27.8,26.0,1.0,25.6,4.1,26.0,24.0,1.0,26.0,4.2,28.0,25.0,1.0,28.5,3.2,24.0,25.0
2023-06-02 20:00:00,31.9,,28.5,25.6,26.625,28.366666666666664,28.8,"[28.2, 28.8, 28.1]",0.0,26.4,3.7,27.8,26.0,1.0,25.6,4.2,26.0,24.0,1.0,26.0,4.2,28.0,25.0,1.0,28.5,0.1,26.0,25.0
2023-06-02 20:05:00,31.8,,28.5,25.6,26.6,28.46666666666667,28.9,"[28.3, 28.9, 28.2]",0.0,26.4,3.7,27.9,26.0,1.0,25.6,4.2,26.0,24.0,1.0,25.9,4.3,28.0,25.0,1.0,28.5,3.2,25.0,25.0
2023-06-02 20:10:00,31.9,,28.5,25.6,26.65,28.4,28.8,"[28.2, 28.8, 28.2]",0.0,26.5,3.7,27.8,26.0,1.0,25.6,4.1,27.0,24.0,1.0,26.0,4.2,28.0,25.0,1.0,28.5,0.1,25.0,25.0
2023-06-02 20:15:00,31.9,,28.5,25.6,26.65,28.433333333333334,28.9,"[28.2, 28.9, 28.2]",0.0,26.5,3.7,28.0,26.0,1.0,25.6,4.2,27.0,24.0,1.0,26.0,4.2,28.0,25.0,1.0,28.5,3.1,24.0,25.0
2023-06-02 20:20:00,31.8,,28.6,25.6,26.700000000000003,28.4,28.8,"[28.2, 28.8, 28.2]",0.0,26.5,3.7,27.7,26.0,1.0,25.6,4.2,26.0,24.0,1.0,26.1,4.2,28.0,25.0,1.0,28.6,0.1,26.0,25.0
2023-06-02 20:25:00,31.8,,28.6,25.6,26.625,28.4,28.8,"[28.2, 28.8, 28.2]",0.0,26.4,3.7,27.9,26.0,1.0,25.6,4.2,27.0,24.0,1.0,25.9,4.2,28.0,25.0,1.0,28.6,3.1,25.0,25.0
2023-06-02 20:30:00,31.5,,28.6,25.6,26.675,28.33333333333333,28.7,"[28.2, 28.7, 28.1]",0.0,26.4,3.7,27.8,26.0,1.0,25.6,4.2,27.0,24.0,1.0,26.1,4.2,28.0,25.0,1.0,28.6,0.1,25.0,25.0
2023-06-02 20:35:00,31.5,,28.5,25.5,26.525,28.366666666666664,28.8,"[28.2, 28.8, 28.1]",0.0,26.4,3.7,27.9,26.0,1.0,25.5,4.2,27.0,24.0,1.0,25.7,4.2,28.0,25.0,1.0,28.5,3.1,25.0,25.0
2023-06-02 20:40:00,31.4,,28.5,25.5,26.6,28.366666666666664,28.8,"[28.2, 28.8, 28.1]",0.0,26.3,3.6,27.7,26.0,1.0,25.5,4.1,26.0,24.0,1.0,26.1,4.1,28.0,25.0,1.0,28.5,0.1,24.0,25.0
2023-06-02 20:45:00,31.4,,28.5,25.5,26.575,28.366666666666664,28.8,"[28.2, 28.8, 28.1]",0.0,26.4,3.6,27.8,26.0,1.0,25.5,4.1,27.0,24.0,1.0,25.9,4.2,28.0,25.0,1.0,28.5,3.1,26.0,25.0
2023-06-02 20:50:00,31.2,,28.5,25.6,26.65,28.33333333333333,28.8,"[28.1, 28.8, 28.1]",0.0,26.4,3.6,27.8,26.0,1.0,25.6,4.1,26.0,24.0,1.0,26.1,4.1,28.0,25.0,1.0,28.5,3.1,24.0,25.0
2023-06-02 20:55:00,31.1,,28.5,25.6,26.6,28.366666666666664,28.8,"[28.2, 28.8, 28.1]",0.0,26.4,3.6,27.8,26.0,1.0,25.6,4.1,27.0,24.0,1.0,25.9,4.1,28.0,25.0,1.0,28.5,3.0,26.0,25.0
2023-06-02 21:00:00,31.1,,28.5,25.5,26.575,28.366666666666664,28.8,"[28.2, 28.8, 28.1]",0.0,26.4,3.6,27.7,26.0,1.0,25.5,4.1,26.0,24.0,1.0,25.9,4.1,28.0,25.0,1.0,28.5,3.1,24.0,25.0
2023-06-02 21:05:00,31.1,,28.5,25.5,26.575,28.33333333333333,28.8,"[28.1, 28.8, 28.1]",0.0,26.4,3.6,27.7,26.0,1.0,25.5,4.1,26.0,24.0,1.0,25.9,4.1,28.0,25.0,1.0,28.5,0.1,26.0,25.0
2023-06-02 21:10:00,31.1,,28.5,25.5,26.525,28.33333333333333,28.7,"[28.2, 28.7, 28.1]",0.0,26.3,3.6,27.7,26.0,1.0,25.5,4.1,26.0,24.0,1.0,25.8,4.1,28.0,25.0,1.0,28.5,3.1,24.0,25.0
2023-06-02 21:15:00,31.0,,28.5,25.5,26.5,28.3,28.7,"[28.1, 28.7, 28.1]",0.0,26.2,3.6,27.8,26.0,1.0,25.5,4.1,27.0,24.0,1.0,25.8,4.1,27.0,25.0,1.0,28.5,0.1,26.0,25.0
2023-06-02 21:20:00,30.9,,28.5,25.5,26.5,28.33333333333333,28.7,"[28.2, 28.7, 28.1]",0.0,26.2,3.6,27.8,26.0,1.0,25.5,4.1,27.0,24.0,1.0,25.8,4.1,28.0,25.0,1.0,28.5,3.1,24.0,25.0
2023-06-02 21:25:00,30.7,,28.5,25.5,26.55,28.3,28.7,"[28.1, 28.7, 28.1]",0.0,26.3,3.6,27.7,26.0,1.0,25.5,4.0,26.0,24.0,1.0,25.9,4.0,27.0,25.0,1.0,28.5,0.1,26.0,25.0
2023-06-02 21:30:00,30.5,,28.4,25.4,26.475,28.3,28.7,"[28.1, 28.7, 28.1]",0.0,26.3,3.6,27.7,26.0,1.0,25.4,3.9,26.0,24.0,1.0,25.8,3.9,28.0,25.0,1.0,28.4,3.1,25.0,25.0
2023-06-02 21:35:00,30.5,,28.5,25.5,26.525,28.3,28.7,"[28.1, 28.7, 28.1]",0.0,26.3,3.6,27.7,26.0,1.0,25.5,4.0,27.0,24.0,1.0,25.8,3.9,27.0,25.0,1.0,28.5,3.1,24.0,25.0
2023-06-02 21:40:00,30.4,,28.4,25.5,26.5,28.3,28.7,"[28.1, 28.7, 28.1]",0.0,26.3,3.6,27.8,26.0,1.0,25.5,4.1,26.0,24.0,1.0,25.8,4.0,28.0,25.0,1.0,28.4,3.0,26.0,25.0
2023-06-02 21:45:00,30.3,,28.4,25.4,26.550000000000004,28.23333333333333,28.6,"[28.1, 28.6, 28.0]",0.0,26.3,3.6,27.6,26.0,1.0,25.4,4.0,27.0,24.0,1.0,26.1,4.0,28.0,25.0,1.0,28.4,0.1,24.0,25.0
2023-06-02 21:50:00,30.3,,28.4,25.4,26.450000000000003,28.23333333333333,28.6,"[28.1, 28.6, 28.0]",0.0,26.3,3.6,27.8,26.0,1.0,25.4,4.0,27.0,24.0,1.0,25.7,4.0,28.0,25.0,1.0,28.4,3.0,26.0,25.0
2023-06-02 21:55:00,30.2,,28.4,25.3,26.5,28.23333333333333,28.6,"[28.1, 28.6, 28.0]",0.0,26.3,3.6,27.6,26.0,1.0,25.3,4.0,26.0,24.0,1.0,26.0,4.0,27.0,25.0,1.0,28.4,3.1,24.0,25.0
2023-06-02 22:00:00,30.2,,28.4,25.3,26.4,28.23333333333333,28.6,"[28.1, 28.6, 28.0]",0.0,26.2,3.6,27.6,26.0,1.0,25.3,4.0,26.0,24.0,1.0,25.7,4.0,27.0,25.0,1.0,28.4,0.1,26.0,25.0
2023-06-02 22:05:00,30.1,,28.3,25.3,26.375,28.23333333333333,28.6,"[28.1, 28.6, 28.0]",0.0,26.2,3.6,27.6,26.0,1.0,25.3,4.0,26.0,24.0,1.0,25.7,4.0,28.0,25.0,1.0,28.3,3.0,24.0,25.0
2023-06-02 22:10:00,30.0,,28.3,25.3,26.4,28.23333333333333,28.6,"[28.1, 28.6, 28.0]",0.0,26.2,3.6,27.6,26.0,1.0,25.3,3.9,26.0,24.0,1.0,25.8,4.0,27.0,25.0,1.0,28.3,0.1,26.0,25.0
2023-06-02 22:15:00,30.0,,28.3,25.3,26.35,28.23333333333333,28.6,"[28.1, 28.6, 28.0]",0.0,26.2,3.6,27.7,26.0,1.0,25.3,4.0,27.0,24.0,1.0,25.6,4.0,28.0,25.0,1.0,28.3,3.0,25.0,25.0
2023-06-02 22:20:00,29.8,,28.3,25.3,26.4,28.166666666666668,28.6,"[28.0, 28.6, 27.9]",0.0,26.2,3.6,27.6,26.0,1.0,25.3,4.0,26.0,24.0,1.0,25.8,3.9,27.0,25.0,1.0,28.3,0.1,25.0,25.0
2023-06-02 22:25:00,29.7,,28.3,25.3,26.375,28.166666666666668,28.6,"[28.0, 28.6, 27.9]",0.0,26.2,3.6,27.7,26.0,1.0,25.3,3.9,27.0,24.0,1.0,25.7,3.9,28.0,25.0,1.0,28.3,3.0,26.0,25.0
2023-06-02 22:30:00,29.6,,28.3,25.4,26.475,28.133333333333336,28.5,"[28.0, 28.5, 27.9]",0.0,26.3,3.6,27.6,26.0,1.0,25.4,3.9,26.0,24.0,1.0,25.9,3.9,28.0,25.0,1.0,28.3,0.1,24.0,25.0
2023-06-02 22:35:00,29.5,,28.3,25.4,26.35,28.133333333333336,28.5,"[28.0, 28.5, 27.9]",0.0,26.1,3.6,27.7,26.0,1.0,25.4,3.9,27.0,24.0,1.0,25.6,4.0,28.0,25.0,1.0,28.3,2.9,26.0,25.0
2023-06-02 22:40:00,29.5,,28.3,25.2,26.35,28.133333333333336,28.5,"[28.0, 28.5, 27.9]",0.0,26.1,,27.5,26.0,1.0,25.2,,26.0,24.0,1.0,25.8,,28.0,25.0,1.0,28.3,,23.0,25.0
2023-06-02 22:45:00,29.6,,28.3,25.3,26.325,28.133333333333336,28.5,"[28.0, 28.5, 27.9]",0.0,26.1,3.6,27.5,26.0,1.0,25.3,4.0,26.0,24.0,1.0,25.6,3.9,27.0,25.0,1.0,28.3,0.1,26.0,25.0
2023-06-02 22:50:00,29.6,,28.3,25.3,26.4,28.133333333333336,28.5,"[28.0, 28.5, 27.9]",0.0,26.1,3.6,27.6,26.0,1.0,25.3,4.0,26.0,24.0,1.0,25.9,4.0,27.0,25.0,1.0,28.3,3.0,24.0,25.0
2023-06-02 22:55:00,29.6,,28.3,25.4,26.425,28.1,28.5,"[28.0, 28.5, 27.8]",0.0,26.1,3.6,27.5,26.0,1.0,25.4,3.9,26.0,24.0,1.0,25.9,4.0,27.0,25.0,1.0,28.3,0.1,26.0,25.0
2023-06-02 23:00:00,29.6,,28.3,25.3,26.375,28.1,28.5,"[28.0, 28.5, 27.8]",0.0,26.1,3.6,27.5,26.0,1.0,25.3,4.0,27.0,24.0,1.0,25.8,3.9,27.0,25.0,1.0,28.3,3.0,25.0,25.0
2023-06-02 23:05:00,29.5,,28.3,25.3,26.425,28.1,28.5,"[28.0, 28.5, 27.8]",0.0,26.1,3.6,27.5,26.0,1.0,25.3,3.9,26.0,24.0,1.0,26.0,3.9,27.0,25.0,1.0,28.3,0.1,25.0,25.0
2023-06-02 23:10:00,29.5,,28.2,25.2,26.275,28.1,28.5,"[28.0, 28.5, 27.8]",0.0,26.1,3.6,27.4,26.0,1.0,25.2,3.9,26.0,24.0,1.0,25.6,4.0,28.0,25.0,1.0,28.2,2.9,26.0,25.0
2023-06-02 23:15:00,29.6,,28.2,25.2,26.35,28.03333333333333,28.4,"[28.0, 28.4, 27.7]",0.0,26.1,3.6,27.5,26.0,1.0,25.2,3.9,26.0,24.0,1.0,25.9,3.9,27.0,25.0,1.0,28.2,3.0,23.0,25.0
2023-06-02 23:20:00,29.6,,28.2,25.2,26.3,28.0,28.4,"[27.9, 28.4, 27.7]",0.0,26.1,3.6,27.4,26.0,1.0,25.2,3.9,26.0,24.0,1.0,25.7,4.0,28.0,25.0,1.0,28.2,0.1,27.0,25.0
2023-06-02 23:25:00,29.5,,28.2,25.2,26.3,28.03333333333333,28.5,"[27.9, 28.5, 27.7]",0.0,26.1,3.6,27.5,26.0,1.0,25.2,3.9,26.0,24.0,1.0,25.7,3.9,27.0,25.0,1.0,28.2,3.0,24.0,25.0
2023-06-02 23:30:00,29.6,,28.2,25.3,26.3,28.0,28.4,"[27.9, 28.4, 27.7]",0.0,26.1,3.6,27.4,26.0,1.0,25.3,3.9,26.0,24.0,1.0,25.6,4.0,27.0,25.0,1.0,28.2,0.1,26.0,25.0
2023-06-02 23:35:00,29.4,,28.2,25.2,26.275,27.96666666666667,28.3,"[27.9, 28.3, 27.7]",0.0,26.1,3.6,27.7,26.0,1.0,25.2,3.9,26.0,24.0,1.0,25.6,3.9,28.0,25.0,1.0,28.2,3.0,24.0,25.0
2023-06-02 23:40:00,29.4,,28.2,25.2,26.35,27.96666666666667,28.3,"[27.9, 28.3, 27.7]",0.0,26.1,3.6,27.3,26.0,1.0,25.2,3.9,26.0,24.0,1.0,25.9,3.9,27.0,25.0,1.0,28.2,0.2,25.0,25.0
2023-06-02 23:45:00,29.5,,28.2,25.3,26.275,27.96666666666667,28.3,"[27.9, 28.3, 27.7]",0.0,26.0,3.6,27.5,26.0,1.0,25.3,3.9,26.0,24.0,1.0,25.6,4.0,28.0,25.0,1.0,28.2,3.0,25.0,25.0
2023-06-02 23:50:00,29.5,,28.2,25.3,26.375000000000004,27.933333333333334,28.3,"[27.9, 28.3, 27.6]",0.0,26.1,3.6,27.5,26.0,1.0,25.3,3.9,26.0,24.0,1.0,25.9,4.0,27.0,25.0,1.0,28.2,3.0,23.0,25.0
2023-06-02 23:55:00,29.5,,28.2,25.2,26.25,27.933333333333334,28.3,"[27.9, 28.3, 27.6]",0.0,26.1,3.6,27.6,26.0,1.0,25.2,3.9,26.0,24.0,1.0,25.5,4.0,28.0,25.0,1.0,28.2,0.1,27.0,25.0
2023-06-03 00:00:00,29.5,,28.1,25.1,26.225,27.9,28.3,"[27.8, 28.3, 27.6]",0.0,26.0,3.6,27.5,26.0,1.0,25.1,3.9,26.0,24.0,1.0,25.7,3.9,27.0,25.0,1.0,28.1,3.0,24.0,25.0
2023-06-03 00:05:00,29.5,,28.1,25.2,26.225,27.9,28.3,"[27.8, 28.3, 27.6]",0.0,26.0,3.6,27.4,26.0,1.0,25.2,3.9,26.0,24.0,1.0,25.6,3.9,27.0,25.0,1.0,28.1,0.1,26.0,25.0
2023-06-03 00:10:00,29.5,,28.1,25.2,26.225,27.9,28.3,"[27.8, 28.3, 27.6]",0.0,26.0,3.6,27.4,26.0,1.0,25.2,3.9,26.0,24.0,1.0,25.6,3.9,28.0,25.0,1.0,28.1,3.0,25.0,25.0
2023-06-03 00:15:00,29.4,,28.1,25.2,26.3,27.9,28.3,"[27.8, 28.3, 27.6]",0.0,26.0,3.6,27.3,26.0,1.0,25.2,3.9,26.0,24.0,1.0,25.9,4.0,27.0,25.0,1.0,28.1,0.1,25.0,25.0
2023-06-03 00:30:00,29.2,,28.1,25.1,26.15,27.8,28.2,"[27.7, 28.2, 27.5]",0.0,26.0,3.6,27.6,26.0,1.0,25.1,3.9,26.0,24.0,1.0,25.4,3.9,28.0,25.0,1.0,28.1,0.1,26.0,25.0
2023-06-03 00:35:00,29.2,,28.0,25.1,26.175,27.8,28.2,"[27.7, 28.2, 27.5]",0.0,25.9,3.6,27.5,26.0,1.0,25.1,3.9,26.0,24.0,1.0,25.7,3.9,27.0,25.0,1.0,28.0,3.0,24.0,25.0
2023-06-03 00:40:00,29.2,,28.0,25.1,26.125,27.766666666666666,28.1,"[27.7, 28.1, 27.5]",0.0,25.9,3.6,27.5,26.0,1.0,25.1,3.9,26.0,24.0,1.0,25.5,4.0,27.0,25.0,1.0,28.0,0.1,26.0,25.0
2023-06-03 00:45:00,29.2,,28.0,25.0,26.075,27.8,28.2,"[27.7, 28.2, 27.5]",0.0,25.9,3.6,27.4,26.0,1.0,25.0,3.9,26.0,24.0,1.0,25.4,4.0,27.0,25.0,1.0,28.0,3.0,24.0,25.0
2023-06-03 00:50:00,29.2,,28.0,25.0,26.075,27.73333333333333,28.1,"[27.7, 28.1, 27.4]",0.0,25.9,3.6,27.3,26.0,1.0,25.0,3.9,26.0,24.0,1.0,25.4,3.9,27.0,25.0,1.0,28.0,0.1,25.0,25.0
2023-06-03 00:55:00,29.0,,28.0,25.0,26.025,27.766666666666666,28.2,"[27.7, 28.2, 27.4]",0.0,25.8,3.6,27.4,26.0,1.0,25.0,3.9,26.0,24.0,1.0,25.3,3.9,28.0,25.0,1.0,28.0,2.9,26.0,25.0
2023-06-03 01:00:00,28.9,,,,,27.766666666666666,28.2,"[27.7, 28.2, 27.4]",0.0,,3.6,27.4,26.0,1.0,,3.9,26.0,24.0,1.0,,3.9,27.0,25.0,1.0,,3.0,24.0,25.0
2023-06-03 01:05:00,28.9,,28.0,25.0,26.1,27.766666666666666,28.2,"[27.7, 28.2, 27.4]",0.0,25.9,3.6,27.3,26.0,1.0,25.0,3.9,26.0,24.0,1.0,25.5,3.9,28.0,25.0,1.0,28.0,0.1,26.0,25.0
2023-06-03 01:10:00,28.8,,28.0,25.1,26.175,27.766666666666666,28.2,"[27.7, 28.2, 27.4]",0.0,25.9,3.6,27.3,26.0,1.0,25.1,3.9,26.0,24.0,1.0,25.7,3.9,27.0,25.0,1.0,28.0,3.0,23.0,25.0
2023-06-03 01:15:00,28.9,,28.0,25.2,26.225,27.73333333333333,28.2,"[27.6, 28.2, 27.4]",0.0,25.9,3.6,27.2,26.0,1.0,25.2,3.8,26.0,24.0,1.0,25.8,3.9,27.0,25.0,1.0,28.0,0.1,26.0,25.0
2023-06-03 01:20:00,28.9,,28.0,25.1,26.15,27.73333333333333,28.2,"[27.6, 28.2, 27.4]",0.0,25.9,3.6,27.2,26.0,1.0,25.1,3.8,26.0,24.0,1.0,25.6,3.9,27.0,25.0,1.0,28.0,3.0,24.0,25.0
2023-06-03 01:25:00,28.9,,28.0,25.1,26.2,27.633333333333336,28.0,"[27.6, 28.0, 27.3]",0.0,25.9,3.6,27.1,26.0,1.0,25.1,3.8,26.0,24.0,1.0,25.8,3.9,27.0,25.0,1.0,28.0,0.1,25.0,25.0
2023-06-03 01:30:00,28.8,,28.0,25.0,26.05,27.666666666666668,28.1,"[27.6, 28.1, 27.3]",0.0,25.8,3.6,27.2,26.0,1.0,25.0,3.8,26.0,24.0,1.0,25.4,3.9,28.0,25.0,1.0,28.0,2.9,26.0,25.0
2023-06-03 01:35:00,28.8,,28.0,25.0,26.125,27.666666666666668,28.1,"[27.6, 28.1, 27.3]",0.0,25.8,3.6,27.2,26.0,1.0,25.0,3.8,26.0,25.0,1.0,25.7,3.9,27.0,25.0,1.0,28.0,3.0,23.0,26.0
2023-06-03 01:40:00,28.5,,28.0,25.0,26.075000000000003,27.73333333333333,28.2,"[27.6, 28.2, 27.4]",0.0,25.7,3.6,27.5,26.0,1.0,25.0,3.1,27.0,25.0,1.0,25.6,3.9,28.0,25.0,1.0,28.0,0.1,27.0,26.0
2023-06-03 01:45:00,28.5,,28.0,25.2,26.175,27.8,28.3,"[27.7, 28.3, 27.4]",0.0,25.8,3.6,27.6,26.0,1.0,25.2,3.7,27.0,25.0,1.0,25.7,3.9,28.0,25.0,1.0,28.0,3.0,25.0,26.0
2023-06-03 01:50:00,28.3,,28.1,25.5,26.425,27.766666666666666,28.2,"[27.7, 28.2, 27.4]",0.0,26.1,3.6,27.5,26.0,1.0,25.5,3.7,26.0,25.0,1.0,26.0,3.8,27.0,25.0,1.0,28.1,0.1,24.0,26.0
2023-06-03 01:55:00,28.2,,28.1,25.2,26.25,27.73333333333333,28.2,"[27.7, 28.2, 27.3]",0.0,25.9,3.6,27.6,26.0,1.0,25.2,3.8,26.0,25.0,1.0,25.8,3.8,28.0,25.0,1.0,28.1,0.1,27.0,26.0
2023-06-03 02:00:00,28.0,,28.1,25.2,26.425,27.766666666666666,28.3,"[27.7, 28.3, 27.3]",0.0,25.9,3.6,27.7,26.0,1.0,25.2,3.7,26.0,25.0,1.0,26.5,3.8,29.0,25.0,1.0,28.1,0.1,27.0,26.0
2023-06-03 02:05:00,28.0,,28.1,25.3,26.8,27.73333333333333,28.2,"[27.7, 28.2, 27.3]",0.0,26.0,3.6,27.6,26.0,1.0,25.3,3.8,26.0,24.0,1.0,27.8,3.8,28.0,25.0,1.0,28.1,3.0,24.0,25.0
2023-06-03 02:10:00,28.0,,28.1,25.1,26.35,27.73333333333333,28.2,"[27.7, 28.2, 27.3]",0.0,26.0,3.6,27.6,26.0,1.0,25.1,3.8,26.0,24.0,1.0,26.2,3.8,27.0,25.0,1.0,28.1,0.1,25.0,25.0
2023-06-03 02:15:00,27.9,,28.1,25.1,26.25,27.73333333333333,28.2,"[27.7, 28.2, 27.3]",0.0,25.9,3.6,27.5,26.0,1.0,25.1,3.8,26.0,24.0,1.0,25.9,3.8,27.0,25.0,1.0,28.1,3.0,24.0,25.0
2023-06-03 02:20:00,27.9,,28.1,25.0,26.3,27.633333333333336,28.1,"[27.6, 28.1, 27.2]",0.0,26.0,3.6,27.3,26.0,1.0,25.0,3.8,26.0,24.0,1.0,26.1,3.7,27.0,25.0,1.0,28.1,0.1,25.0,25.0
2023-06-03 02:25:00,27.9,,28.0,25.0,26.15,27.633333333333336,28.1,"[27.6, 28.1, 27.2]",0.0,25.9,3.6,27.4,26.0,1.0,25.0,3.8,26.0,24.0,1.0,25.7,3.8,28.0,25.0,1.0,28.0,2.9,25.0,25.0
2023-06-03 02:30:00,27.9,,28.0,25.1,26.225,27.6,28.1,"[27.5, 28.1, 27.2]",0.0,25.9,3.6,27.3,26.0,1.0,25.1,3.8,26.0,24.0,1.0,25.9,3.8,27.0,25.0,1.0,28.0,3.0,23.0,25.0
2023-06-03 02:35:00,27.9,,28.0,25.0,26.075,27.566666666666663,28.0,"[27.5, 28.0, 27.2]",0.0,25.8,3.6,27.3,26.0,1.0,25.0,3.8,26.0,25.0,1.0,25.5,3.8,27.0,26.0,1.0,28.0,0.1,26.0,26.0
2023-06-03 02:40:00,28.0,,28.0,24.9,26.125,27.566666666666663,28.1,"[27.5, 28.1, 27.1]",0.0,25.8,3.6,27.5,26.0,1.0,24.9,3.8,26.0,25.0,1.0,25.8,3.9,29.0,26.0,1.0,28.0,0.1,27.0,26.0
2023-06-03 02:45:00,28.1,,28.0,25.0,26.575,27.600000000000005,28.1,"[27.6, 28.1, 27.1]",0.0,25.8,3.6,27.6,26.0,1.0,25.0,3.9,26.0,25.0,1.0,27.5,3.9,29.0,26.0,1.0,28.0,3.0,27.0,26.0
2023-06-03 02:50:00,28.0,,28.0,25.1,26.525,27.600000000000005,28.1,"[27.6, 28.1, 27.1]",0.0,25.9,3.6,27.4,26.0,1.0,25.1,3.8,26.0,25.0,1.0,27.1,3.8,27.0,26.0,1.0,28.0,0.2,23.0,26.0
2023-06-03 02:55:00,27.9,,28.0,24.9,26.125,27.566666666666663,28.0,"[27.6, 28.0, 27.1]",0.0,25.8,3.6,27.4,26.0,1.0,24.9,3.8,26.0,25.0,1.0,25.8,3.8,27.0,26.0,1.0,28.0,0.2,23.0,26.0
2023-06-03 03:00:00,27.8,,28.0,24.9,26.3,27.600000000000005,28.1,"[27.6, 28.1, 27.1]",0.0,25.8,3.6,27.5,26.0,1.0,24.9,3.8,26.0,25.0,1.0,26.5,3.8,28.0,26.0,1.0,28.0,2.9,26.0,26.0
2023-06-03 03:05:00,27.8,,28.0,25.0,26.45,27.600000000000005,28.1,"[27.6, 28.1, 27.1]",0.0,25.9,3.6,27.4,26.0,1.0,25.0,0.2,26.0,26.0,1.0,26.9,0.2,28.0,27.0,1.0,28.0,0.1,25.0,27.0
2023-06-03 03:10:00,27.8,,28.0,25.1,26.2,27.8,28.5,"[27.6, 28.5, 27.3]",0.0,25.9,3.6,28.0,26.0,1.0,25.1,3.4,27.0,26.0,1.0,25.8,3.7,29.0,27.0,1.0,28.0,0.1,27.0,27.0
2023-06-03 03:15:00,27.6,,28.1,25.9,26.725,27.866666666666664,28.5,"[27.7, 28.5, 27.4]",0.0,26.1,3.6,28.0,26.0,1.0,25.9,3.7,27.0,26.0,1.0,26.8,3.9,29.0,27.0,1.0,28.1,0.1,28.0,27.0
2023-06-03 03:20:00,27.5,,28.4,26.1,27.300000000000004,27.933333333333334,28.6,"[27.8, 28.6, 27.4]",0.0,26.3,3.6,28.0,26.0,1.0,26.1,0.2,27.0,26.0,1.0,28.4,3.8,29.0,27.0,1.0,28.4,2.9,27.0,27.0
2023-06-03 03:25:00,27.4,,28.4,26.3,27.200000000000003,27.96666666666667,28.7,"[27.8, 28.7, 27.4]",0.0,26.5,3.6,28.2,26.0,1.0,26.3,3.5,28.0,26.0,1.0,27.6,3.9,28.0,27.0,1.0,28.4,3.0,25.0,27.0
2023-06-03 03:30:00,27.3,,28.5,26.3,27.025,27.933333333333334,28.6,"[27.8, 28.6, 27.4]",0.0,26.5,3.6,28.0,26.0,1.0,26.3,3.7,27.0,26.0,1.0,26.8,3.9,28.0,27.0,1.0,28.5,0.1,27.0,27.0
2023-06-03 03:35:00,27.2,,28.6,26.1,27.0,27.9,28.6,"[27.8, 28.6, 27.3]",0.0,26.5,3.6,28.1,26.0,1.0,26.1,3.8,27.0,25.0,1.0,26.8,4.0,28.0,26.0,1.0,28.6,2.9,26.0,26.0
2023-06-03 03:40:00,27.2,,28.6,25.8,27.025,27.866666666666664,28.5,"[27.8, 28.5, 27.3]",0.0,26.4,3.6,27.7,26.0,1.0,25.8,3.8,27.0,25.0,1.0,27.3,3.9,28.0,26.0,1.0,28.6,0.1,24.0,26.0
2023-06-03 03:45:00,27.3,,28.5,25.8,26.75,27.766666666666666,28.4,"[27.7, 28.4, 27.2]",0.0,26.3,3.6,27.7,26.0,1.0,25.8,3.8,27.0,25.0,1.0,26.4,3.9,28.0,26.0,1.0,28.5,0.1,27.0,26.0
2023-06-03 03:50:00,27.3,,28.5,25.6,26.65,27.766666666666666,28.4,"[27.7, 28.4, 27.2]",0.0,26.1,3.6,27.8,26.0,1.0,25.6,3.8,27.0,25.0,1.0,26.4,3.9,28.0,26.0,1.0,28.5,2.9,26.0,26.0
2023-06-03 03:55:00,27.3,,28.4,25.5,26.725,27.73333333333333,28.3,"[27.7, 28.3, 27.2]",0.0,26.1,3.6,27.5,26.0,1.0,25.5,3.8,26.0,25.0,1.0,26.9,3.8,27.0,26.0,1.0,28.4,2.9,23.0,26.0
2023-06-03 04:00:00,27.0,,28.4,25.4,26.450000000000003,27.666666666666668,28.3,"[27.6, 28.3, 27.1]",0.0,26.0,3.6,27.5,26.0,1.0,25.4,3.7,26.0,25.0,1.0,26.0,3.8,28.0,26.0,1.0,28.4,0.1,27.0,26.0
2023-06-03 04:05:00,26.9,,28.3,25.3,26.5,27.666666666666668,28.3,"[27.6, 28.3, 27.1]",0.0,26.0,3.6,27.5,26.0,1.0,25.3,0.2,27.0,26.0,1.0,26.4,3.8,28.0,27.0,1.0,28.3,2.9,25.0,27.0
2023-06-03 04:10:00,26.9,,28.3,25.5,26.575,27.73333333333333,28.4,"[27.6, 28.4, 27.2]",0.0,26.1,3.6,27.8,26.0,1.0,25.5,3.4,27.0,26.0,1.0,26.4,0.2,27.0,27.0,1.0,28.3,0.1,25.0,27.0
2023-06-03 04:15:00,26.9,,28.3,25.9,26.55,27.8,28.5,"[27.7, 28.5, 27.2]",0.0,26.1,3.6,27.8,26.0,1.0,25.9,3.7,27.0,26.0,1.0,25.9,3.5,29.0,27.0,1.0,28.3,0.1,28.0,27.0
2023-06-03 04:20:00,27.2,,28.4,25.9,26.950000000000003,27.9,28.7,"[27.7, 28.7, 27.3]",0.0,26.4,3.6,28.1,26.0,1.0,25.9,3.0,28.0,26.0,1.0,27.1,3.8,29.0,27.0,1.0,28.4,3.1,29.0,27.0
2023-06-03 04:25:00,27.4,,28.5,26.3,27.425,27.96666666666667,28.8,"[27.7, 28.8, 27.4]",0.0,26.4,3.6,28.0,26.0,1.0,26.3,3.6,27.0,26.0,1.0,28.5,3.9,28.0,27.0,1.0,28.5,3.0,25.0,27.0
2023-06-03 04:30:00,27.5,,28.7,26.4,27.1,27.866666666666664,28.6,"[27.7, 28.6, 27.3]",0.0,26.4,3.6,27.7,26.0,1.0,26.4,3.7,27.0,26.0,1.0,26.9,3.9,28.0,27.0,1.0,28.7,0.1,26.0,27.0
2023-06-03 04:35:00,27.3,,28.7,26.1,26.975,27.9,28.7,"[27.7, 28.7, 27.3]",0.0,26.3,,28.1,26.0,1.0,26.1,,28.0,25.0,1.0,26.8,,28.0,27.0,1.0,28.7,,26.0,26.0
2023-06-03 04:40:00,27.2,,28.7,26.2,27.0,27.866666666666664,28.6,"[27.7, 28.6, 27.3]",0.0,26.3,3.6,27.7,26.0,1.0,26.2,3.6,27.0,25.0,1.0,26.8,3.9,28.0,26.0,1.0,28.7,0.2,24.0,26.0
2023-06-03 04:45:00,26.9,,28.6,26.2,26.85,27.8,28.5,"[27.7, 28.5, 27.2]",0.0,26.2,3.6,27.8,26.0,1.0,26.2,3.7,27.0,25.0,1.0,26.4,3.9,28.0,26.0,1.0,28.6,0.1,27.0,26.0
2023-06-03 04:50:00,27.2,,28.6,26.0,26.8,27.8,28.5,"[27.7, 28.5, 27.2]",0.0,26.1,3.6,27.7,26.0,1.0,26.0,3.7,27.0,25.0,1.0,26.5,3.9,28.0,26.0,1.0,28.6,3.0,25.0,26.0
2023-06-03 04:55:00,27.2,,28.6,25.8,26.775,27.666666666666668,28.3,"[27.6, 28.3, 27.1]",0.0,26.1,3.6,27.6,26.0,1.0,25.8,3.7,26.0,25.0,1.0,26.6,3.8,28.0,26.0,1.0,28.6,2.9,25.0,26.0
2023-06-03 05:00:00,27.3,,28.5,25.5,26.675,27.666666666666668,28.3,"[27.6, 28.3, 27.1]",0.0,26.1,3.6,27.5,26.0,1.0,25.5,3.7,26.0,25.0,1.0,26.6,3.9,28.0,26.0,1.0,28.5,0.1,27.0,26.0
2023-06-03 05:05:00,27.2,,28.4,25.4,26.6,27.7,28.4,"[27.6, 28.4, 27.1]",0.0,26.0,3.6,27.6,26.0,1.0,25.4,0.2,27.0,26.0,1.0,26.6,3.8,28.0,27.0,1.0,28.4,2.9,25.0,27.0
2023-06-03 05:10:00,27.2,,28.4,25.6,26.625,27.766666666666666,28.5,"[27.6, 28.5, 27.2]",0.0,26.1,3.6,27.8,26.0,1.0,25.6,3.4,27.0,26.0,1.0,26.4,0.2,28.0,27.0,1.0,28.4,0.1,25.0,27.0
2023-06-03 05:15:00,27.3,,28.4,25.8,26.575000000000003,27.8,28.6,"[27.6, 28.6, 27.2]",0.0,26.1,3.6,27.8,26.0,1.0,25.8,3.7,27.0,26.0,1.0,26.0,3.7,29.0,27.0,1.0,28.4,0.1,28.0,27.0
2023-06-03 05:20:00,27.3,,28.5,26.1,27.025,27.83333333333333,28.6,"[27.7, 28.6, 27.2]",0.0,26.3,3.6,28.0,26.0,1.0,26.1,3.7,27.0,26.0,1.0,27.2,3.8,29.0,27.0,1.0,28.5,0.1,28.0,27.0
2023-06-03 05:25:00,27.3,,28.6,26.0,27.375,27.866666666666664,28.7,"[27.7, 28.7, 27.2]",0.0,26.3,3.6,28.1,26.0,1.0,26.0,3.1,28.0,26.0,1.0,28.6,3.9,29.0,27.0,1.0,28.6,2.9,28.0,27.0
2023-06-03 05:30:00,27.4,,28.6,26.2,27.275,27.9,28.7,"[27.7, 28.7, 27.3]",0.0,26.4,3.6,28.1,26.0,1.0,26.2,3.6,27.0,26.0,1.0,27.9,3.9,28.0,27.0,1.0,28.6,0.1,24.0,27.0
2023-06-03 05:35:00,27.4,,28.7,26.1,27.000000000000004,27.83333333333333,28.6,"[27.7, 28.6, 27.2]",0.0,26.3,3.6,27.8,26.0,1.0,26.1,3.8,27.0,25.0,1.0,26.9,4.0,29.0,26.0,1.0,28.7,0.1,28.0,26.0
2023-06-03 05:40:00,27.4,,28.7,26.1,27.125000000000004,27.73333333333333,28.5,"[27.6, 28.5, 27.1]",0.0,26.3,3.6,27.7,26.0,1.0,26.1,3.7,27.0,25.0,1.0,27.4,3.9,28.0,26.0,1.0,28.7,3.0,24.0,26.0
2023-06-03 05:45:00,27.3,,28.6,25.9,26.875,27.666666666666668,28.3,"[27.6, 28.3, 27.1]",0.0,26.2,3.6,27.5,26.0,1.0,25.9,3.7,26.0,25.0,1.0,26.8,3.9,28.0,26.0,1.0,28.6,0.1,26.0,26.0
2023-06-03 05:50:00,27.4,,28.6,25.6,26.6,27.633333333333336,28.3,"[27.5, 28.3, 27.1]",0.0,26.0,3.6,27.6,26.0,1.0,25.6,3.8,26.0,25.0,1.0,26.2,3.9,29.0,26.0,1.0,28.6,0.1,27.0,26.0
