time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3799855_c,3799855_h,3799855_p,3799855_r,3799855_s,3799856_c,3799856_h,3799856_p,3799856_r,3799856_s,3799857_c,3799857_h,3799857_p,3799857_r,3799857_s,3799858_c,3799858_h,3799858_p,3799858_r,3799858_s
2023-06-06 02:45:00,26.7,,28.0,25.3,26.375,27.46666666666667,28.1,"[27.5, 28.1, 26.8]",0.0,25.7,3.6,27.3,26.0,1.0,25.3,3.8,26.0,25.0,1.0,26.5,3.8,28.0,27.0,1.0,28.0,0.2,24.0,26.0
2023-06-06 02:50:00,26.6,,28.1,25.3,26.35,27.46666666666667,28.1,"[27.5, 28.1, 26.8]",0.0,25.7,3.6,27.3,26.0,1.0,25.3,3.9,26.0,25.0,1.0,26.3,0.1,28.0,27.0,1.0,28.1,0.1,27.0,26.0
2023-06-06 02:55:00,26.6,,28.1,25.4,26.45,27.5,28.2,"[27.5, 28.2, 26.8]",0.0,25.7,3.6,27.3,26.0,1.0,25.4,3.8,26.0,25.0,1.0,26.6,3.9,28.0,27.0,1.0,28.1,3.0,25.0,26.0
2023-06-06 03:00:00,26.6,,28.1,25.6,26.475,27.46666666666667,28.1,"[27.5, 28.1, 26.8]",0.0,25.8,3.6,26.8,26.0,1.0,25.6,3.8,26.0,25.0,1.0,26.4,0.2,28.0,27.0,1.0,28.1,0.1,26.0,26.0
2023-06-06 03:05:00,26.6,,28.1,25.9,26.7,27.566666666666663,28.4,"[27.5, 28.4, 26.8]",0.0,25.9,3.6,27.4,26.0,1.0,25.9,3.9,26.0,25.0,1.0,26.9,3.5,28.0,27.0,1.0,28.1,2.9,26.0,26.0
2023-06-06 03:10:00,26.6,,28.1,25.9,26.7,27.53333333333333,28.3,"[27.5, 28.3, 26.8]",0.0,25.9,3.6,27.4,26.0,1.0,25.9,3.8,26.0,25.0,1.0,26.9,3.9,28.0,27.0,1.0,28.1,3.0,25.0,26.0
2023-06-06 03:15:00,26.6,,28.2,25.9,26.625,27.5,28.2,"[27.5, 28.2, 26.8]",0.0,25.9,3.6,27.0,26.0,1.0,25.9,3.9,26.0,25.0,1.0,26.5,0.1,29.0,27.0,1.0,28.2,0.1,27.0,26.0
2023-06-06 03:20:00,26.6,,28.2,25.8,26.6,27.53333333333333,28.3,"[27.5, 28.3, 26.8]",0.0,25.8,3.6,27.0,26.0,1.0,25.8,3.9,26.0,25.0,1.0,26.6,3.8,28.0,27.0,1.0,28.2,3.0,25.0,26.0
2023-06-06 03:25:00,26.6,,28.2,26.0,26.775,27.46666666666667,28.1,"[27.5, 28.1, 26.8]",0.0,26.0,3.6,27.1,26.0,1.0,26.0,3.9,26.0,25.0,1.0,26.9,3.8,28.0,27.0,1.0,28.2,0.2,25.0,26.0
2023-06-06 03:30:00,26.6,,28.2,25.7,26.525,27.53333333333333,28.3,"[27.5, 28.3, 26.8]",0.0,25.7,3.6,26.9,26.0,1.0,25.7,3.9,26.0,25.0,1.0,26.5,3.5,29.0,27.0,1.0,28.2,2.9,27.0,26.0
2023-06-06 03:35:00,26.6,,28.2,25.9,26.7,27.53333333333333,28.3,"[27.5, 28.3, 26.8]",0.0,25.9,3.6,27.2,26.0,1.0,25.9,0.2,27.0,26.0,1.0,26.8,3.9,28.0,28.0,1.0,28.2,3.0,25.0,26.0
2023-06-06 03:40:00,26.6,,28.2,26.0,26.7,27.633333333333336,28.5,"[27.5, 28.5, 26.9]",0.0,26.0,3.6,27.7,26.0,1.0,26.0,0.2,27.0,26.0,1.0,26.6,0.1,28.0,28.0,1.0,28.2,0.2,27.0,27.0
2023-06-06 03:45:00,26.6,,28.3,26.3,26.875,27.866666666666664,28.8,"[27.7, 28.8, 27.1]",0.0,26.3,3.6,28.1,26.0,1.0,26.3,3.7,27.0,26.0,1.0,26.6,3.7,29.0,28.0,1.0,28.3,3.0,27.0,27.0
2023-06-06 03:50:00,26.6,,28.6,27.0,27.5,27.8,28.7,"[27.7, 28.7, 27.0]",0.0,27.0,3.6,27.9,26.0,1.0,27.0,3.8,27.0,26.0,1.0,27.4,3.9,28.0,28.0,1.0,28.6,3.0,25.0,27.0
2023-06-06 03:55:00,26.6,,28.6,26.7,27.3,27.8,28.7,"[27.7, 28.7, 27.0]",0.0,26.7,3.6,28.0,26.0,1.0,26.7,0.2,27.0,26.0,1.0,27.2,0.2,29.0,28.0,1.0,28.6,0.1,28.0,27.0
2023-06-06 04:00:00,26.6,,28.6,27.1,27.6,28.0,29.0,"[27.8, 29.0, 27.2]",0.0,27.1,3.6,28.3,26.0,1.0,27.1,3.7,28.0,26.0,1.0,27.6,3.9,29.0,28.0,1.0,28.6,3.0,26.0,27.0
2023-06-06 04:05:00,26.7,,28.8,27.1,27.625,27.9,28.9,"[27.7, 28.9, 27.1]",0.0,27.1,3.6,27.9,26.0,1.0,27.1,3.8,26.0,25.0,1.0,27.5,0.2,29.0,27.0,1.0,28.8,0.1,26.0,26.0
2023-06-06 04:10:00,26.7,,28.8,27.0,27.575,27.9,28.9,"[27.7, 28.9, 27.1]",0.0,27.0,3.6,28.1,26.0,1.0,27.0,3.9,27.0,25.0,1.0,27.5,4.1,28.0,27.0,1.0,28.8,3.0,26.0,26.0
2023-06-06 04:15:00,26.7,,28.9,26.5,27.375,27.8,28.7,"[27.7, 28.7, 27.0]",0.0,26.5,3.6,27.8,26.0,1.0,26.5,3.8,27.0,25.0,1.0,27.6,3.9,28.0,27.0,1.0,28.9,3.0,25.0,26.0
2023-06-06 04:20:00,26.6,,28.8,26.5,27.225,27.666666666666668,28.5,"[27.6, 28.5, 26.9]",0.0,26.5,3.6,27.8,26.0,1.0,26.5,3.9,27.0,25.0,1.0,27.1,4.0,28.0,27.0,1.0,28.8,0.1,27.0,26.0
2023-06-06 04:25:00,26.6,,28.7,26.1,26.975,27.666666666666668,28.5,"[27.6, 28.5, 26.9]",0.0,26.1,3.6,27.8,26.0,1.0,26.1,3.9,27.0,25.0,1.0,27.0,4.0,28.0,27.0,1.0,28.7,2.9,26.0,26.0
2023-06-06 04:30:00,26.6,,28.6,26.0,26.975,27.566666666666663,28.3,"[27.6, 28.3, 26.8]",0.0,26.1,3.6,27.5,26.0,1.0,26.0,3.9,26.0,25.0,1.0,27.2,3.9,28.0,27.0,1.0,28.6,3.0,26.0,26.0
2023-06-06 04:35:00,26.6,,28.5,25.8,26.75,27.53333333333333,28.3,"[27.5, 28.3, 26.8]",0.0,25.9,3.6,27.5,26.0,1.0,25.8,0.2,27.0,26.0,1.0,26.8,0.1,28.0,28.0,1.0,28.5,0.1,27.0,27.0
2023-06-06 04:40:00,26.6,,28.5,25.7,26.725,27.8,28.7,"[27.6, 28.7, 27.1]",0.0,26.1,3.6,28.1,26.0,1.0,25.7,3.5,28.0,26.0,1.0,26.6,0.1,29.0,28.0,1.0,28.5,3.0,28.0,27.0
2023-06-06 04:45:00,26.6,,28.5,26.4,27.35,27.96666666666667,29.0,"[27.7, 29.0, 27.2]",0.0,26.4,3.6,28.1,26.0,1.0,26.4,3.8,27.0,26.0,1.0,28.1,0.2,29.0,28.0,1.0,28.5,3.0,26.0,27.0
2023-06-06 04:50:00,26.6,,28.7,27.0,27.525,28.0,29.1,"[27.7, 29.1, 27.2]",0.0,27.0,3.6,28.2,26.0,1.0,27.0,3.9,27.0,26.0,1.0,27.4,0.2,29.0,28.0,1.0,28.7,0.1,28.0,27.0
2023-06-06 04:55:00,26.6,,28.9,27.4,27.875,28.03333333333333,29.1,"[27.8, 29.1, 27.2]",0.0,27.4,3.6,28.4,26.0,1.0,27.4,3.9,27.0,26.0,1.0,27.8,3.9,29.0,28.0,1.0,28.9,3.0,26.0,27.0
2023-06-06 05:00:00,26.6,,29.0,27.1,27.85,27.96666666666667,29.0,"[27.8, 29.0, 27.1]",0.0,27.1,3.6,28.1,26.0,1.0,27.1,0.2,28.0,26.0,1.0,28.2,0.2,29.0,28.0,1.0,29.0,0.1,27.0,27.0
2023-06-06 05:05:00,26.6,,,,,28.1,29.2,"[27.9, 29.2, 27.2]",0.0,,3.6,28.4,26.0,1.0,,3.7,27.0,26.0,1.0,,3.8,29.0,28.0,1.0,,3.0,28.0,27.0
2023-06-06 05:10:00,26.6,,29.1,27.5,27.950000000000003,28.0,29.0,"[27.8, 29.0, 27.2]",0.0,27.5,3.6,28.1,26.0,1.0,27.5,3.8,27.0,25.0,1.0,27.7,3.9,28.0,27.0,1.0,29.1,3.0,25.0,26.0
2023-06-06 05:15:00,26.5,,29.1,27.2,27.8,27.9,28.9,"[27.7, 28.9, 27.1]",0.0,27.2,3.6,28.1,26.0,1.0,27.2,3.9,27.0,25.0,1.0,27.7,4.0,28.0,27.0,1.0,29.1,0.1,27.0,26.0
2023-06-06 05:20:00,26.5,,29.0,26.8,27.55,27.83333333333333,28.8,"[27.7, 28.8, 27.0]",0.0,26.8,3.6,28.1,26.0,1.0,26.8,3.9,27.0,25.0,1.0,27.6,4.0,29.0,27.0,1.0,29.0,3.0,26.0,26.0
2023-06-06 05:25:00,26.5,,28.9,26.5,27.375,27.766666666666666,28.6,"[27.7, 28.6, 27.0]",0.0,26.5,3.6,27.9,26.0,1.0,26.5,3.8,27.0,25.0,1.0,27.6,3.9,28.0,27.0,1.0,28.9,3.0,25.0,26.0
2023-06-06 05:30:00,26.5,,28.8,26.2,27.05,27.666666666666668,28.5,"[27.6, 28.5, 26.9]",0.0,26.2,3.6,27.5,26.0,1.0,26.2,3.9,26.0,25.0,1.0,27.0,4.0,28.0,27.0,1.0,28.8,0.1,27.0,26.0
2023-06-06 05:35:00,26.6,,28.7,25.9,26.85,27.666666666666668,28.5,"[27.6, 28.5, 26.9]",0.0,26.0,3.6,27.7,26.0,1.0,25.9,0.2,27.0,26.0,1.0,26.8,0.2,29.0,28.0,1.0,28.7,3.0,26.0,26.0
2023-06-06 05:40:00,26.6,,28.6,25.9,26.825000000000003,27.8,28.8,"[27.6, 28.8, 27.0]",0.0,26.0,3.6,28.0,26.0,1.0,25.9,3.4,28.0,26.0,1.0,26.8,0.2,28.0,28.0,1.0,28.6,0.1,27.0,27.0
2023-06-06 05:45:00,26.6,,28.7,26.5,27.05,27.933333333333334,29.0,"[27.7, 29.0, 27.1]",0.0,26.5,3.6,28.2,26.0,1.0,26.5,3.8,27.0,26.0,1.0,26.5,3.0,30.0,28.0,1.0,28.7,2.9,29.0,27.0
2023-06-06 05:50:00,26.6,,28.8,27.0,27.675,27.933333333333334,29.0,"[27.7, 29.0, 27.1]",0.0,27.0,3.6,28.2,26.0,1.0,27.0,3.8,27.0,26.0,1.0,27.9,3.9,28.0,28.0,1.0,28.8,3.0,25.0,27.0
2023-06-06 05:55:00,26.7,,28.9,27.0,27.55,27.866666666666664,28.9,"[27.7, 28.9, 27.0]",0.0,27.0,3.6,28.0,26.0,1.0,27.0,3.8,27.0,26.0,1.0,27.3,0.2,28.0,28.0,1.0,28.9,0.1,27.0,27.0
2023-06-06 06:00:00,26.7,,28.9,26.7,27.5,28.066666666666663,29.2,"[27.8, 29.2, 27.2]",0.0,26.7,3.6,28.5,26.0,1.0,26.7,3.2,28.0,26.0,1.0,27.7,0.2,29.0,28.0,1.0,28.9,3.0,28.0,27.0
2023-06-06 06:05:00,26.8,,29.0,27.4,27.9,28.133333333333336,29.3,"[27.8, 29.3, 27.3]",0.0,27.4,3.6,28.5,26.0,1.0,27.4,3.8,27.0,25.0,1.0,27.8,3.7,29.0,27.0,1.0,29.0,3.1,26.0,26.0
2023-06-06 06:10:00,26.8,,29.1,27.7,28.075000000000003,28.03333333333333,29.1,"[27.8, 29.1, 27.2]",0.0,27.7,3.6,28.3,26.0,1.0,27.7,3.9,27.0,25.0,1.0,27.8,4.1,29.0,27.0,1.0,29.1,0.1,27.0,26.0
2023-06-06 06:15:00,26.9,,29.2,27.3,27.925,27.96666666666667,29.0,"[27.8, 29.0, 27.1]",0.0,27.3,3.6,28.1,26.0,1.0,27.3,3.9,27.0,25.0,1.0,27.9,4.0,28.0,27.0,1.0,29.2,3.0,25.0,26.0
2023-06-06 06:20:00,26.9,,29.0,26.9,27.675,27.83333333333333,28.8,"[27.7, 28.8, 27.0]",0.0,26.9,3.6,28.0,26.0,1.0,26.9,3.9,27.0,25.0,1.0,27.9,4.0,28.0,27.0,1.0,29.0,0.1,26.0,26.0
2023-06-06 06:25:00,27.0,,29.0,26.5,27.35,27.8,28.8,"[27.6, 28.8, 27.0]",0.0,26.5,3.6,27.8,26.0,1.0,26.5,4.0,27.0,25.0,1.0,27.4,4.1,28.0,27.0,1.0,29.0,3.0,27.0,26.0
2023-06-06 06:30:00,27.0,,28.8,26.3,27.2,27.7,28.6,"[27.6, 28.6, 26.9]",0.0,26.3,3.6,27.8,26.0,1.0,26.3,3.9,27.0,25.0,1.0,27.4,4.0,28.0,27.0,1.0,28.8,3.0,25.0,26.0
2023-06-06 06:35:00,27.2,,28.8,25.9,26.975,27.6,28.5,"[27.5, 28.5, 26.8]",0.0,26.1,3.6,27.6,26.0,1.0,25.9,3.9,26.0,25.0,1.0,27.1,0.2,28.0,28.0,1.0,28.8,0.1,27.0,27.0
2023-06-06 06:40:00,27.2,,28.7,25.9,26.875,27.73333333333333,28.7,"[27.6, 28.7, 26.9]",0.0,26.1,3.6,27.6,26.0,1.0,25.9,3.9,26.0,25.0,1.0,26.8,0.2,29.0,28.0,1.0,28.7,0.1,28.0,27.0
2023-06-06 06:45:00,27.1,,28.7,26.2,27.3,27.766666666666666,28.7,"[27.6, 28.7, 27.0]",0.0,26.2,3.6,27.6,26.0,1.0,26.2,3.9,26.0,25.0,1.0,28.1,4.1,28.0,28.0,1.0,28.7,3.0,25.0,27.0
2023-06-06 06:50:00,27.2,,28.6,26.3,27.1,27.666666666666668,28.6,"[27.5, 28.6, 26.9]",0.0,26.3,3.6,27.6,26.0,1.0,26.3,4.0,26.0,25.0,1.0,27.2,0.1,28.0,28.0,1.0,28.6,0.1,27.0,27.0
2023-06-06 06:55:00,27.2,,28.6,26.1,26.975,27.83333333333333,28.8,"[27.7, 28.8, 27.0]",0.0,26.1,3.6,28.0,26.0,1.0,26.1,4.0,27.0,25.0,1.0,27.1,3.8,30.0,28.0,1.0,28.6,3.0,28.0,27.0
2023-06-06 07:00:00,27.0,,28.7,26.5,27.425,27.73333333333333,28.6,"[27.6, 28.6, 27.0]",0.0,26.5,3.6,27.9,26.0,1.0,26.5,3.9,27.0,25.0,1.0,28.0,4.1,29.0,28.0,1.0,28.7,3.0,25.0,27.0
2023-06-06 07:05:00,27.0,,28.7,26.5,27.25,27.73333333333333,28.7,"[27.6, 28.7, 26.9]",0.0,26.5,3.6,27.7,26.0,1.0,26.5,3.9,26.0,25.0,1.0,27.3,3.5,29.0,27.0,1.0,28.7,0.1,27.0,26.0
2023-06-06 07:10:00,27.0,,28.7,26.4,27.2,27.7,28.6,"[27.6, 28.6, 26.9]",0.0,26.4,3.6,27.9,26.0,1.0,26.4,3.9,27.0,24.0,1.0,27.3,4.0,28.0,27.0,1.0,28.7,3.0,25.0,26.0
2023-06-06 07:15:00,26.9,,28.7,26.3,27.15,27.6,28.5,"[27.5, 28.5, 26.8]",0.0,26.3,3.6,26.9,26.0,1.0,26.3,3.9,26.0,24.0,1.0,27.3,4.0,28.0,27.0,1.0,28.7,0.1,26.0,26.0
2023-06-06 07:20:00,26.9,,28.6,26.1,26.925,27.566666666666663,28.4,"[27.5, 28.4, 26.8]",0.0,26.1,3.6,27.2,26.0,1.0,26.1,3.9,26.0,24.0,1.0,26.9,4.1,28.0,27.0,1.0,28.6,0.1,27.0,26.0
2023-06-06 07:25:00,26.9,,28.5,26.1,27.0,27.566666666666663,28.4,"[27.5, 28.4, 26.8]",0.0,26.1,3.6,26.7,26.0,1.0,26.1,3.8,26.0,24.0,1.0,27.3,3.9,29.0,27.0,1.0,28.5,3.0,25.0,26.0
2023-06-06 07:30:00,27.0,,28.4,26.0,26.825000000000003,27.433333333333334,28.2,"[27.4, 28.2, 26.7]",0.0,26.0,3.6,27.0,26.0,1.0,26.0,3.8,26.0,24.0,1.0,26.9,4.0,28.0,27.0,1.0,28.4,0.1,25.0,26.0
2023-06-06 07:35:00,27.1,,28.3,25.8,26.625,27.433333333333334,28.2,"[27.4, 28.2, 26.7]",0.0,25.8,3.6,27.2,26.0,1.0,25.8,3.9,26.0,25.0,1.0,26.6,0.2,29.0,28.0,1.0,28.3,2.9,26.0,27.0
2023-06-06 07:40:00,27.2,,28.3,26.2,26.875,27.5,28.4,"[27.4, 28.4, 26.7]",0.0,26.2,3.6,27.4,26.0,1.0,26.2,3.9,26.0,25.0,1.0,26.8,0.2,28.0,28.0,1.0,28.3,3.0,25.0,27.0
2023-06-06 07:45:00,27.2,,28.3,26.2,26.875,27.566666666666663,28.5,"[27.4, 28.5, 26.8]",,26.2,,,,,26.2,,,,,26.8,,,,,28.3,,,
2023-06-06 07:50:00,27.2,,28.4,27.0,27.5,27.7,28.7,"[27.5, 28.7, 26.9]",0.0,27.0,3.6,27.7,26.0,1.0,27.0,3.9,26.0,25.0,1.0,27.6,0.1,29.0,28.0,1.0,28.4,3.0,28.0,27.0
2023-06-06 07:55:00,27.2,,28.5,27.0,27.525,27.766666666666666,28.8,"[27.6, 28.8, 26.9]",0.0,27.0,3.6,27.7,26.0,1.0,27.0,3.9,26.0,25.0,1.0,27.6,0.2,29.0,28.0,1.0,28.5,3.0,27.0,27.0
2023-06-06 08:00:00,27.1,,28.6,27.3,27.700000000000003,27.866666666666664,28.9,"[27.7, 28.9, 27.0]",0.0,27.3,3.6,28.1,26.0,1.0,27.3,3.9,27.0,25.0,1.0,27.6,3.7,29.0,28.0,1.0,28.6,3.0,27.0,27.0
2023-06-06 08:05:00,27.1,,28.7,27.0,27.625,27.766666666666666,28.7,"[27.7, 28.7, 26.9]",0.0,27.0,,27.8,26.0,1.0,27.0,,27.0,24.0,1.0,27.8,,28.0,27.0,1.0,28.7,,25.0,26.0
2023-06-06 08:10:00,27.1,,28.7,27.0,27.625,27.766666666666666,28.8,"[27.6, 28.8, 26.9]",0.0,27.0,3.6,27.9,26.0,1.0,27.0,3.9,26.0,24.0,1.0,27.8,3.7,29.0,27.0,1.0,28.7,2.9,27.0,26.0
2023-06-06 08:15:00,26.9,,28.7,26.5,27.375,27.666666666666668,28.6,"[27.6, 28.6, 26.8]",0.0,26.5,3.6,27.8,26.0,1.0,26.5,3.9,27.0,24.0,1.0,27.8,3.9,28.0,27.0,1.0,28.7,3.0,25.0,26.0
2023-06-06 08:20:00,26.9,,28.7,26.5,27.25,27.6,28.5,"[27.5, 28.5, 26.8]",0.0,26.5,3.6,27.6,26.0,1.0,26.5,3.9,26.0,24.0,1.0,27.3,3.9,28.0,27.0,1.0,28.7,0.1,27.0,26.0
2023-06-06 08:25:00,26.9,,28.6,26.2,27.025,27.6,28.5,"[27.5, 28.5, 26.8]",0.0,26.2,3.6,27.3,26.0,1.0,26.2,3.8,26.0,24.0,1.0,27.1,3.8,28.0,27.0,1.0,28.6,3.0,28.0,26.0
2023-06-06 08:30:00,26.7,,28.5,26.0,26.9,27.46666666666667,28.3,"[27.4, 28.3, 26.7]",0.0,26.0,3.6,27.0,26.0,1.0,26.0,3.8,26.0,24.0,1.0,27.1,3.9,28.0,27.0,1.0,28.5,3.0,25.0,26.0
2023-06-06 08:35:00,26.7,,28.5,26.0,26.85,27.433333333333334,28.3,"[27.3, 28.3, 26.7]",0.0,26.0,3.6,27.3,26.0,1.0,26.0,3.9,26.0,24.0,1.0,26.9,0.2,28.0,27.0,1.0,28.5,0.1,28.0,26.0
2023-06-06 08:40:00,26.8,,28.4,25.9,26.775,27.5,28.4,"[27.4, 28.4, 26.7]",0.0,25.9,3.6,27.3,26.0,1.0,25.9,3.9,26.0,25.0,1.0,26.9,0.2,29.0,28.0,1.0,28.4,3.0,26.0,26.0
2023-06-06 08:45:00,26.8,,28.4,26.1,26.875,27.566666666666663,28.5,"[27.4, 28.5, 26.8]",0.0,26.1,3.6,27.6,26.0,1.0,26.1,3.9,26.0,25.0,1.0,26.9,0.1,29.0,28.0,1.0,28.4,0.1,27.0,26.0
2023-06-06 08:50:00,26.7,,28.5,26.5,27.125,27.666666666666668,28.7,"[27.5, 28.7, 26.8]",0.0,26.5,3.5,27.6,26.0,1.0,26.5,3.9,26.0,25.0,1.0,27.0,0.1,29.0,28.0,1.0,28.5,3.0,26.0,26.0
2023-06-06 08:55:00,26.7,,28.5,26.8,27.35,27.73333333333333,28.8,"[27.5, 28.8, 26.9]",0.0,26.8,3.6,27.8,26.0,1.0,26.8,3.9,26.0,25.0,1.0,27.3,0.2,29.0,28.0,1.0,28.5,0.1,28.0,26.0
2023-06-06 09:00:00,26.7,,28.6,27.4,27.725,27.8,28.9,"[27.6, 28.9, 26.9]",0.0,27.4,3.6,27.9,26.0,1.0,27.4,3.9,27.0,25.0,1.0,27.5,0.2,29.0,28.0,1.0,28.6,3.0,26.0,26.0
2023-06-06 09:05:00,26.8,,28.8,27.5,27.95,27.83333333333333,28.9,"[27.6, 28.9, 27.0]",0.0,27.5,3.6,28.0,26.0,1.0,27.5,3.9,26.0,25.0,1.0,28.0,3.1,29.0,28.0,1.0,28.8,0.1,27.0,25.0
2023-06-06 09:10:00,26.8,,28.8,27.5,27.95,27.73333333333333,28.7,"[27.6, 28.7, 26.9]",0.0,27.5,3.6,27.8,26.0,1.0,27.5,3.9,27.0,24.0,1.0,28.0,3.9,28.0,27.0,1.0,28.8,3.0,24.0,25.0
2023-06-06 09:15:00,26.8,,28.8,27.0,27.625,27.633333333333336,28.5,"[27.6, 28.5, 26.8]",0.0,27.0,3.5,27.8,26.0,1.0,27.0,3.8,27.0,24.0,1.0,27.7,3.9,28.0,27.0,1.0,28.8,0.1,24.0,25.0
2023-06-06 09:20:00,26.6,,28.7,26.5,27.225,27.566666666666663,28.4,"[27.5, 28.4, 26.8]",0.0,26.5,3.5,27.5,26.0,1.0,26.5,3.9,26.0,24.0,1.0,27.2,4.0,28.0,27.0,1.0,28.7,2.9,25.0,25.0
2023-06-06 09:25:00,26.4,,28.6,26.2,27.025,27.46666666666667,28.3,"[27.4, 28.3, 26.7]",0.0,26.2,3.5,27.5,26.0,1.0,26.2,3.8,26.0,24.0,1.0,27.1,0.1,28.0,27.0,1.0,28.6,0.1,24.0,25.0
2023-06-06 09:30:00,26.4,,28.5,25.9,26.775,27.566666666666663,28.5,"[27.4, 28.5, 26.8]",0.0,25.9,3.6,27.6,26.0,1.0,25.9,3.9,26.0,24.0,1.0,26.8,0.2,28.0,27.0,1.0,28.5,2.9,26.0,25.0
2023-06-06 09:35:00,26.4,,28.4,26.2,26.9,27.6,28.6,"[27.4, 28.6, 26.8]",0.0,26.2,3.5,27.6,26.0,1.0,26.2,3.8,26.0,25.0,1.0,26.8,0.1,28.0,27.0,1.0,28.4,0.1,25.0,25.0
2023-06-06 09:40:00,26.4,,28.6,26.6,27.125,27.7,28.7,"[27.5, 28.7, 26.9]",0.0,26.6,3.5,27.7,26.0,1.0,26.6,3.9,26.0,25.0,1.0,26.7,0.1,29.0,28.0,1.0,28.6,2.9,27.0,26.0
2023-06-06 09:45:00,26.2,,28.6,27.0,27.475,27.73333333333333,28.8,"[27.5, 28.8, 26.9]",0.0,27.0,3.5,27.9,26.0,1.0,27.0,3.8,26.0,25.0,1.0,27.3,0.1,29.0,28.0,1.0,28.6,2.9,26.0,26.0
2023-06-06 09:50:00,26.2,,28.6,27.3,27.725,27.8,28.9,"[27.6, 28.9, 26.9]",,27.5,,,,,27.5,,,,,27.3,,,,,28.6,,,
2023-06-06 09:55:00,26.2,,28.7,27.5,27.9,27.83333333333333,28.9,"[27.6, 28.9, 27.0]",0.0,27.5,3.6,27.9,26.0,1.0,27.5,3.8,27.0,25.0,1.0,27.9,0.1,29.0,28.0,1.0,28.7,3.0,27.0,26.0
2023-06-06 10:00:00,26.3,,28.8,27.6,27.975,27.9,29.0,"[27.7, 29.0, 27.0]",0.0,27.6,3.6,28.2,26.0,1.0,27.6,3.9,27.0,25.0,1.0,27.9,0.2,29.0,28.0,1.0,28.8,2.9,27.0,26.0
2023-06-06 10:05:00,26.4,,28.9,27.7,28.125,27.9,29.0,"[27.7, 29.0, 27.0]",0.0,27.7,3.6,28.2,26.0,1.0,27.7,3.9,27.0,24.0,1.0,28.2,3.6,29.0,27.0,1.0,28.9,3.0,25.0,25.0
2023-06-06 10:10:00,26.5,,28.9,27.7,28.1,27.8,28.8,"[27.7, 28.8, 26.9]",0.0,27.7,3.5,28.0,26.0,1.0,27.7,3.8,26.0,24.0,1.0,28.1,3.9,28.0,27.0,1.0,28.9,2.9,25.0,25.0
2023-06-06 10:15:00,26.5,,28.8,27.2,27.6,27.7,28.6,"[27.6, 28.6, 26.9]",0.0,27.2,3.5,27.7,26.0,1.0,27.2,3.8,26.0,24.0,1.0,27.2,3.8,28.0,27.0,1.0,28.8,2.9,25.0,25.0
2023-06-06 10:20:00,26.5,,28.8,26.6,27.275,27.6,28.5,"[27.5, 28.5, 26.8]",0.0,26.6,3.6,27.7,26.0,1.0,26.6,3.9,26.0,24.0,1.0,27.1,4.0,28.0,27.0,1.0,28.8,0.1,25.0,25.0
2023-06-06 10:25:00,26.6,,28.7,26.2,27.05,27.53333333333333,28.3,"[27.5, 28.3, 26.8]",0.0,26.2,3.6,27.4,26.0,1.0,26.2,3.8,26.0,24.0,1.0,27.1,0.1,28.0,27.0,1.0,28.7,2.9,26.0,25.0
2023-06-06 10:30:00,26.8,,28.5,26.0,26.825,27.566666666666663,28.5,"[27.4, 28.5, 26.8]",0.0,26.1,3.6,27.6,26.0,1.0,26.0,3.9,26.0,24.0,1.0,26.7,0.1,28.0,27.0,1.0,28.5,2.9,27.0,25.0
2023-06-06 10:35:00,26.8,,28.5,26.1,26.85,27.666666666666668,28.6,"[27.5, 28.6, 26.9]",0.0,26.1,3.6,27.8,26.0,1.0,26.1,3.8,26.0,25.0,1.0,26.7,0.1,28.0,28.0,1.0,28.5,3.0,25.0,26.0
2023-06-06 10:40:00,26.8,,28.6,26.6,27.200000000000003,27.7,28.7,"[27.5, 28.7, 26.9]",0.0,26.6,3.6,27.7,26.0,1.0,26.6,3.9,26.0,25.0,1.0,27.0,0.2,29.0,28.0,1.0,28.6,0.1,28.0,26.0
2023-06-06 10:45:00,26.9,,28.7,27.0,27.5,27.766666666666666,28.8,"[27.5, 28.8, 27.0]",0.0,27.0,3.6,27.8,26.0,1.0,27.0,3.9,26.0,25.0,1.0,27.3,0.1,29.0,28.0,1.0,28.7,3.0,26.0,26.0
2023-06-06 10:50:00,26.9,,28.7,27.3,27.725,27.83333333333333,28.9,"[27.6, 28.9, 27.0]",0.0,27.3,3.6,28.0,26.0,1.0,27.3,3.9,26.0,25.0,1.0,27.6,0.1,29.0,28.0,1.0,28.7,2.8,28.0,26.0
2023-06-06 10:55:00,26.9,,28.8,27.4,27.925,27.866666666666664,29.0,"[27.6, 29.0, 27.0]",0.0,27.4,3.6,28.0,26.0,1.0,27.4,3.9,27.0,25.0,1.0,28.1,0.1,29.0,28.0,1.0,28.8,3.0,27.0,26.0
2023-06-06 11:00:00,27.1,,28.9,27.6,28.050000000000004,27.9,29.0,"[27.7, 29.0, 27.0]",0.0,27.6,3.6,28.0,26.0,1.0,27.6,3.9,27.0,25.0,1.0,28.1,0.2,29.0,28.0,1.0,28.9,0.1,27.0,26.0
2023-06-06 11:05:00,27.2,,28.9,27.7,28.1,27.933333333333334,29.0,"[27.7, 29.0, 27.1]",0.0,27.7,3.6,28.2,26.0,1.0,27.7,3.9,27.0,25.0,1.0,28.1,3.7,29.0,27.0,1.0,28.9,3.0,26.0,25.0
2023-06-06 11:10:00,27.1,,29.0,27.7,28.1,27.83333333333333,28.8,"[27.7, 28.8, 27.0]",0.0,27.7,3.6,27.9,26.0,1.0,27.7,3.9,27.0,24.0,1.0,28.0,3.9,28.0,27.0,1.0,29.0,0.1,25.0,25.0
2023-06-06 11:15:00,27.0,,29.0,27.1,27.8,27.73333333333333,28.7,"[27.6, 28.7, 26.9]",0.0,27.1,3.6,27.9,26.0,1.0,27.1,3.9,27.0,24.0,1.0,28.0,3.9,28.0,27.0,1.0,29.0,3.0,25.0,25.0
2023-06-06 11:20:00,27.0,,28.9,26.7,27.475,27.633333333333336,28.6,"[27.5, 28.6, 26.8]",0.0,26.7,3.6,27.6,26.0,1.0,26.7,3.9,26.0,24.0,1.0,27.6,0.1,28.0,27.0,1.0,28.9,0.1,24.0,25.0
2023-06-06 11:25:00,27.0,,28.8,26.3,27.125,27.7,28.7,"[27.5, 28.7, 26.9]",0.0,26.3,3.6,27.7,26.0,1.0,26.3,3.8,26.0,24.0,1.0,27.1,0.1,28.0,27.0,1.0,28.8,3.0,26.0,25.0
2023-06-06 11:30:00,27.0,,28.7,26.6,27.250000000000004,27.73333333333333,28.8,"[27.5, 28.8, 26.9]",0.0,26.6,3.6,27.9,26.0,1.0,26.6,3.9,26.0,24.0,1.0,27.1,0.1,28.0,27.0,1.0,28.7,0.1,26.0,25.0
2023-06-06 11:35:00,27.1,,28.8,27.0,27.5,27.7,28.7,"[27.5, 28.7, 26.9]",0.0,27.0,3.6,27.9,26.0,1.0,27.0,3.9,27.0,24.0,1.0,27.2,3.8,29.0,27.0,1.0,28.8,3.0,25.0,25.0
